DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,702,1.0,1.0,1.0,1.0,100.0,22.659,40.0,40.0,40.0,1.0,1.0,563.23,218.97,-0.005,11.327,0.0,80.0,55.0,1.4,799.5,829.291,1302.094,22.547,55.09,70.367,69.461,70.031,52.386,1.413,1.612,0.312,61.803,49.446,91.058,53.969,68.302,70.784,110.323,95.105,110.412,31.934,62.729,33.673,-10.852,110.0,110.0,67.938,65.625,55.813,56.313,86.938,33.875,72.0,70.0,1000.0,200.0,0.105,202.125,69.875,68.313,-0.035,69.75,69.5,57.906,59.656,9.055,26.422,72.0,70.0,1000.0,200.0,0.035,207.625,76.5,75.188,0.0,69.063,69.438,56.688,58.031,38.875,26.5,72.0,70.0,1000.0,200.0,0.032,196.25,76.063,75.375,-0.004,70.313,70.125,56.0,57.875,0.0,30.594,72.0,70.0,1000.0,200.0,0.032,196.875,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.148,0.001,0.0,0.64,0.0,2.739,0.563,0.219,-0.008,0.0,-0.0,0.003
8242007,703,1.0,1.0,1.0,1.0,100.0,23.36,40.0,40.0,40.0,1.0,1.0,558.546,218.97,-0.005,11.327,0.0,80.0,55.0,1.4,797.25,809.213,1289.48,33.996,55.303,70.474,69.353,70.031,52.495,1.429,1.58,0.319,61.798,49.439,90.919,54.279,68.302,70.784,110.249,95.105,110.338,33.823,63.358,35.933,-10.852,110.0,110.0,67.938,65.5,56.0,56.469,87.563,34.656,72.0,70.0,1000.0,200.0,0.101,199.25,69.875,68.188,-0.035,69.75,69.375,57.906,59.656,9.133,27.984,72.0,70.0,1000.0,200.0,0.032,195.125,76.25,75.188,0.0,69.063,69.625,56.781,58.031,43.094,26.172,72.0,70.0,1000.0,200.0,0.033,197.0,76.063,75.375,-0.004,70.313,70.125,56.156,57.969,0.0,29.984,72.0,70.0,1000.0,200.0,0.034,200.875,76.188,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,0.809,0.0,3.321,0.559,0.219,-0.009,0.0,-0.0,0.002
8242007,704,1.0,1.0,1.0,1.0,100.0,24.216,40.0,40.0,40.0,1.0,1.0,557.375,221.311,0.005,11.401,0.0,80.0,55.0,1.4,797.25,849.399,1307.504,13.959,55.516,70.367,69.353,70.031,52.603,1.387,1.616,0.319,61.823,49.442,90.697,54.307,68.302,70.677,110.101,95.105,110.338,33.896,63.463,36.079,-10.867,110.0,110.0,67.938,65.625,56.0,56.594,88.25,34.25,72.0,70.0,1000.0,200.0,0.104,201.625,69.875,68.313,-0.035,69.688,69.375,57.906,59.656,12.086,27.484,72.0,70.0,1000.0,200.0,0.033,198.0,76.25,75.188,0.0,68.938,69.875,56.875,58.031,43.438,24.5,72.0,70.0,1000.0,200.0,0.037,210.375,76.063,75.375,-0.004,70.313,70.125,56.25,58.219,0.0,29.391,72.0,70.0,1000.0,200.0,0.035,207.375,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,0.842,0.0,3.459,0.557,0.221,-0.008,0.0,-0.0,0.002
8242007,705,1.0,1.0,1.0,1.0,100.0,24.724,40.0,40.0,40.0,1.0,1.0,539.811,217.799,-0.005,11.342,0.0,80.0,55.0,1.4,814.5,810.55,1291.281,23.978,55.623,70.367,69.353,70.031,52.712,1.345,1.616,0.319,61.773,49.407,90.641,54.533,68.302,70.784,110.028,94.999,110.19,34.623,63.358,36.662,-10.852,110.0,110.0,67.938,65.75,56.344,56.688,88.938,34.0,72.0,70.0,1000.0,200.0,0.104,202.375,69.875,68.188,-0.035,69.688,69.5,58.063,59.656,12.195,27.109,72.0,70.0,1000.0,200.0,0.033,204.25,76.25,75.188,0.0,68.938,69.875,57.094,58.125,47.594,26.359,72.0,70.0,1000.0,200.0,0.032,196.0,75.938,75.188,-0.004,70.313,70.125,56.406,58.219,0.0,30.797,72.0,70.0,1000.0,200.0,0.032,195.75,76.125,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.805,0.0,3.213,0.54,0.218,-0.009,0.0,-0.0,0.002
8242007,706,1.0,1.0,1.0,1.0,100.0,25.901,40.0,40.0,40.0,1.0,1.0,542.153,217.799,-0.005,11.357,0.0,80.0,55.0,1.4,799.75,795.843,1293.083,41.151,55.729,70.367,69.353,70.031,52.821,1.406,1.527,0.308,61.873,49.407,90.641,54.674,68.302,70.677,109.88,94.893,110.116,35.132,63.253,37.173,-10.852,110.0,110.0,67.938,65.75,56.406,56.906,89.625,35.531,72.0,70.0,1000.0,200.0,0.095,192.125,70.0,68.188,-0.035,69.688,69.375,58.063,59.656,9.43,27.875,72.0,70.0,1000.0,200.0,0.032,195.875,76.25,75.188,0.0,68.938,69.625,57.156,58.25,44.156,25.734,72.0,70.0,1000.0,200.0,0.033,199.875,75.938,75.375,-0.004,70.313,70.125,56.531,58.281,0.0,30.219,72.0,70.0,1000.0,200.0,0.033,199.0,76.188,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.824,0.0,3.22,0.542,0.218,-0.009,0.0,-0.0,0.002
8242007,707,1.0,1.0,1.0,1.0,100.0,27.058,40.0,40.0,40.0,1.0,1.0,553.862,218.97,-0.005,11.298,0.0,80.0,55.0,1.4,786.25,827.952,1293.083,23.978,55.836,70.367,69.353,70.031,52.93,1.372,1.612,0.312,61.809,49.444,90.558,54.758,68.25,70.677,109.733,94.893,109.969,36.149,63.148,38.048,-10.852,110.0,110.0,67.813,65.75,56.406,56.906,94.938,34.375,72.0,70.0,1000.0,200.0,0.104,201.125,69.875,68.188,-0.035,69.75,69.188,58.219,59.656,12.375,27.156,72.0,70.0,1000.0,200.0,0.034,200.75,76.25,75.188,0.0,68.813,69.563,57.25,58.313,48.281,26.406,72.0,70.0,1000.0,200.0,0.032,195.75,75.875,75.063,-0.004,70.313,70.125,56.594,58.406,0.0,29.922,72.0,70.0,1000.0,200.0,0.034,204.25,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.795,0.0,2.979,0.554,0.219,-0.009,0.0,-0.0,0.002
8242007,708,1.0,1.0,1.0,1.0,100.0,28.293,40.0,40.0,40.0,1.0,1.0,552.692,218.97,-0.005,11.401,0.0,80.0,55.0,1.4,804.0,838.672,1298.489,23.978,55.943,70.367,69.461,70.031,53.039,1.417,1.58,0.308,61.82,49.457,90.474,55.04,68.25,70.677,109.585,94.893,109.969,36.803,63.253,38.777,-10.867,110.0,110.0,67.938,65.438,56.594,57.0,90.938,34.156,72.0,70.0,1000.0,200.0,0.104,201.75,70.0,68.188,-0.035,69.75,69.188,58.219,59.719,12.461,27.016,72.0,70.0,1000.0,200.0,0.034,203.875,76.25,74.875,0.0,68.75,69.563,57.25,58.25,51.406,25.359,72.0,70.0,1000.0,200.0,0.035,203.875,75.75,75.188,-0.004,70.375,70.313,56.719,58.406,0.0,30.875,72.0,70.0,1000.0,200.0,0.032,194.625,76.125,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,0.851,0.0,3.125,0.553,0.219,-0.009,0.0,-0.0,0.002
8242007,709,1.0,1.0,1.0,1.0,100.0,29.869,40.0,40.0,40.0,1.0,1.0,558.546,218.97,-0.005,11.431,0.0,80.0,55.0,1.4,813.25,811.888,1293.083,32.565,56.156,70.367,69.461,70.031,53.257,1.413,1.566,0.315,61.796,49.457,90.558,55.18,68.25,70.677,109.438,94.786,109.747,37.24,63.358,39.214,-10.852,110.0,110.0,67.938,65.625,56.594,57.063,91.625,33.969,72.0,70.0,1000.0,200.0,0.104,202.25,69.875,68.313,-0.035,69.75,69.313,58.219,59.719,9.68,27.813,72.0,70.0,1000.0,200.0,0.032,195.875,76.188,75.0,0.0,68.75,69.625,57.375,58.313,51.813,26.359,72.0,70.0,1000.0,200.0,0.032,196.875,75.75,75.188,-0.004,70.375,70.188,56.719,58.5,0.0,30.469,72.0,70.0,1000.0,200.0,0.033,197.5,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.864,0.0,3.133,0.559,0.219,-0.008,0.0,-0.0,0.001
8242007,710,1.0,1.0,1.0,1.0,100.0,31.134,40.0,40.0,40.0,1.0,1.0,552.692,220.141,-0.005,11.342,0.0,80.0,55.0,1.4,795.375,818.579,1289.48,11.096,56.156,70.367,69.353,70.031,53.257,1.402,1.605,0.315,61.824,49.465,90.307,55.293,68.25,70.677,109.29,94.786,109.821,37.966,63.358,40.527,-10.867,110.0,110.0,67.938,65.625,56.813,57.219,92.313,34.844,72.0,70.0,1000.0,200.0,0.1,195.25,70.0,68.188,-0.035,69.688,69.313,58.313,59.719,12.648,27.219,72.0,70.0,1000.0,200.0,0.034,200.25,76.188,75.188,0.0,68.75,69.563,57.469,58.625,58.875,25.859,72.0,70.0,1000.0,200.0,0.033,199.75,75.625,75.188,-0.004,70.375,70.125,56.813,58.5,0.0,29.063,72.0,70.0,1000.0,200.0,0.036,208.5,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,1.144,0.0,4.032,0.553,0.22,-0.009,0.0,-0.0,0.001
8242007,711,1.0,1.0,1.0,1.0,100.0,32.437,40.0,40.0,40.0,1.0,1.0,560.888,218.97,0.005,11.416,0.0,80.0,55.0,1.4,787.875,819.918,1287.679,28.272,56.156,70.367,69.353,70.031,52.821,1.429,1.619,0.319,61.83,49.476,89.001,55.406,68.25,70.677,109.143,94.786,109.673,38.911,62.414,41.84,-10.867,110.0,110.0,67.938,65.625,56.813,57.219,92.938,34.313,72.0,70.0,1000.0,200.0,0.103,201.25,69.875,68.188,-0.035,69.688,69.375,58.313,59.719,12.758,27.953,72.0,70.0,1000.0,200.0,0.032,195.625,76.188,75.0,0.0,68.75,69.625,57.469,58.625,52.656,26.266,72.0,70.0,1000.0,200.0,0.033,197.875,75.625,75.188,-0.004,70.375,70.125,56.719,58.5,0.0,30.672,72.0,70.0,1000.0,200.0,0.032,196.25,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.423,0.0,4.64,0.561,0.219,-0.009,0.0,-0.0,0.001
8242007,712,1.0,1.0,1.0,1.0,100.0,32.837,40.0,40.0,40.0,1.0,1.0,550.35,217.799,0.005,11.372,0.0,80.0,55.0,1.4,805.75,815.902,1293.083,15.391,55.836,70.367,69.353,70.031,52.386,1.368,1.605,0.312,61.878,49.491,88.194,55.547,68.25,70.57,108.921,94.573,109.526,39.711,60.526,42.715,-10.852,110.0,110.0,67.938,65.5,56.5,57.219,93.625,34.063,72.0,70.0,1000.0,200.0,0.104,202.0,69.875,68.063,-0.035,69.688,69.313,58.313,59.719,12.875,27.375,72.0,70.0,1000.0,200.0,0.033,199.125,76.188,75.0,0.0,68.813,69.625,57.375,58.625,53.063,25.781,72.0,70.0,1000.0,200.0,0.034,200.625,75.438,75.188,-0.004,70.375,70.188,56.719,58.5,0.0,29.625,72.0,70.0,1000.0,200.0,0.035,204.25,75.938,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.0,1.641,0.0,4.739,0.55,0.218,-0.009,0.0,-0.0,0.001
8242007,713,1.0,1.0,1.0,1.0,100.0,33.168,40.0,40.0,40.0,1.0,1.0,559.717,220.141,0.005,11.386,0.0,80.0,55.0,1.4,785.75,833.311,1291.281,33.996,55.623,70.367,69.353,70.031,51.95,1.425,1.601,0.312,61.826,49.467,87.916,55.462,68.224,70.677,108.848,94.573,109.526,40.292,59.162,43.079,-10.852,110.0,110.0,67.938,65.5,56.344,57.063,94.25,35.094,72.0,70.0,1000.0,200.0,0.097,196.375,70.0,68.188,-0.035,69.688,69.313,58.219,59.719,12.984,26.406,72.0,70.0,1000.0,200.0,0.035,208.0,76.188,75.0,0.0,68.75,69.625,57.25,58.625,53.469,25.531,72.0,70.0,1000.0,200.0,0.033,205.0,75.313,75.188,-0.004,70.313,70.313,56.531,58.5,0.0,30.875,72.0,70.0,1000.0,200.0,0.032,195.25,75.813,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.682,0.0,4.401,0.56,0.22,-0.009,0.0,-0.0,0.001
8242007,714,1.0,1.0,1.0,1.0,100.0,33.247,40.0,40.0,40.0,1.0,1.0,550.35,217.799,0.005,11.401,0.0,80.0,55.0,1.4,799.5,817.241,1284.077,26.841,55.41,70.367,69.353,70.031,51.841,1.41,1.587,0.319,61.857,49.486,88.111,55.406,68.224,70.677,108.774,94.68,109.452,40.946,58.638,43.59,-10.852,110.0,110.0,67.938,65.5,56.344,57.0,94.938,34.125,72.0,70.0,1000.0,200.0,0.104,202.625,70.0,68.188,-0.035,69.688,69.313,58.219,59.719,13.094,27.766,72.0,70.0,1000.0,200.0,0.032,196.5,76.125,75.0,0.0,68.75,69.563,57.156,58.313,53.875,26.047,72.0,70.0,1000.0,200.0,0.033,198.25,75.25,75.063,-0.004,70.313,70.125,56.406,58.5,0.0,30.391,72.0,70.0,1000.0,200.0,0.033,198.125,75.813,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,1.704,0.0,4.18,0.55,0.218,-0.009,0.0,-0.0,0.001
8242007,715,1.0,1.0,1.0,1.0,100.0,33.423,40.0,40.0,40.0,1.0,1.0,548.008,217.799,0.005,11.313,0.0,80.0,55.0,1.4,799.5,819.918,1296.687,23.978,55.303,70.259,69.353,70.031,51.841,1.406,1.626,0.315,61.836,49.468,88.417,55.406,68.224,70.57,108.626,94.573,109.304,41.746,58.428,44.246,-10.867,110.0,110.0,67.938,65.625,56.219,56.906,95.5,34.0,72.0,70.0,1000.0,200.0,0.105,202.375,70.0,68.063,-0.035,69.688,69.313,58.063,59.719,13.203,26.984,72.0,70.0,1000.0,200.0,0.035,201.875,76.125,75.0,0.0,68.563,69.563,57.25,58.438,60.969,26.422,72.0,70.0,1000.0,200.0,0.032,196.375,75.25,75.063,-0.004,70.375,70.125,56.406,58.406,0.0,30.953,72.0,70.0,1000.0,200.0,0.032,195.375,75.813,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,0.001,-0.0,1.695,0.0,3.921,0.548,0.218,-0.01,0.0,-0.0,0.001
8242007,716,1.0,1.0,1.0,1.0,100.0,33.754,40.0,40.0,40.0,1.0,1.0,544.495,216.628,-0.005,11.342,0.0,80.0,55.0,1.4,799.625,801.189,1284.077,31.134,55.303,70.367,69.244,69.922,51.841,1.413,1.58,0.312,61.831,49.51,88.723,55.321,68.224,70.677,108.479,94.467,109.156,39.202,58.428,42.642,-10.867,110.0,110.0,67.938,65.75,56.219,56.906,95.875,35.063,72.0,70.0,1000.0,200.0,0.098,194.0,70.0,68.188,-0.035,69.563,69.313,58.063,59.813,13.313,28.047,72.0,70.0,1000.0,200.0,0.032,195.125,76.125,75.0,0.0,68.563,69.625,57.094,58.313,61.406,25.766,72.0,70.0,1000.0,200.0,0.033,199.875,75.188,75.063,-0.004,70.313,70.0,56.25,58.406,0.0,30.438,72.0,70.0,1000.0,200.0,0.033,197.75,75.813,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,2.029,0.0,5.413,0.544,0.217,-0.009,0.0,-0.0,0.001
8242007,717,1.0,1.0,1.0,1.0,100.0,34.085,40.0,40.0,40.0,1.0,1.0,562.059,220.141,-0.005,11.313,0.0,80.0,55.0,1.4,790.75,831.971,1284.077,33.996,55.303,70.259,69.244,69.922,51.841,1.41,1.584,0.319,61.87,49.48,88.584,55.293,68.224,70.57,108.258,94.467,109.156,36.585,58.428,40.746,-10.852,110.0,110.0,68.125,65.75,56.219,56.688,91.625,34.281,72.0,70.0,1000.0,200.0,0.103,201.625,70.125,68.063,-0.035,69.563,69.375,58.063,59.719,13.438,27.563,72.0,70.0,1000.0,200.0,0.033,197.875,76.125,74.875,0.0,68.563,69.625,57.156,58.313,61.875,26.422,72.0,70.0,1000.0,200.0,0.032,196.375,75.063,75.063,-0.004,70.313,70.125,56.406,58.406,0.0,29.859,72.0,70.0,1000.0,200.0,0.034,205.0,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.0,2.155,0.0,6.536,0.562,0.22,-0.011,0.0,0.0,0.001
8242007,718,1.0,1.0,1.0,1.0,100.0,34.154,40.0,40.0,40.0,1.0,1.0,553.862,218.97,0.005,11.298,0.0,80.0,55.0,1.4,808.5,834.651,1303.897,15.391,55.196,70.259,69.244,69.922,51.406,1.391,1.566,0.315,61.84,49.441,87.583,55.293,68.192,70.57,108.11,94.36,109.082,35.931,58.428,39.798,-10.867,110.0,110.0,67.813,65.5,55.906,56.688,100.0,34.125,72.0,70.0,1000.0,200.0,0.104,201.875,70.125,68.063,-0.035,69.563,69.313,58.063,59.719,17.359,26.234,72.0,70.0,1000.0,200.0,0.036,209.125,76.125,74.875,0.0,68.563,69.563,57.094,58.25,62.344,25.844,72.0,70.0,1000.0,200.0,0.033,199.375,75.063,75.063,-0.004,70.313,70.125,56.25,58.406,0.0,30.656,72.0,70.0,1000.0,200.0,0.032,197.375,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,-0.072,-0.148,0.001,-0.0,1.942,0.0,6.068,0.554,0.219,-0.011,0.0,0.0,0.001
8242007,719,1.0,1.0,1.0,1.0,100.0,33.514,40.0,40.0,40.0,1.0,1.0,549.179,217.799,0.005,11.342,0.0,80.0,55.0,1.4,801.25,798.516,1294.885,38.289,54.876,70.259,69.353,69.922,50.97,1.421,1.555,0.319,61.773,49.43,86.415,55.209,68.192,70.57,108.036,94.36,108.935,36.004,57.904,39.871,-10.867,110.0,110.0,67.813,65.438,55.813,56.594,100.0,35.125,72.0,70.0,1000.0,200.0,0.098,194.125,70.125,68.188,-0.035,69.563,69.188,57.906,59.656,23.109,27.891,72.0,70.0,1000.0,200.0,0.032,195.75,76.0,74.875,0.0,68.75,69.563,56.875,58.313,56.156,26.422,72.0,70.0,1000.0,200.0,0.032,196.125,74.75,74.938,-0.004,70.313,70.0,56.0,58.219,0.0,30.453,72.0,70.0,1000.0,200.0,0.032,197.5,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.0,2.003,0.0,6.091,0.549,0.218,-0.01,0.0,0.0,0.001
8242007,720,1.0,1.0,1.0,1.0,100.0,32.251,40.0,40.0,40.0,1.0,1.0,564.401,218.97,0.005,11.342,0.0,80.0,55.0,1.4,799.875,837.331,1302.094,35.427,54.45,70.259,69.244,69.922,50.426,1.421,1.619,0.312,61.727,49.409,86.22,55.152,68.192,70.57,107.889,94.36,108.861,35.64,56.96,39.36,-10.867,110.0,110.0,67.813,65.438,55.406,56.406,100.0,34.344,72.0,70.0,1000.0,200.0,0.104,201.25,70.188,68.063,-0.035,69.563,69.313,57.781,59.656,17.672,27.484,72.0,70.0,1000.0,200.0,0.033,198.125,76.0,74.875,0.0,68.75,69.438,56.688,58.25,56.594,24.828,72.0,70.0,1000.0,200.0,0.036,210.375,74.75,74.938,-0.004,70.313,70.125,55.844,58.219,0.0,30.984,72.0,70.0,1000.0,200.0,0.032,195.125,75.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.0,1.979,0.0,5.86,0.564,0.219,-0.011,0.0,0.0,0.001
8242007,721,1.0,1.0,1.0,1.0,100.0,31.104,40.0,40.0,40.0,1.0,1.0,558.546,217.799,-0.005,11.209,0.0,80.0,55.0,1.4,796.625,829.291,1285.878,26.841,54.237,70.259,69.244,69.922,50.208,1.406,1.612,0.312,61.75,49.392,86.443,55.04,68.192,70.57,107.815,94.467,108.861,34.478,56.645,38.485,-10.852,110.0,110.0,67.688,65.5,55.281,56.063,100.0,33.969,72.0,70.0,1000.0,200.0,0.105,202.875,70.188,68.063,-0.035,69.563,69.313,57.719,59.438,17.828,27.016,72.0,70.0,1000.0,200.0,0.033,204.0,76.0,74.875,0.0,68.563,69.375,56.563,58.031,63.656,26.188,72.0,70.0,1000.0,200.0,0.033,197.75,74.625,74.938,-0.004,70.25,70.0,55.531,57.969,0.0,30.469,72.0,70.0,1000.0,200.0,0.033,197.75,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,2.026,0.0,6.24,0.559,0.218,-0.011,0.0,0.0,0.001
8242007,722,1.0,1.0,1.0,1.0,100.0,29.676,40.0,40.0,40.0,1.0,1.0,551.521,217.799,0.005,11.357,0.0,80.0,55.0,1.4,796.625,817.241,1298.489,29.703,54.023,70.259,69.136,69.812,49.881,1.413,1.566,0.315,61.7,49.399,86.248,54.983,68.192,70.57,107.594,94.148,108.639,33.242,56.645,37.319,-10.867,110.0,110.0,67.688,65.5,55.094,56.0,100.0,35.031,72.0,70.0,1000.0,200.0,0.098,196.75,70.188,68.063,-0.035,69.563,69.188,57.719,59.438,17.984,27.641,72.0,70.0,1000.0,200.0,0.032,196.875,76.0,74.875,0.0,68.563,69.438,56.469,58.031,67.813,26.422,72.0,70.0,1000.0,200.0,0.032,197.25,74.563,74.938,-0.004,70.25,70.125,55.438,57.781,0.0,30.813,72.0,70.0,1000.0,200.0,0.032,196.875,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.146,-0.222,-0.072,-0.0,1.978,0.0,6.436,0.552,0.218,-0.011,0.0,0.0,0.001
8242007,723,1.0,1.0,1.0,1.0,100.0,28.034,40.0,40.0,40.0,1.0,1.0,551.521,221.311,0.005,11.342,0.0,80.0,55.0,1.4,788.5,830.631,1293.083,23.978,53.81,70.367,69.244,69.922,49.664,1.375,1.584,0.315,61.693,49.409,86.109,54.674,68.036,70.57,107.446,94.148,108.713,32.879,56.435,36.954,-10.852,110.0,110.0,67.688,65.5,54.813,55.906,100.0,34.156,72.0,70.0,1000.0,200.0,0.104,202.25,70.313,68.063,-0.035,69.563,69.188,57.625,59.375,18.156,26.781,72.0,70.0,1000.0,200.0,0.034,206.0,76.0,74.875,0.0,68.438,69.438,56.156,57.844,68.313,25.859,72.0,70.0,1000.0,200.0,0.034,200.125,74.563,74.938,-0.004,70.25,70.0,55.344,57.781,0.0,30.125,72.0,70.0,1000.0,200.0,0.034,200.75,75.625,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.0,1.962,0.0,6.425,0.552,0.221,-0.012,0.0,0.0,0.001
8242007,724,1.0,1.0,1.0,1.0,100.0,25.896,40.0,40.0,40.0,1.0,1.0,552.692,218.97,0.005,11.342,0.0,80.0,55.0,1.4,805.5,810.55,1291.281,21.116,53.49,70.152,69.136,69.812,49.337,1.41,1.576,0.315,61.68,49.323,85.859,54.561,68.036,70.57,107.225,94.041,108.492,32.515,56.12,36.517,-10.867,110.0,110.0,67.688,65.313,54.625,55.781,100.0,34.563,72.0,70.0,1000.0,200.0,0.103,198.0,70.313,68.0,-0.035,69.375,69.188,57.5,59.281,23.938,27.906,72.0,70.0,1000.0,200.0,0.032,195.75,75.875,74.875,0.0,68.563,69.438,56.094,57.688,68.75,26.469,72.0,70.0,1000.0,200.0,0.032,196.5,74.438,74.875,-0.004,70.25,69.813,55.063,57.625,0.0,30.766,72.0,70.0,1000.0,200.0,0.032,196.875,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.923,0.0,6.31,0.553,0.219,-0.012,0.0,0.0,0.001
8242007,725,1.0,1.0,1.0,1.0,100.0,24.091,40.0,40.0,40.0,1.0,1.0,555.033,218.97,0.005,11.253,0.0,80.0,55.0,1.4,793.875,819.918,1296.687,21.116,53.277,70.152,69.136,69.812,49.119,1.44,1.559,0.315,61.66,49.33,86.526,54.476,68.036,70.463,107.225,94.041,108.492,31.57,55.911,35.131,-10.867,110.0,110.0,67.688,65.438,54.531,55.344,100.0,34.438,72.0,70.0,1000.0,200.0,0.103,201.125,70.313,68.063,-0.035,69.375,69.188,57.281,59.156,24.156,26.984,72.0,70.0,1000.0,200.0,0.035,201.625,75.875,74.875,0.0,68.313,69.375,55.875,57.563,72.313,26.047,72.0,70.0,1000.0,200.0,0.033,198.125,74.313,74.875,-0.004,70.25,70.0,54.906,57.406,0.0,29.938,72.0,70.0,1000.0,200.0,0.034,202.125,75.625,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.0,1.646,0.0,5.572,0.555,0.219,-0.012,0.0,0.0,0.001
8242007,726,1.0,1.0,1.0,1.0,100.0,22.097,40.0,40.0,40.0,1.0,1.0,558.546,221.311,-0.005,11.342,0.0,80.0,55.0,1.4,790.75,858.793,1307.504,13.959,53.384,70.152,69.136,69.812,49.664,1.387,1.616,0.312,61.654,49.344,88.305,54.307,68.036,70.463,107.078,93.935,108.418,30.48,56.54,32.944,-10.852,110.0,110.0,67.688,65.125,54.531,55.344,100.0,34.219,72.0,70.0,1000.0,200.0,0.104,201.875,70.313,68.063,-0.035,69.375,69.188,57.219,59.156,24.359,27.234,72.0,70.0,1000.0,200.0,0.033,202.75,75.875,74.875,0.0,68.313,69.375,55.875,57.563,72.813,25.0,72.0,70.0,1000.0,200.0,0.036,205.625,74.188,74.875,-0.004,70.125,69.813,54.969,57.313,0.0,29.516,72.0,70.0,1000.0,200.0,0.035,206.75,75.625,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,1.072,0.0,3.888,0.559,0.221,-0.012,0.0,0.0,0.001
8242007,727,1.0,1.0,1.0,1.0,100.0,21.194,40.0,40.0,40.0,1.0,1.0,553.862,220.141,0.005,11.416,0.0,80.0,55.0,1.4,796.25,810.55,1289.48,35.427,53.704,70.152,69.136,69.702,50.644,1.41,1.616,0.315,61.666,49.321,90.001,54.167,68.036,70.463,107.004,93.935,108.344,29.826,58.113,31.704,-10.852,110.0,110.0,67.563,65.313,54.813,55.5,100.0,34.094,72.0,70.0,1000.0,200.0,0.104,201.875,70.5,68.0,-0.035,69.125,68.938,57.219,59.156,27.578,27.844,72.0,70.0,1000.0,200.0,0.032,195.5,75.875,74.875,0.0,68.313,69.438,56.0,57.438,73.375,26.219,72.0,70.0,1000.0,200.0,0.032,197.0,74.188,74.875,-0.004,70.125,69.813,55.063,57.313,2.604,30.719,72.0,70.0,1000.0,200.0,0.032,196.125,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.001,0.758,0.0,2.983,0.554,0.22,-0.013,0.0,0.0,0.001
8242007,728,1.0,1.0,1.0,1.0,100.0,21.243,40.0,40.0,40.0,1.0,1.0,563.23,218.97,0.005,11.357,0.0,80.0,55.0,1.4,796.25,826.613,1300.291,13.959,54.237,70.045,69.027,69.702,51.515,1.413,1.573,0.315,61.661,49.344,90.891,54.223,68.127,70.463,106.856,93.935,108.27,31.28,60.316,32.579,-10.852,110.0,110.0,67.563,65.313,55.281,55.781,100.0,34.063,72.0,70.0,1000.0,200.0,0.104,201.375,70.625,68.0,-0.035,69.313,69.125,57.281,59.156,27.813,26.797,72.0,70.0,1000.0,200.0,0.036,203.375,75.875,74.813,0.0,68.25,69.375,56.156,57.438,76.813,26.313,72.0,70.0,1000.0,200.0,0.032,200.875,74.063,74.875,-0.004,69.938,69.813,55.438,57.406,0.0,30.047,72.0,70.0,1000.0,200.0,0.034,200.625,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,-0.001,0.508,0.0,2.052,0.563,0.219,-0.013,0.0,0.0,0.001
8242007,729,1.0,1.0,1.0,1.0,100.0,21.604,40.0,40.0,40.0,1.0,1.0,556.204,218.97,0.005,11.135,0.0,80.0,55.0,1.4,807.875,806.538,1294.885,28.272,54.663,70.045,69.027,69.702,52.059,1.41,1.594,0.304,61.75,49.365,90.919,54.307,68.127,70.463,106.709,93.828,108.123,32.079,61.365,33.964,-10.867,110.0,110.0,67.563,65.438,55.594,56.0,100.0,34.875,72.0,70.0,1000.0,200.0,0.099,194.875,70.5,68.063,-0.035,69.313,69.188,57.5,59.156,28.031,28.0,72.0,70.0,1000.0,200.0,0.031,196.25,75.625,74.875,0.0,68.313,69.438,56.469,57.625,74.5,26.078,72.0,70.0,1000.0,200.0,0.033,198.25,73.938,74.875,-0.004,69.938,70.0,55.594,57.625,2.623,29.656,72.0,70.0,1000.0,200.0,0.034,206.625,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,-0.001,0.717,0.0,2.918,0.556,0.219,-0.012,0.0,0.001,0.001
8242007,730,1.0,1.0,1.0,1.0,100.0,22.353,40.0,40.0,40.0,1.0,1.0,555.033,220.141,-0.005,11.15,0.0,80.0,55.0,1.4,797.5,807.875,1287.679,23.978,55.09,70.045,69.027,69.702,52.386,1.391,1.584,0.315,61.704,49.363,90.863,54.533,68.127,70.356,106.487,93.828,108.049,32.152,62.834,34.256,-10.867,110.0,110.0,67.5,65.313,55.813,56.313,100.0,34.469,72.0,70.0,1000.0,200.0,0.102,200.25,70.5,68.063,-0.035,69.313,69.125,57.625,59.281,28.25,27.641,72.0,70.0,1000.0,200.0,0.033,196.375,75.625,74.813,0.0,68.313,69.25,56.563,57.625,75.0,26.25,72.0,70.0,1000.0,200.0,0.032,200.0,73.875,74.875,-0.004,69.938,69.5,55.844,57.719,2.656,30.703,72.0,70.0,1000.0,200.0,0.032,195.875,75.563,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,0.001,0.001,0.765,0.0,3.262,0.555,0.22,-0.012,0.0,0.001,0.001
8242007,731,1.0,1.0,1.0,1.0,100.0,22.986,40.0,40.0,40.0,1.0,1.0,563.23,221.311,-0.005,11.091,0.0,80.0,55.0,1.4,800.125,850.741,1305.7,11.096,55.303,70.045,69.027,69.702,52.495,1.353,1.594,0.312,61.748,49.363,90.78,54.702,68.127,70.356,106.414,93.722,107.975,31.352,63.673,33.746,-10.852,110.0,110.0,67.563,65.125,55.906,56.406,100.0,34.188,72.0,70.0,1000.0,200.0,0.104,201.625,70.625,68.0,-0.035,69.313,69.125,57.625,59.156,28.484,26.234,72.0,70.0,1000.0,200.0,0.036,208.625,75.625,74.813,0.0,68.313,69.25,56.688,57.688,75.563,26.125,72.0,70.0,1000.0,200.0,0.033,198.0,73.688,74.75,-0.004,69.813,69.813,56.0,57.781,2.689,29.188,72.0,70.0,1000.0,200.0,0.036,207.0,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.001,0.822,0.0,3.693,0.563,0.221,-0.013,0.0,0.001,-0.0
8242007,732,1.0,1.0,1.0,1.0,100.0,23.658,40.0,40.0,40.0,1.0,1.0,567.914,221.311,0.005,11.357,0.0,80.0,55.0,1.4,797.75,833.311,1294.885,15.391,55.41,70.045,69.027,69.702,52.712,1.406,1.594,0.315,61.714,49.363,90.502,54.955,68.127,70.463,106.34,93.722,107.901,31.425,63.883,33.381,-10.852,110.0,110.0,67.688,65.438,56.219,56.469,100.0,33.969,72.0,70.0,1000.0,200.0,0.104,202.0,70.688,68.0,-0.035,69.313,68.813,57.719,59.156,28.719,27.922,72.0,70.0,1000.0,200.0,0.032,195.5,75.625,74.813,0.0,68.313,69.375,56.781,57.844,76.063,24.656,72.0,70.0,1000.0,200.0,0.037,209.375,73.563,74.875,-0.004,69.813,69.688,56.156,57.875,6.516,30.531,72.0,70.0,1000.0,200.0,0.032,199.375,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.001,0.684,0.0,3.089,0.568,0.221,-0.014,0.0,0.001,-0.0
8242007,733,1.0,1.0,1.0,1.0,100.0,24.728,40.0,40.0,40.0,1.0,1.0,565.572,218.97,0.005,11.416,0.0,80.0,55.0,1.4,802.125,818.579,1291.281,23.978,55.623,70.045,69.027,69.702,52.712,1.436,1.58,0.319,61.745,49.369,90.085,55.152,68.049,70.356,106.192,93.615,107.827,33.678,63.778,35.787,-10.867,110.0,110.0,67.5,65.625,56.344,56.688,100.0,35.375,72.0,70.0,1000.0,200.0,0.096,192.375,70.625,67.938,-0.035,69.125,68.938,57.719,59.281,28.969,26.484,72.0,70.0,1000.0,200.0,0.036,206.5,75.625,74.813,0.0,68.313,69.375,56.875,58.031,76.625,26.203,72.0,70.0,1000.0,200.0,0.032,197.25,73.438,74.875,-0.004,69.938,69.625,56.25,57.969,6.566,30.594,72.0,70.0,1000.0,200.0,0.032,196.5,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,0.8,0.0,3.346,0.566,0.219,-0.014,0.0,0.001,-0.0
8242007,734,1.0,1.0,1.0,1.0,100.0,25.41,40.0,40.0,40.0,1.0,1.0,551.521,220.141,0.005,11.446,0.0,80.0,55.0,1.4,798.125,827.952,1289.48,23.978,55.623,70.045,69.027,69.702,52.603,1.383,1.58,0.315,61.727,49.355,89.751,55.209,68.049,70.356,105.971,93.615,107.679,34.041,63.568,36.298,-10.852,110.0,110.0,67.563,65.438,56.344,56.688,100.0,34.406,72.0,70.0,1000.0,200.0,0.103,200.625,70.625,68.0,-0.035,69.125,69.188,57.781,59.281,34.844,27.969,72.0,70.0,1000.0,200.0,0.032,197.0,75.563,74.813,0.0,68.313,69.375,56.875,58.031,77.188,24.797,72.0,70.0,1000.0,200.0,0.035,210.625,73.375,74.875,-0.004,70.125,69.688,56.25,57.969,2.816,29.844,72.0,70.0,1000.0,200.0,0.035,202.25,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,0.875,0.0,3.59,0.552,0.22,-0.013,0.0,0.001,-0.0
8242007,735,1.0,1.0,1.0,1.0,100.0,26.402,40.0,40.0,40.0,1.0,1.0,559.717,221.311,0.005,11.313,0.0,80.0,55.0,1.4,798.125,809.213,1307.504,33.996,55.729,70.045,69.027,69.702,52.712,1.421,1.608,0.315,61.735,49.415,89.751,55.349,68.049,70.356,105.897,93.509,107.679,33.969,63.463,36.298,-10.867,110.0,110.0,67.563,65.125,56.406,56.688,100.0,34.25,72.0,70.0,1000.0,200.0,0.104,201.25,70.688,68.0,-0.035,69.125,68.938,57.781,59.281,35.156,27.672,72.0,70.0,1000.0,200.0,0.033,197.0,75.563,74.688,0.0,68.438,69.375,57.094,58.125,77.75,26.297,72.0,70.0,1000.0,200.0,0.032,196.375,73.375,74.875,-0.004,69.938,69.813,56.406,58.219,2.84,29.984,72.0,70.0,1000.0,200.0,0.033,203.25,75.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.893,0.0,3.661,0.56,0.221,-0.014,0.0,0.001,-0.0
8242007,736,1.0,1.0,1.0,1.0,100.0,27.443,40.0,40.0,40.0,1.0,1.0,551.521,218.97,-0.005,11.18,0.0,80.0,55.0,1.4,800.625,817.241,1293.083,31.134,55.836,70.045,69.027,69.702,52.821,1.41,1.566,0.315,61.74,49.364,89.862,55.462,68.049,70.356,105.824,93.403,107.606,34.623,63.358,36.589,-10.867,110.0,110.0,67.563,65.313,56.5,56.906,100.0,34.25,72.0,70.0,1000.0,200.0,0.104,200.75,70.75,68.0,-0.035,69.125,69.125,57.781,59.375,35.438,27.0,72.0,70.0,1000.0,200.0,0.035,201.625,75.563,74.813,0.0,68.438,69.25,57.156,58.125,75.25,25.531,72.0,70.0,1000.0,200.0,0.034,201.625,73.25,74.75,-0.004,69.938,69.688,56.531,58.219,0.0,30.781,72.0,70.0,1000.0,200.0,0.032,195.625,75.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.765,0.0,3.054,0.552,0.219,-0.014,0.0,0.001,0.0
8242007,737,1.0,1.0,1.0,1.0,100.0,28.697,40.0,40.0,40.0,1.0,1.0,548.008,221.311,-0.005,11.15,0.0,80.0,55.0,1.4,795.625,833.311,1300.291,15.391,55.943,70.045,69.027,69.702,53.039,1.387,1.573,0.315,61.72,49.381,89.835,55.603,68.049,70.356,105.75,93.403,107.458,37.458,63.358,39.069,-10.867,110.0,110.0,67.563,65.0,56.594,56.906,100.0,34.156,72.0,70.0,1000.0,200.0,0.103,201.0,70.75,68.0,-0.035,69.125,68.75,57.781,59.375,35.719,26.859,72.0,70.0,1000.0,200.0,0.034,205.0,75.563,74.688,0.0,68.438,69.25,57.156,58.313,78.75,26.453,72.0,70.0,1000.0,200.0,0.032,195.625,72.938,74.75,-0.004,69.938,69.813,56.531,58.281,0.0,30.188,72.0,70.0,1000.0,200.0,0.033,199.0,75.25,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.001,0.694,0.0,2.493,0.548,0.221,-0.014,0.0,0.001,0.0
8242007,738,1.0,1.0,1.0,1.0,100.0,30.157,40.0,40.0,40.0,1.0,1.0,556.204,221.311,-0.005,11.135,0.0,80.0,55.0,1.4,809.5,809.213,1302.094,36.858,56.156,70.045,69.027,69.702,53.148,1.421,1.591,0.315,61.72,49.441,89.807,55.631,67.998,70.356,105.602,93.296,107.384,38.475,63.463,40.527,-10.852,110.0,110.0,67.563,65.313,56.813,57.0,100.0,33.969,72.0,70.0,1000.0,200.0,0.104,201.5,70.75,67.938,-0.035,69.313,68.813,57.906,59.375,30.359,27.688,72.0,70.0,1000.0,200.0,0.032,196.0,75.563,74.688,0.0,68.438,69.25,57.156,58.25,76.25,25.75,72.0,70.0,1000.0,200.0,0.033,199.375,72.938,74.75,-0.004,70.125,69.688,56.594,58.406,2.875,30.141,72.0,70.0,1000.0,200.0,0.033,202.875,75.25,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.914,0.0,3.171,0.556,0.221,-0.014,0.0,0.001,0.0
8242007,739,1.0,1.0,1.0,1.0,100.0,31.479,40.0,40.0,40.0,1.0,1.0,558.546,221.311,0.005,11.401,0.0,80.0,55.0,1.4,797.625,833.311,1298.489,16.822,56.156,70.045,69.027,69.702,53.148,1.425,1.562,0.312,61.722,49.363,89.362,55.856,67.998,70.356,105.455,93.296,107.236,37.603,63.358,40.673,-10.867,110.0,110.0,67.5,65.5,56.813,57.219,100.0,33.906,72.0,70.0,1000.0,200.0,0.104,200.75,70.75,68.0,-0.035,69.313,68.938,57.906,59.438,30.594,26.563,72.0,70.0,1000.0,200.0,0.036,204.625,75.563,74.688,0.0,68.438,69.375,57.25,58.313,76.75,26.406,72.0,70.0,1000.0,200.0,0.032,195.75,72.75,74.563,-0.004,69.938,69.688,56.719,58.406,0.0,30.609,72.0,70.0,1000.0,200.0,0.032,196.5,75.25,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.359,0.0,4.858,0.559,0.221,-0.014,0.0,0.001,0.0
8242007,740,1.0,1.0,1.0,1.0,100.0,32.219,40.0,40.0,40.0,1.0,1.0,552.692,220.141,0.005,11.475,0.0,80.0,55.0,1.4,807.125,850.741,1287.679,18.253,56.049,69.937,69.027,69.592,52.821,1.391,1.598,0.312,61.722,49.378,88.333,55.997,67.998,70.356,105.307,93.19,107.163,36.876,62.099,40.308,-10.867,110.0,110.0,67.688,65.125,56.594,57.063,100.0,34.563,72.0,70.0,1000.0,200.0,0.101,199.125,71.063,67.938,-0.035,69.375,69.125,58.063,59.438,30.828,27.609,72.0,70.0,1000.0,200.0,0.032,199.375,75.5,74.813,0.0,68.438,69.375,57.25,58.313,77.313,25.125,72.0,70.0,1000.0,200.0,0.036,205.375,72.75,74.75,-0.004,70.125,69.688,56.594,58.5,2.898,29.766,72.0,70.0,1000.0,200.0,0.035,202.375,75.25,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.561,0.0,5.468,0.553,0.22,-0.016,0.0,0.001,-0.0
8242007,741,1.0,1.0,1.0,1.0,100.0,32.688,40.0,40.0,40.0,1.0,1.0,549.179,221.311,-0.005,11.564,0.0,80.0,55.0,1.4,807.125,809.213,1300.291,26.841,55.729,70.045,69.027,69.702,52.277,1.413,1.555,0.312,61.747,49.405,87.11,55.941,67.998,70.356,105.16,93.19,107.163,37.966,60.421,41.183,-10.867,110.0,110.0,67.563,65.313,56.406,57.0,100.0,34.219,72.0,70.0,1000.0,200.0,0.104,201.25,70.875,67.938,-0.035,69.125,69.125,58.063,59.438,36.688,27.688,72.0,70.0,1000.0,200.0,0.032,196.5,75.5,74.688,0.0,68.438,69.375,57.25,58.313,77.813,26.188,72.0,70.0,1000.0,200.0,0.033,197.75,72.688,74.563,-0.004,70.125,69.688,56.531,58.406,0.0,30.891,72.0,70.0,1000.0,200.0,0.032,195.625,75.25,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.657,0.0,5.163,0.549,0.221,-0.015,0.0,0.001,0.0
8242007,742,1.0,1.0,1.0,1.0,100.0,32.65,40.0,40.0,40.0,1.0,1.0,560.888,220.141,0.005,11.431,0.0,80.0,55.0,1.4,796.125,830.631,1294.885,21.116,55.41,70.045,69.027,69.702,51.732,1.398,1.623,0.315,61.699,49.332,86.776,55.856,67.998,70.356,105.086,93.083,107.089,39.347,58.953,42.131,-10.852,110.0,110.0,67.563,65.313,56.219,56.906,100.0,34.094,72.0,70.0,1000.0,200.0,0.104,201.25,71.063,67.938,-0.035,69.125,68.938,57.906,59.438,36.938,26.797,72.0,70.0,1000.0,200.0,0.035,202.75,75.5,74.688,0.0,68.438,69.375,57.094,58.313,78.313,25.438,72.0,70.0,1000.0,200.0,0.034,206.0,72.438,74.563,-0.004,70.125,69.688,56.25,58.281,0.0,30.578,72.0,70.0,1000.0,200.0,0.032,196.625,75.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.623,0.0,4.415,0.561,0.22,-0.016,0.0,0.001,-0.0
8242007,743,1.0,1.0,1.0,1.0,100.0,32.26,40.0,40.0,40.0,1.0,1.0,549.179,218.97,0.005,11.313,0.0,80.0,55.0,1.4,805.375,833.311,1291.281,19.684,55.196,70.045,69.027,69.592,51.515,1.444,1.569,0.304,61.64,49.337,87.277,55.8,67.745,70.248,104.939,93.083,107.015,40.728,58.218,43.006,-10.852,110.0,110.0,67.5,65.0,56.0,56.594,100.0,33.938,72.0,70.0,1000.0,200.0,0.104,201.625,71.063,67.938,-0.035,69.125,68.938,57.781,59.438,37.219,27.906,72.0,70.0,1000.0,200.0,0.032,195.75,75.5,74.688,0.0,68.563,69.375,57.094,58.25,78.813,26.156,72.0,70.0,1000.0,200.0,0.033,197.5,72.375,74.563,-0.004,69.938,69.688,56.156,58.281,2.908,29.641,72.0,70.0,1000.0,200.0,0.035,203.875,75.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.296,0.001,-0.001,1.473,0.0,3.574,0.549,0.219,-0.016,0.0,0.001,-0.0
8242007,744,1.0,1.0,1.0,1.0,100.0,32.358,40.0,40.0,40.0,1.0,1.0,565.572,220.141,0.005,11.313,0.0,80.0,55.0,1.4,795.0,841.353,1293.083,22.547,55.09,69.937,68.919,69.592,51.515,1.417,1.573,0.312,61.641,49.308,88.055,55.744,67.745,70.356,104.865,93.083,106.941,42.473,58.218,44.683,-10.852,110.0,110.0,67.375,65.313,56.0,56.688,100.0,34.656,72.0,70.0,1000.0,200.0,0.1,195.75,71.188,67.938,-0.035,69.125,69.125,57.781,59.375,37.5,27.125,72.0,70.0,1000.0,200.0,0.034,200.125,75.5,74.688,0.0,68.438,69.25,56.875,58.25,79.313,24.578,72.0,70.0,1000.0,200.0,0.037,210.125,72.313,74.563,-0.004,69.938,69.813,56.156,58.281,2.928,30.188,72.0,70.0,1000.0,200.0,0.033,202.75,75.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.588,0.0,3.465,0.566,0.22,-0.017,0.0,0.001,-0.0
8242007,745,1.0,1.0,1.0,1.0,100.0,32.466,40.0,40.0,40.0,1.0,1.0,557.375,218.97,-0.005,11.386,0.0,80.0,55.0,1.4,792.0,814.564,1289.48,31.134,55.09,69.937,69.027,69.592,51.732,1.406,1.559,0.308,61.638,49.326,88.75,55.631,67.745,70.248,104.717,92.87,106.867,42.4,58.428,44.829,-10.852,110.0,110.0,67.5,65.313,56.0,56.688,100.0,34.469,72.0,70.0,1000.0,200.0,0.102,200.0,71.063,67.688,-0.035,69.125,68.938,57.781,59.375,37.781,26.969,72.0,70.0,1000.0,200.0,0.033,204.25,75.375,74.688,0.0,68.313,69.375,56.875,58.25,76.188,26.172,72.0,70.0,1000.0,200.0,0.032,197.125,72.188,74.563,-0.004,69.938,69.625,56.156,58.219,2.961,30.719,72.0,70.0,1000.0,200.0,0.032,196.25,75.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.726,0.0,3.833,0.557,0.219,-0.017,0.0,0.001,-0.0
8242007,746,1.0,1.0,1.0,1.0,100.0,33.13,40.0,40.0,40.0,1.0,1.0,567.914,220.141,0.005,11.49,0.0,80.0,55.0,1.4,804.625,837.331,1296.687,12.528,55.303,69.937,68.919,69.592,52.059,1.425,1.605,0.319,61.678,49.321,89.334,55.716,67.745,70.248,104.644,92.87,106.793,39.129,58.743,42.642,-10.852,110.0,110.0,67.5,65.125,56.219,56.594,100.0,34.219,72.0,70.0,1000.0,200.0,0.104,201.5,71.188,67.688,-0.035,69.125,69.125,57.781,59.375,38.063,27.625,72.0,70.0,1000.0,200.0,0.032,197.25,75.5,74.688,0.0,68.313,69.375,57.094,58.25,83.375,24.75,72.0,70.0,1000.0,200.0,0.037,208.0,72.063,74.563,-0.004,69.938,69.813,56.25,58.219,2.984,30.031,72.0,70.0,1000.0,200.0,0.034,200.375,75.125,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.058,0.0,5.6,0.568,0.22,-0.018,0.0,0.001,-0.0
8242007,747,1.0,1.0,1.0,1.0,100.0,33.79,40.0,40.0,40.0,1.0,1.0,565.572,220.141,-0.005,11.549,0.0,80.0,55.0,1.4,797.25,827.952,1300.291,21.116,55.516,69.937,68.919,69.592,52.168,1.417,1.587,0.315,61.681,49.324,89.001,55.744,67.745,70.248,104.496,92.764,106.646,35.132,59.057,39.214,-10.852,110.0,110.0,67.563,65.313,56.219,56.688,100.0,34.125,72.0,70.0,1000.0,200.0,0.104,201.125,71.25,67.688,-0.035,69.125,68.813,57.906,59.438,38.344,26.391,72.0,70.0,1000.0,200.0,0.036,207.625,75.375,74.688,0.0,68.313,69.063,57.094,58.25,86.75,26.219,72.0,70.0,1000.0,200.0,0.032,196.75,71.875,74.5,-0.004,69.938,69.688,56.25,58.219,3.008,29.906,72.0,70.0,1000.0,200.0,0.034,204.125,75.125,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.97,0.0,6.549,0.566,0.22,-0.018,0.0,0.002,0.0
8242007,748,1.0,1.0,1.0,1.0,100.0,33.656,40.0,40.0,40.0,1.0,1.0,553.862,218.97,0.005,11.431,0.0,80.0,55.0,1.4,797.25,811.888,1280.476,29.703,55.196,69.937,68.919,69.592,51.623,1.429,1.608,0.319,61.646,49.321,87.138,55.772,67.745,70.248,104.349,92.764,106.572,35.568,59.057,39.36,-10.852,110.0,110.0,67.563,65.125,56.0,56.594,100.0,34.031,72.0,70.0,1000.0,200.0,0.104,200.5,71.25,67.688,-0.035,69.125,68.938,57.906,59.438,38.594,27.969,72.0,70.0,1000.0,200.0,0.032,195.375,75.5,74.625,0.0,68.313,69.25,57.094,58.25,87.313,26.406,72.0,70.0,1000.0,200.0,0.032,196.75,71.688,74.5,-0.004,69.938,69.813,56.156,58.219,3.031,30.641,72.0,70.0,1000.0,200.0,0.032,196.75,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.845,0.0,6.021,0.554,0.219,-0.018,0.0,0.002,-0.001
8242007,749,1.0,1.0,1.0,1.0,100.0,32.752,40.0,40.0,40.0,1.0,1.0,546.837,217.799,0.005,11.401,0.0,80.0,55.0,1.4,810.375,817.241,1285.878,19.684,54.77,69.937,68.919,69.592,50.861,1.417,1.605,0.312,61.627,49.317,86.248,55.744,67.797,70.248,104.275,92.764,106.572,36.149,57.799,39.652,-10.852,110.0,110.0,67.375,65.125,55.813,56.469,100.0,34.625,72.0,70.0,1000.0,200.0,0.101,199.5,71.25,67.688,-0.035,69.313,68.813,57.719,59.438,33.25,27.422,72.0,70.0,1000.0,200.0,0.033,198.5,75.375,74.625,0.0,68.25,69.063,56.781,58.125,87.875,25.953,72.0,70.0,1000.0,200.0,0.033,199.25,71.625,74.563,-0.004,69.813,69.625,55.906,58.219,6.84,30.078,72.0,70.0,1000.0,200.0,0.034,200.375,75.063,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.845,0.0,5.546,0.547,0.218,-0.018,0.0,0.002,-0.001
8242007,750,1.0,1.0,1.0,1.0,100.0,31.868,40.0,40.0,40.0,1.0,1.0,572.598,218.97,0.005,11.076,0.0,80.0,55.0,1.4,790.375,831.971,1296.687,15.391,54.45,69.937,68.919,69.482,50.644,1.429,1.587,0.312,61.622,49.332,86.304,55.716,67.797,70.356,104.127,92.658,106.498,36.295,57.064,39.725,-10.852,110.0,110.0,67.5,65.125,55.406,56.313,100.0,34.281,72.0,70.0,1000.0,200.0,0.104,201.25,71.25,67.688,-0.035,69.313,69.125,57.625,59.375,33.531,26.641,72.0,70.0,1000.0,200.0,0.035,206.375,75.5,74.688,0.0,68.313,69.25,56.563,58.031,85.563,25.234,72.0,70.0,1000.0,200.0,0.034,207.875,71.5,74.5,-0.004,69.938,69.625,55.594,57.875,3.096,30.563,72.0,70.0,1000.0,200.0,0.032,199.25,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,-0.001,1.829,0.0,5.276,0.573,0.219,-0.018,0.0,0.002,0.0
8242007,751,1.0,1.0,1.0,1.0,100.0,30.702,40.0,40.0,40.0,1.0,1.0,551.521,218.97,-0.005,11.106,0.0,80.0,55.0,1.4,796.25,811.888,1278.676,23.978,54.237,69.83,68.919,69.592,50.317,1.402,1.569,0.308,61.628,49.278,86.86,55.434,67.797,70.248,104.127,92.551,106.424,34.986,56.96,38.777,-10.852,110.0,110.0,67.375,65.0,55.281,56.063,100.0,34.281,72.0,70.0,1000.0,200.0,0.103,200.625,71.375,67.688,-0.035,69.125,68.938,57.625,59.281,33.781,27.859,72.0,70.0,1000.0,200.0,0.032,195.75,75.5,74.625,0.0,68.313,69.25,56.563,58.031,86.125,26.281,72.0,70.0,1000.0,200.0,0.032,196.375,71.313,74.5,-0.004,69.938,69.688,55.531,57.875,3.121,30.688,72.0,70.0,1000.0,200.0,0.032,196.125,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,0.001,0.001,1.916,0.0,5.849,0.552,0.219,-0.019,0.0,0.002,0.0
