DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,752,1.0,1.0,1.0,1.0,100.0,29.332,40.0,40.0,40.0,1.0,1.0,557.375,218.97,-0.005,11.357,0.0,80.0,55.0,1.4,796.25,831.971,1302.094,13.959,54.023,69.937,68.81,69.482,50.208,1.436,1.594,0.315,61.643,49.321,87.082,55.293,67.797,70.248,104.349,92.551,106.35,33.46,56.96,37.464,-10.867,110.0,110.0,67.375,65.125,55.219,56.0,100.0,34.031,72.0,70.0,1000.0,200.0,0.104,201.875,71.5,67.563,-0.035,69.125,68.813,57.5,59.281,42.406,27.156,72.0,70.0,1000.0,200.0,0.034,200.75,75.375,74.625,0.0,68.313,69.063,56.25,57.844,86.625,25.453,72.0,70.0,1000.0,200.0,0.034,202.375,71.063,74.313,-0.004,69.813,69.813,55.438,57.781,6.93,29.25,72.0,70.0,1000.0,200.0,0.037,207.375,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,0.001,0.001,1.935,0.0,6.32,0.557,0.219,-0.02,0.0,0.002,0.0
8242007,753,1.0,1.0,1.0,1.0,100.0,27.826,40.0,40.0,40.0,1.0,1.0,563.23,218.97,-0.005,11.401,0.0,80.0,55.0,1.4,808.0,827.952,1296.687,22.547,53.917,69.83,68.919,69.482,49.99,1.425,1.58,0.323,61.659,49.353,86.415,55.124,67.797,70.248,104.57,92.338,106.35,32.224,57.064,36.444,-10.852,110.0,110.0,67.375,65.0,55.094,55.906,100.0,33.969,72.0,70.0,1000.0,200.0,0.104,201.625,71.5,67.563,-0.035,69.125,68.813,57.5,59.156,42.688,26.672,72.0,70.0,1000.0,200.0,0.034,206.375,75.375,74.625,0.0,68.313,69.0,56.25,57.688,87.188,26.359,72.0,70.0,1000.0,200.0,0.032,196.375,71.0,74.313,-0.004,69.938,69.688,55.438,57.719,3.203,30.719,72.0,70.0,1000.0,200.0,0.032,196.5,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.001,1.937,0.0,6.689,0.563,0.219,-0.02,0.0,0.002,0.0
8242007,754,1.0,1.0,1.0,1.0,100.0,26.097,40.0,40.0,40.0,1.0,1.0,566.743,221.311,-0.005,11.416,0.0,80.0,55.0,1.4,802.75,844.034,1305.7,15.391,53.704,69.83,68.81,69.592,49.555,1.398,1.502,0.312,61.547,49.281,85.97,55.152,67.641,70.248,104.127,92.338,106.129,31.57,56.435,35.641,-10.852,110.0,110.0,67.5,64.938,54.813,55.656,100.0,35.156,72.0,70.0,1000.0,200.0,0.095,195.125,71.375,67.563,-0.035,69.063,68.938,57.281,59.156,43.0,27.875,72.0,70.0,1000.0,200.0,0.032,195.5,75.375,74.625,0.0,68.313,69.063,56.094,57.625,87.688,25.0,72.0,70.0,1000.0,200.0,0.037,206.5,70.688,74.313,-0.004,69.813,69.625,55.063,57.625,7.031,29.438,72.0,70.0,1000.0,200.0,0.036,206.375,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,1.869,0.0,6.463,0.567,0.221,-0.02,0.0,0.002,-0.0
8242007,755,1.0,1.0,1.0,1.0,100.0,23.823,40.0,40.0,40.0,1.0,1.0,549.179,217.799,-0.005,11.372,0.0,80.0,55.0,1.4,797.875,818.579,1300.291,23.978,53.384,69.83,68.81,69.482,49.337,1.429,1.576,0.319,61.602,49.295,85.97,54.955,67.641,70.248,104.054,92.338,105.907,30.916,56.12,34.548,-10.852,110.0,110.0,67.188,64.813,54.625,55.656,100.0,34.313,72.0,70.0,1000.0,200.0,0.103,201.0,71.5,67.563,-0.035,69.063,68.938,57.219,59.063,43.313,27.078,72.0,70.0,1000.0,200.0,0.034,201.0,75.313,74.625,0.0,68.313,68.875,55.875,57.625,88.25,26.375,72.0,70.0,1000.0,200.0,0.032,196.625,70.625,74.313,-0.004,69.813,69.625,54.906,57.406,9.047,30.766,72.0,70.0,1000.0,200.0,0.032,196.625,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.639,0.0,5.745,0.549,0.218,-0.02,0.0,0.002,-0.0
8242007,756,1.0,1.0,1.0,1.0,100.0,21.753,40.0,40.0,40.0,1.0,1.0,545.666,220.141,-0.005,11.18,0.0,80.0,55.0,1.4,796.5,809.213,1294.885,23.978,53.277,69.83,68.81,69.482,49.446,1.364,1.587,0.315,61.612,49.281,87.555,54.758,67.641,70.248,103.98,92.125,105.833,30.189,56.33,32.506,-10.852,110.0,110.0,67.188,64.75,54.625,55.344,100.0,34.25,72.0,70.0,1000.0,200.0,0.103,201.0,71.5,67.563,-0.035,69.063,69.125,57.094,59.063,46.5,28.016,72.0,70.0,1000.0,200.0,0.032,195.875,75.313,74.375,0.0,68.438,68.875,55.875,57.438,85.75,25.547,72.0,70.0,1000.0,200.0,0.035,202.125,70.5,74.313,-0.004,69.75,69.625,54.906,57.313,9.117,30.078,72.0,70.0,1000.0,200.0,0.034,200.875,74.938,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.296,-0.072,0.001,0.991,0.0,3.604,0.546,0.22,-0.02,0.0,0.002,0.0
8242007,757,1.0,1.0,1.0,1.0,100.0,20.995,40.0,40.0,40.0,1.0,1.0,552.692,220.141,-0.005,11.076,0.0,80.0,55.0,1.4,802.625,821.256,1307.504,15.391,53.704,69.83,68.81,69.482,50.426,1.356,1.594,0.308,61.631,49.297,89.696,54.702,67.641,70.248,103.832,92.232,105.76,30.698,57.799,32.141,-10.852,110.0,110.0,67.063,64.813,54.688,55.344,100.0,34.188,72.0,70.0,1000.0,200.0,0.104,200.875,71.5,67.563,-0.035,68.938,68.938,57.094,58.844,46.813,27.578,72.0,70.0,1000.0,200.0,0.033,197.0,75.313,74.375,0.0,68.438,68.75,55.875,57.438,86.313,26.438,72.0,70.0,1000.0,200.0,0.032,196.125,70.438,74.313,-0.004,69.75,69.625,55.063,57.188,9.211,29.391,72.0,70.0,1000.0,200.0,0.035,208.25,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.59,0.0,2.223,0.553,0.22,-0.02,0.0,0.002,-0.0
8242007,758,1.0,1.0,1.0,1.0,100.0,20.987,40.0,40.0,40.0,1.0,1.0,559.717,218.97,-0.005,11.032,0.0,80.0,55.0,1.4,806.25,823.934,1291.281,16.822,54.237,69.722,68.702,69.482,51.515,1.425,1.555,0.315,61.603,49.297,90.836,54.814,67.641,70.141,103.685,92.125,105.612,31.061,60.106,32.579,-10.867,110.0,110.0,67.188,65.0,55.219,55.781,100.0,34.094,72.0,70.0,1000.0,200.0,0.104,201.0,71.75,67.5,-0.035,69.063,68.75,57.094,58.844,44.281,26.344,72.0,70.0,1000.0,200.0,0.036,208.125,75.313,74.625,0.0,68.313,68.75,56.094,57.438,86.813,26.0,72.0,70.0,1000.0,200.0,0.033,198.125,70.313,74.313,-0.004,69.75,69.625,55.344,57.406,9.297,30.875,72.0,70.0,1000.0,200.0,0.032,195.25,74.938,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.001,0.577,0.0,2.329,0.56,0.219,-0.022,0.0,0.002,0.0
8242007,759,1.0,1.0,1.0,1.0,100.0,21.6,40.0,40.0,40.0,1.0,1.0,549.179,220.141,-0.005,11.342,0.0,80.0,55.0,1.4,802.125,806.538,1296.687,33.996,54.77,69.83,68.702,69.373,52.168,1.394,1.591,0.319,61.729,49.393,91.169,54.955,67.596,70.141,103.537,92.019,105.464,30.117,61.575,31.85,-10.867,110.0,110.0,67.063,64.813,55.688,56.0,100.0,34.031,72.0,70.0,1000.0,200.0,0.103,201.25,71.75,67.5,-0.035,68.938,68.813,57.281,58.844,47.469,27.969,72.0,70.0,1000.0,200.0,0.032,195.375,75.313,74.375,0.0,68.438,68.875,56.469,57.563,87.313,26.406,72.0,70.0,1000.0,200.0,0.032,196.5,70.125,74.313,-0.004,69.75,69.438,55.594,57.406,9.375,30.281,72.0,70.0,1000.0,200.0,0.033,198.875,74.938,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.625,0.0,2.735,0.549,0.22,-0.022,0.0,0.002,0.0
8242007,800,1.0,1.0,1.0,1.0,100.0,22.476,40.0,40.0,40.0,1.0,1.0,560.888,221.311,-0.005,11.505,0.0,80.0,55.0,1.4,812.5,830.631,1296.687,19.684,55.196,69.722,68.702,69.373,52.603,1.41,1.537,0.319,61.714,49.403,91.058,55.124,67.596,70.141,103.39,91.913,105.243,30.189,63.044,32.214,-10.852,110.0,110.0,67.188,64.938,56.0,56.313,100.0,34.0,72.0,70.0,1000.0,200.0,0.103,201.125,71.813,67.375,-0.035,68.938,68.75,57.5,59.063,47.844,27.516,72.0,70.0,1000.0,200.0,0.033,197.625,75.375,74.375,0.0,68.438,68.688,56.563,57.625,87.875,25.922,72.0,70.0,1000.0,200.0,0.033,199.125,69.938,74.313,-0.004,69.75,69.5,55.906,57.719,9.469,29.594,72.0,70.0,1000.0,200.0,0.035,203.625,74.938,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,0.709,0.0,3.241,0.561,0.221,-0.023,0.0,0.003,0.0
8242007,801,1.0,1.0,1.0,1.0,100.0,23.266,40.0,40.0,40.0,1.0,1.0,559.717,214.286,-0.005,11.416,0.0,80.0,55.0,1.4,812.5,811.888,1228.36,8.234,55.516,69.722,68.702,69.482,52.712,1.448,1.523,0.319,61.734,49.389,90.585,55.349,67.596,70.141,103.316,91.913,105.243,29.317,64.092,31.485,-10.852,110.0,110.0,67.188,66.188,56.219,56.406,100.0,34.594,72.0,70.0,1000.0,200.0,0.101,196.25,71.813,67.375,-0.035,68.938,68.75,57.5,59.063,48.156,26.734,72.0,70.0,1000.0,200.0,0.034,206.75,75.313,74.313,0.0,68.438,68.688,56.688,57.688,88.313,26.125,72.0,70.0,1000.0,200.0,0.033,198.5,69.813,74.25,-0.004,69.75,69.25,56.156,57.719,9.547,30.719,72.0,70.0,1000.0,200.0,0.032,196.125,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.81,12.866,11.926,12.541,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.147,542.0,538.0,525.0,-0.072,540.5,530.5,29.969,0.001,0.712,0.0,3.444,0.56,0.214,-0.023,0.0,0.003,-0.001
8242007,802,1.0,1.0,1.0,1.0,100.0,24.393,40.0,40.0,40.0,1.0,1.0,551.521,214.286,-0.005,11.106,0.0,80.0,55.0,1.4,799.75,815.902,1194.316,-1.787,55.623,69.83,68.919,69.482,52.821,1.417,1.598,0.319,61.593,49.28,90.252,54.983,67.596,70.248,103.242,91.913,105.169,31.861,64.302,33.6,-10.852,110.0,110.0,67.375,68.125,56.219,56.594,100.0,34.5,72.0,70.0,1000.0,200.0,0.102,199.875,71.75,67.313,-0.035,69.125,69.688,57.625,59.063,42.875,27.688,72.0,70.0,1000.0,200.0,0.032,196.625,75.313,74.375,0.0,68.563,69.0,56.875,57.688,78.563,25.922,72.0,70.0,1000.0,200.0,0.033,199.875,69.688,74.25,-0.004,69.813,70.375,56.25,57.781,9.625,31.0,72.0,70.0,1000.0,200.0,0.032,195.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.848,11.91,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,321.0,555.0,557.5,545.0,289.5,554.5,552.0,545.5,0.001,0.595,0.0,2.685,0.552,0.214,-0.023,0.0,0.003,-0.001
8242007,803,1.0,1.0,1.0,1.0,100.0,25.852,40.0,40.0,40.0,1.0,1.0,559.717,221.311,0.005,11.121,0.0,80.0,55.0,1.4,803.0,825.273,1294.885,23.978,55.943,69.937,69.461,69.592,53.039,1.41,1.576,0.315,61.672,49.306,90.029,54.223,67.596,70.463,103.095,91.806,105.021,33.242,64.512,34.912,-10.852,110.0,110.0,67.5,68.563,56.406,56.688,100.0,34.313,72.0,70.0,1000.0,200.0,0.103,200.75,71.813,67.375,-0.035,69.375,70.688,57.719,59.156,34.531,26.328,72.0,70.0,1000.0,200.0,0.036,207.125,75.313,74.375,0.0,68.813,70.125,56.875,57.844,72.438,26.484,72.0,70.0,1000.0,200.0,0.032,196.375,69.375,74.313,-0.004,69.938,71.25,56.25,57.875,3.939,30.5,72.0,70.0,1000.0,200.0,0.033,197.625,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.833,11.899,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,557.0,560.5,552.0,301.0,557.5,558.0,554.5,-0.001,0.594,0.0,2.581,0.56,0.221,-0.023,0.0,0.003,-0.001
8242007,804,1.0,1.0,1.0,1.0,100.0,26.729,40.0,40.0,40.0,1.0,1.0,544.495,221.311,-0.005,11.165,0.0,80.0,55.0,1.4,803.875,822.595,1291.281,25.409,55.943,70.152,70.113,69.702,53.148,1.337,1.587,0.312,61.651,49.325,89.89,53.378,67.784,70.356,102.947,91.806,104.873,35.713,64.617,37.319,-10.852,110.0,110.0,67.688,69.688,56.5,57.0,100.0,34.219,72.0,70.0,1000.0,200.0,0.103,200.875,71.813,67.125,-0.035,69.688,71.5,57.719,59.156,22.453,27.828,72.0,70.0,1000.0,200.0,0.032,196.125,75.313,74.313,0.0,69.125,71.25,57.094,58.031,67.0,26.109,72.0,70.0,1000.0,200.0,0.033,197.875,69.313,74.25,-0.004,70.25,72.0,56.531,58.219,0.0,29.141,72.0,70.0,1000.0,200.0,0.037,208.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.826,11.896,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,556.5,560.5,553.5,306.25,557.0,558.0,555.0,0.001,0.62,0.0,2.49,0.544,0.221,-0.024,0.0,0.003,-0.001
8242007,805,1.0,1.0,1.0,1.0,100.0,28.362,40.0,40.0,40.0,1.0,1.0,553.862,220.141,-0.005,11.224,0.0,80.0,55.0,1.4,798.625,819.918,1285.878,16.822,56.156,70.474,70.764,69.922,53.366,1.406,1.584,0.315,61.633,49.304,90.057,52.392,67.784,70.463,102.873,91.593,104.873,35.132,64.827,37.246,-10.852,110.0,110.0,67.938,69.875,56.594,57.0,97.188,34.25,72.0,70.0,1000.0,200.0,0.103,200.5,71.813,67.0,-0.035,70.125,72.188,57.781,59.281,10.25,27.328,72.0,70.0,1000.0,200.0,0.034,199.125,75.313,74.375,0.0,69.5,71.75,57.156,58.125,54.094,25.25,72.0,70.0,1000.0,200.0,0.035,204.0,69.25,74.25,-0.004,70.5,72.75,56.594,58.219,0.0,29.891,72.0,70.0,1000.0,200.0,0.033,204.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.839,11.907,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,555.5,559.0,553.0,307.75,555.0,557.5,554.5,0.001,0.799,0.0,3.296,0.554,0.22,-0.025,0.0,0.003,-0.001
8242007,806,1.0,1.0,1.0,1.0,100.0,30.152,40.0,40.0,40.0,1.0,1.0,555.033,221.311,-0.005,11.475,0.0,80.0,55.0,1.4,791.625,823.934,1289.48,32.565,56.369,70.796,71.307,70.251,53.692,1.368,1.576,0.312,61.732,49.324,90.085,51.632,67.784,70.57,102.726,91.7,104.8,33.896,65.037,36.444,-10.852,110.0,110.0,68.188,70.375,56.906,57.063,90.25,34.344,72.0,70.0,1000.0,200.0,0.102,200.0,71.875,67.0,-0.035,70.25,72.688,57.906,59.375,2.504,26.703,72.0,70.0,1000.0,200.0,0.034,205.875,75.313,74.375,0.0,69.938,72.063,57.375,58.25,40.031,26.297,72.0,70.0,1000.0,200.0,0.032,196.75,69.125,74.25,-0.004,70.688,73.313,56.719,58.281,0.0,30.797,72.0,70.0,1000.0,200.0,0.032,195.125,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.846,11.91,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.75,554.0,557.0,552.5,307.5,554.0,556.0,553.0,0.001,0.939,0.0,4.063,0.555,0.221,-0.025,0.0,0.003,-0.001
8242007,807,1.0,1.0,1.0,1.0,100.0,31.749,40.0,40.0,40.0,1.0,1.0,550.35,220.141,-0.005,11.623,0.0,80.0,55.0,1.4,791.625,807.875,1289.48,32.565,56.476,71.118,71.741,70.47,53.692,1.425,1.601,0.315,61.669,49.373,89.14,51.068,67.784,70.784,102.652,91.593,104.652,34.478,64.932,37.829,-10.852,110.0,110.0,68.313,70.688,57.0,57.313,87.188,34.188,72.0,70.0,1000.0,200.0,0.103,200.75,72.0,66.875,-0.035,70.438,73.313,58.063,59.375,0.0,28.031,72.0,70.0,1000.0,200.0,0.032,194.875,75.313,74.313,0.0,70.063,72.813,57.375,58.313,34.438,25.578,72.0,70.0,1000.0,200.0,0.034,201.375,69.125,74.25,-0.004,71.0,73.75,56.813,58.5,0.0,30.281,72.0,70.0,1000.0,200.0,0.033,198.375,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.845,11.912,12.506,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,344.25,552.5,555.5,551.5,307.0,552.5,554.5,551.5,0.001,1.279,0.0,5.412,0.55,0.22,-0.026,0.0,0.003,-0.001
8242007,808,1.0,1.0,1.0,1.0,100.0,32.633,40.0,40.0,40.0,1.0,1.0,556.204,220.141,-0.005,11.401,0.0,80.0,55.0,1.4,794.375,833.311,1293.083,19.684,56.156,71.548,72.283,70.69,53.039,1.425,1.569,0.315,61.69,49.373,87.054,50.646,67.784,70.891,102.578,91.487,104.652,35.859,63.044,39.652,-10.852,110.0,110.0,68.313,70.813,56.813,57.063,87.75,34.125,72.0,70.0,1000.0,200.0,0.103,201.0,72.0,66.875,-0.035,70.875,73.5,57.906,59.375,0.0,27.375,72.0,70.0,1000.0,200.0,0.033,198.25,75.063,74.313,0.0,70.188,73.125,57.375,58.313,27.609,26.391,72.0,70.0,1000.0,200.0,0.032,196.25,68.813,74.25,-0.004,71.25,74.125,56.594,58.5,0.0,29.109,72.0,70.0,1000.0,200.0,0.036,208.25,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.828,11.894,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,551.0,554.0,550.0,306.5,550.5,553.0,550.0,0.001,1.591,0.0,6.006,0.556,0.22,-0.026,0.0,0.003,-0.001
8242007,809,1.0,1.0,1.0,1.0,100.0,32.488,40.0,40.0,40.0,1.0,1.0,555.033,220.141,-0.005,11.224,0.0,80.0,55.0,1.4,794.5,831.971,1302.094,11.096,55.623,71.655,72.5,71.239,52.277,1.421,1.562,0.315,61.697,49.361,86.304,50.083,67.874,71.106,102.431,91.487,104.504,36.803,60.526,40.162,-10.852,110.0,110.0,68.625,70.875,56.406,57.0,77.875,34.156,72.0,70.0,1000.0,200.0,0.103,200.375,72.0,66.75,-0.035,70.938,73.5,57.906,59.375,0.0,26.375,72.0,70.0,1000.0,200.0,0.035,207.875,75.063,74.313,0.0,70.5,73.188,57.156,58.313,17.203,25.375,72.0,70.0,1000.0,200.0,0.035,203.25,68.938,74.125,-0.004,71.5,74.375,56.531,58.406,0.0,30.969,72.0,70.0,1000.0,200.0,0.032,194.5,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.826,11.901,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,550.0,552.0,549.5,306.5,548.5,551.0,548.5,0.001,1.589,0.0,5.235,0.555,0.22,-0.027,0.0,0.003,-0.0
8242007,810,1.0,1.0,1.0,1.0,100.0,32.333,40.0,40.0,40.0,1.0,1.0,550.35,217.799,-0.005,11.106,0.0,80.0,55.0,1.4,806.5,814.564,1289.48,23.978,55.303,71.977,72.826,71.239,51.841,1.41,1.534,0.312,61.703,49.363,86.832,49.547,67.874,71.213,102.357,91.38,104.43,38.548,59.372,41.183,-10.867,110.0,110.0,68.688,70.875,56.219,56.906,75.563,34.063,72.0,70.0,1000.0,200.0,0.104,201.0,72.0,66.875,-0.035,71.188,73.875,57.781,59.375,0.0,27.797,72.0,70.0,1000.0,200.0,0.032,196.125,75.063,74.313,0.0,70.688,73.625,57.094,58.313,17.0,26.313,72.0,70.0,1000.0,200.0,0.032,197.125,68.938,74.125,-0.004,71.688,74.5,56.25,58.406,0.0,30.391,72.0,70.0,1000.0,200.0,0.033,197.875,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.823,11.896,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.75,548.5,550.5,548.0,306.5,547.5,549.5,547.0,0.001,1.405,0.0,4.061,0.55,0.218,-0.026,0.0,0.003,-0.001
8242007,811,1.0,1.0,1.0,1.0,100.0,32.373,40.0,40.0,40.0,1.0,1.0,569.085,220.141,-0.005,11.298,0.0,80.0,55.0,1.4,787.875,849.399,1318.327,8.234,55.196,72.192,73.043,71.568,51.732,1.398,1.573,0.308,61.729,49.387,87.527,49.125,67.874,71.427,102.283,91.274,104.283,39.711,59.162,42.423,-10.852,110.0,110.0,68.688,71.313,56.0,56.688,76.0,34.0,72.0,70.0,1000.0,200.0,0.103,200.75,71.875,66.875,-0.035,71.375,74.063,57.781,59.375,0.0,26.563,72.0,70.0,1000.0,200.0,0.036,205.5,75.063,74.313,0.0,70.813,74.0,56.875,58.25,9.078,25.328,72.0,70.0,1000.0,200.0,0.035,203.75,68.938,74.25,-0.004,71.875,74.5,56.25,58.219,0.0,29.125,72.0,70.0,1000.0,200.0,0.036,208.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.812,11.882,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,547.0,549.0,547.0,306.75,546.0,548.0,545.5,0.001,1.575,0.0,4.25,0.569,0.22,-0.026,0.0,0.003,-0.001
8242007,812,1.0,1.0,1.0,1.0,100.0,32.587,40.0,40.0,40.0,1.0,1.0,549.179,217.799,-0.005,11.401,0.0,80.0,55.0,1.4,793.25,795.843,1282.276,39.72,55.196,72.406,73.26,71.788,51.841,1.398,1.591,0.312,61.702,49.358,88.305,48.759,67.874,71.535,102.21,91.274,104.209,39.638,59.477,42.496,-10.852,110.0,110.0,68.75,71.375,56.219,56.688,73.563,35.188,72.0,70.0,1000.0,200.0,0.096,192.125,72.0,66.875,-0.035,71.438,74.438,57.781,59.375,0.0,28.0,72.0,70.0,1000.0,200.0,0.032,195.375,75.063,74.313,0.0,70.875,73.813,56.875,58.25,6.969,26.25,72.0,70.0,1000.0,200.0,0.032,197.125,68.938,74.125,-0.004,71.875,75.063,56.25,58.219,0.0,30.766,72.0,70.0,1000.0,200.0,0.032,195.5,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.813,11.882,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,546.0,547.5,546.0,306.5,544.5,546.5,544.0,0.001,1.642,0.0,4.52,0.549,0.218,-0.026,0.0,0.003,-0.001
8242007,813,1.0,1.0,1.0,1.0,100.0,33.094,40.0,40.0,40.0,1.0,1.0,549.179,217.799,-0.005,11.593,0.0,80.0,55.0,1.4,816.75,803.863,1291.281,33.996,55.303,72.621,73.477,72.008,52.059,1.406,1.559,0.315,61.743,49.41,88.834,48.365,67.874,71.749,102.062,91.168,104.135,39.42,59.687,42.423,-10.852,110.0,110.0,69.0,71.688,56.344,56.688,66.5,34.563,72.0,70.0,1000.0,200.0,0.102,199.5,72.0,66.875,-0.035,71.563,74.563,57.781,59.375,0.0,27.438,72.0,70.0,1000.0,200.0,0.033,198.5,75.063,74.313,0.0,71.063,74.0,57.094,58.25,0.146,25.656,72.0,70.0,1000.0,200.0,0.034,200.875,69.125,74.125,-0.004,72.063,75.0,56.25,58.281,0.0,30.344,72.0,70.0,1000.0,200.0,0.033,198.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.815,11.884,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,544.5,546.0,545.0,306.5,544.0,545.0,543.0,0.001,1.718,0.0,4.83,0.549,0.218,-0.026,0.0,0.003,-0.001
8242007,814,1.0,1.0,1.0,1.0,100.0,33.668,40.0,40.0,40.0,1.0,1.0,553.862,220.141,-0.005,11.608,0.0,80.0,55.0,1.4,808.5,830.631,1305.7,18.253,55.41,72.728,73.586,72.227,52.277,1.379,1.601,0.312,61.78,49.395,88.667,48.196,67.874,71.963,101.841,91.061,104.061,40.074,59.792,43.079,-10.867,110.0,110.0,68.875,71.563,56.219,56.688,70.5,34.375,72.0,70.0,1000.0,200.0,0.103,200.5,71.813,66.875,-0.035,71.75,74.813,57.781,59.375,0.0,26.438,72.0,70.0,1000.0,200.0,0.035,207.875,75.063,74.313,0.0,71.188,74.438,57.094,58.25,0.0,26.344,72.0,70.0,1000.0,200.0,0.032,197.0,68.938,74.125,-0.004,72.063,75.375,56.25,58.281,0.0,29.859,72.0,70.0,1000.0,200.0,0.036,204.125,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.817,11.889,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.5,543.5,545.0,544.0,306.25,541.5,544.0,541.5,0.001,1.769,0.0,4.838,0.554,0.22,-0.025,0.0,0.003,-0.001
8242007,815,1.0,1.0,1.0,1.0,100.0,34.126,40.0,40.0,40.0,1.0,1.0,553.862,218.97,-0.005,11.46,0.0,80.0,55.0,1.4,812.5,834.651,1307.504,22.547,55.41,72.943,73.694,72.447,52.059,1.413,1.594,0.312,61.77,49.421,88.528,48.083,67.848,71.963,101.915,91.061,103.987,40.22,59.687,43.881,-10.852,110.0,110.0,69.0,72.0,56.344,56.594,67.188,34.25,72.0,70.0,1000.0,200.0,0.103,201.25,71.875,66.75,-0.035,71.75,74.813,57.781,59.375,0.0,28.0,72.0,70.0,1000.0,200.0,0.032,195.0,75.063,74.313,0.0,71.375,74.563,57.094,58.25,0.0,25.563,72.0,70.0,1000.0,200.0,0.034,201.625,69.125,74.125,-0.004,72.188,75.375,56.25,58.219,0.0,29.5,72.0,70.0,1000.0,200.0,0.037,207.75,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.812,11.884,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,542.0,543.5,543.0,306.0,540.5,542.5,540.0,0.001,2.155,0.0,5.819,0.554,0.219,-0.026,0.0,0.003,-0.001
8242007,816,1.0,1.0,1.0,1.0,100.0,34.263,40.0,40.0,40.0,1.0,1.0,555.033,221.311,-0.005,11.416,0.0,80.0,55.0,1.4,812.5,815.902,1309.307,29.703,55.303,73.158,73.803,72.557,52.059,1.387,1.587,0.312,61.79,49.437,88.584,47.829,67.848,72.178,101.841,90.955,103.914,38.766,59.582,42.35,-10.867,110.0,110.0,69.188,72.125,56.219,56.688,61.625,34.219,72.0,70.0,1000.0,200.0,0.103,200.5,71.813,66.875,-0.035,71.938,74.813,57.781,59.375,0.0,27.672,72.0,70.0,1000.0,200.0,0.033,196.25,75.063,74.188,0.0,71.5,74.563,57.094,58.25,0.0,26.484,72.0,70.0,1000.0,200.0,0.032,196.375,69.25,74.125,-0.004,72.188,75.5,56.25,58.281,0.0,30.359,72.0,70.0,1000.0,200.0,0.037,209.0,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.81,11.885,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.0,541.5,542.0,542.5,306.0,539.0,542.0,538.0,0.001,1.966,0.0,5.677,0.555,0.221,-0.025,0.0,0.003,-0.001
8242007,817,1.0,1.0,1.0,1.0,100.0,34.624,40.0,40.0,40.0,1.0,1.0,552.692,221.311,-0.005,11.401,0.0,80.0,55.0,1.4,812.625,850.741,1334.577,18.253,55.303,73.373,74.02,72.776,51.95,1.429,1.598,0.315,61.915,49.552,88.139,47.632,67.848,72.285,101.693,90.955,103.84,36.658,59.477,40.892,-10.867,110.0,110.0,69.188,72.0,56.219,56.688,61.906,34.125,72.0,70.0,1000.0,200.0,0.103,201.125,71.813,66.875,-0.035,71.938,75.25,57.781,59.375,0.0,26.922,72.0,70.0,1000.0,200.0,0.035,201.875,75.063,74.313,0.0,71.5,74.688,57.094,58.25,0.0,25.969,72.0,70.0,1000.0,200.0,0.033,198.25,69.25,74.125,-0.004,72.188,75.375,56.156,58.281,0.0,29.875,72.0,70.0,1000.0,200.0,0.041,219.125,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.813,11.889,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,540.0,541.0,541.5,305.75,538.0,540.5,537.0,0.001,2.115,0.0,6.702,0.553,0.221,-0.025,0.0,0.003,-0.001
8242007,818,1.0,1.0,1.0,1.0,100.0,34.663,40.0,40.0,40.0,1.0,1.0,565.572,221.311,-0.005,11.386,0.0,80.0,55.0,1.4,807.75,841.353,1316.523,22.547,55.196,73.373,74.129,72.886,51.623,1.413,1.63,0.312,61.81,49.51,87.416,47.435,67.848,72.392,101.693,90.742,103.766,36.222,59.162,40.454,-10.852,110.0,110.0,69.313,72.188,55.906,56.594,58.5,34.031,72.0,70.0,1000.0,200.0,0.104,200.875,71.75,66.75,-0.035,72.0,75.25,57.781,59.375,0.0,27.281,72.0,70.0,1000.0,200.0,0.033,202.625,75.0,74.313,0.0,71.5,75.188,56.875,58.25,0.0,26.297,72.0,70.0,1000.0,200.0,0.032,197.0,69.25,74.125,-0.004,72.25,75.5,56.0,57.969,0.0,29.828,72.0,70.0,1000.0,200.0,0.042,224.25,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.803,11.871,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,539.5,540.0,540.5,305.5,537.5,540.0,535.5,0.001,2.101,0.0,6.691,0.566,0.221,-0.026,0.0,0.003,-0.001
8242007,819,1.0,1.0,1.0,1.0,100.0,34.003,40.0,40.0,40.0,1.0,1.0,567.914,220.141,0.005,11.401,0.0,80.0,55.0,1.4,818.625,870.88,1325.547,15.391,54.876,73.587,74.129,73.106,51.188,1.398,1.587,0.308,61.832,49.455,87.027,47.238,67.848,72.499,101.546,90.742,103.618,35.786,58.743,40.017,-10.852,110.0,110.0,69.313,72.125,55.813,56.469,54.969,33.938,72.0,70.0,1000.0,200.0,0.104,201.5,71.75,66.75,-0.035,72.0,75.438,57.719,59.375,0.0,27.813,72.0,70.0,1000.0,200.0,0.032,196.25,75.0,74.313,0.0,71.688,75.0,56.781,58.25,0.0,24.469,72.0,70.0,1000.0,200.0,0.037,211.75,69.313,74.125,-0.004,72.25,75.563,55.906,57.969,0.0,30.188,72.0,70.0,1000.0,200.0,0.042,224.75,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.809,11.877,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.0,538.5,539.0,539.5,305.25,535.0,538.5,534.0,-0.001,2.101,0.0,6.699,0.568,0.22,-0.026,0.0,0.003,-0.001
8242007,820,1.0,1.0,1.0,1.0,100.0,33.333,40.0,40.0,40.0,1.0,1.0,567.914,221.311,-0.005,11.239,0.0,80.0,55.0,1.4,815.0,862.821,1327.353,16.822,54.663,73.695,74.237,73.215,50.97,1.394,1.552,0.308,61.883,49.486,86.888,46.9,67.641,72.606,101.472,90.742,103.544,34.768,58.323,39.214,-10.852,110.0,110.0,69.375,72.25,55.688,56.406,55.188,34.813,72.0,70.0,1000.0,200.0,0.099,197.75,71.75,66.75,-0.035,72.125,75.25,57.719,59.375,0.0,26.953,72.0,70.0,1000.0,200.0,0.037,211.375,75.063,74.188,0.0,71.813,74.938,56.688,58.125,0.0,26.328,72.0,70.0,1000.0,200.0,0.032,196.25,69.375,74.125,-0.004,72.438,76.063,55.844,57.875,0.0,31.719,72.0,70.0,1000.0,200.0,0.043,227.875,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.804,11.876,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,537.5,538.0,539.0,305.25,535.0,538.0,532.5,0.001,2.121,0.0,6.942,0.568,0.221,-0.026,0.0,0.003,-0.001
8242007,821,1.0,1.0,1.0,1.0,100.0,32.411,40.0,40.0,40.0,1.0,1.0,574.94,221.311,-0.005,11.475,0.0,80.0,55.0,1.4,838.375,862.821,1325.547,18.253,54.45,73.802,74.346,73.435,50.861,1.413,1.608,0.312,61.906,49.514,87.138,46.703,67.641,72.606,101.325,90.635,103.47,33.896,58.218,38.339,-10.852,110.0,110.0,69.375,72.688,55.406,56.406,55.375,34.313,72.0,70.0,1000.0,200.0,0.104,201.0,71.75,66.75,-0.035,72.125,75.25,57.625,59.281,0.0,26.438,72.0,70.0,1000.0,200.0,0.038,213.0,75.0,74.188,0.0,71.813,75.0,56.563,58.031,0.0,25.672,72.0,70.0,1000.0,200.0,0.034,200.625,69.375,74.125,-0.004,72.438,75.688,55.594,57.781,0.0,30.828,72.0,70.0,1000.0,200.0,0.043,227.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.804,11.872,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,536.5,537.0,538.0,305.25,534.0,537.0,531.5,0.001,2.096,0.0,7.085,0.575,0.221,-0.026,0.0,0.003,-0.001
8242007,822,1.0,1.0,1.0,1.0,100.0,31.546,40.0,40.0,40.0,1.0,1.0,565.572,222.482,-0.005,11.386,0.0,80.0,55.0,1.4,827.25,889.703,1354.459,8.234,54.343,73.909,74.454,73.435,50.644,1.356,1.648,0.312,61.974,49.508,86.888,46.618,67.641,72.713,101.325,90.529,103.47,33.315,58.218,37.829,-10.852,110.0,110.0,69.375,72.75,55.281,56.063,55.594,34.063,72.0,70.0,1000.0,200.0,0.104,201.875,71.5,66.75,-0.035,72.188,75.25,57.5,59.281,0.0,26.906,72.0,70.0,1000.0,200.0,0.039,215.625,75.0,74.313,0.0,71.813,75.188,56.469,57.844,0.0,26.359,72.0,70.0,1000.0,200.0,0.032,196.875,69.375,74.125,-0.004,72.438,75.875,55.438,57.719,0.0,30.859,72.0,70.0,1000.0,200.0,0.049,241.5,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.813,11.876,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,535.0,536.0,537.0,305.25,532.5,536.5,531.0,0.001,2.064,0.0,7.143,0.566,0.222,-0.024,0.0,0.003,-0.001
8242007,823,1.0,1.0,1.0,1.0,100.0,30.274,40.0,40.0,40.0,1.0,1.0,567.914,222.482,-0.005,11.357,0.0,80.0,55.0,1.4,845.625,873.568,1350.842,12.528,54.13,74.017,74.454,73.545,50.317,1.379,1.608,0.308,61.892,49.485,86.776,46.365,67.641,72.821,101.177,90.529,103.323,32.879,58.008,37.464,-10.852,110.0,110.0,69.375,72.5,55.094,56.0,55.75,34.063,72.0,70.0,1000.0,200.0,0.104,201.125,71.375,66.75,-0.035,72.188,75.375,57.281,59.156,0.0,27.234,72.0,70.0,1000.0,200.0,0.039,217.625,75.063,74.188,0.0,71.938,75.188,56.469,57.844,0.0,25.188,72.0,70.0,1000.0,200.0,0.036,205.125,69.375,74.125,-0.004,72.438,75.688,55.438,57.625,0.0,31.844,72.0,70.0,1000.0,200.0,0.043,228.25,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.801,11.86,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,534.5,535.5,536.5,305.25,532.0,535.5,530.0,0.001,2.072,0.0,7.238,0.568,0.222,-0.024,0.0,0.003,-0.001
8242007,824,1.0,1.0,1.0,1.0,100.0,28.787,40.0,40.0,40.0,1.0,1.0,569.085,221.311,-0.005,11.253,0.0,80.0,55.0,1.4,848.625,891.049,1347.227,12.528,53.917,74.124,74.563,73.655,50.099,1.356,1.594,0.308,61.924,49.569,86.721,46.083,67.641,72.821,101.03,90.422,103.249,32.37,57.904,37.027,-10.867,110.0,110.0,69.5,72.25,55.031,55.906,53.063,33.938,72.0,70.0,1000.0,200.0,0.104,201.25,71.375,66.875,-0.035,72.188,75.438,57.281,59.063,0.0,27.547,72.0,70.0,1000.0,200.0,0.039,218.0,75.0,74.188,0.0,71.938,75.375,56.156,57.688,0.0,26.391,72.0,70.0,1000.0,200.0,0.032,196.125,69.5,74.125,-0.004,72.438,75.563,55.281,57.406,0.0,30.688,72.0,70.0,1000.0,200.0,0.048,243.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.801,11.869,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,533.5,534.5,536.0,304.75,531.5,535.0,529.0,0.001,2.052,0.0,7.286,0.569,0.221,-0.023,0.0,0.003,-0.001
8242007,825,1.0,1.0,1.0,1.0,100.0,27.33,40.0,40.0,40.0,1.0,1.0,574.94,221.311,-0.005,11.268,0.0,80.0,55.0,1.4,848.625,887.013,1358.077,12.528,53.81,74.124,74.563,73.764,49.99,1.394,1.573,0.312,61.957,49.524,86.832,45.942,67.628,72.928,101.03,90.21,103.175,31.788,57.694,36.517,-10.852,110.0,110.0,69.5,72.688,55.031,55.781,53.25,34.875,72.0,70.0,1000.0,200.0,0.098,197.125,71.375,66.75,-0.035,72.313,75.438,57.219,59.063,0.0,27.734,72.0,70.0,1000.0,200.0,0.039,218.75,75.0,74.313,0.0,72.0,75.375,56.094,57.625,0.0,25.531,72.0,70.0,1000.0,200.0,0.035,202.0,69.688,74.125,-0.004,72.438,75.688,55.063,57.313,0.0,32.063,72.0,70.0,1000.0,200.0,0.051,246.625,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.815,11.882,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.0,532.5,534.0,535.5,304.75,530.0,534.0,528.0,0.001,2.057,0.0,7.41,0.575,0.221,-0.024,0.0,0.003,-0.001
8242007,826,1.0,1.0,1.0,1.0,100.0,25.727,40.0,40.0,40.0,1.0,1.0,584.307,221.311,-0.005,11.268,0.0,80.0,55.0,1.4,862.125,904.511,1352.651,8.234,53.704,74.231,74.671,73.764,49.881,1.413,1.505,0.315,61.935,49.548,87.054,45.661,67.628,73.035,100.882,90.316,103.101,31.352,57.694,35.86,-10.852,110.0,110.0,69.625,72.688,54.688,55.656,49.625,34.281,72.0,70.0,1000.0,200.0,0.103,201.0,71.25,66.75,-0.035,72.313,75.375,57.094,59.063,0.0,28.438,72.0,70.0,1000.0,200.0,0.041,222.625,75.063,74.313,0.0,72.0,75.375,56.094,57.625,0.0,26.328,72.0,70.0,1000.0,200.0,0.032,197.0,69.688,74.125,-0.004,72.438,75.25,54.969,57.188,0.0,31.797,72.0,70.0,1000.0,200.0,0.055,253.625,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.798,11.864,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,532.0,533.0,535.0,304.75,530.0,533.5,527.5,0.001,1.928,0.0,7.064,0.584,0.221,-0.023,0.0,0.003,-0.001
8242007,827,1.0,1.0,1.0,1.0,100.0,24.131,40.0,40.0,40.0,1.0,1.0,588.991,223.653,-0.005,11.357,0.0,80.0,55.0,1.4,865.625,899.125,1359.886,2.508,53.704,74.339,74.671,73.874,50.099,1.413,1.601,0.304,61.936,49.549,88.055,45.576,67.628,73.035,100.735,90.103,103.027,30.843,58.218,34.621,-10.852,110.0,110.0,69.625,72.125,54.813,55.5,49.781,34.125,72.0,70.0,1000.0,200.0,0.104,201.25,71.5,66.75,-0.035,72.313,75.688,57.0,58.75,0.0,29.125,72.0,70.0,1000.0,200.0,0.042,222.375,75.0,74.188,0.0,72.0,75.438,56.0,57.563,0.0,25.75,72.0,70.0,1000.0,200.0,0.034,200.5,69.688,73.938,-0.004,72.438,75.875,54.969,57.094,0.0,32.125,72.0,70.0,1000.0,200.0,0.055,257.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.807,11.869,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,531.5,532.5,534.5,304.75,527.5,533.0,526.5,0.001,1.567,0.0,5.968,0.589,0.224,-0.024,0.0,0.002,-0.001
8242007,828,1.0,1.0,1.0,1.0,100.0,23.356,40.0,40.0,40.0,1.0,1.0,584.307,223.653,-0.005,11.313,0.0,80.0,55.0,1.4,881.125,931.474,1359.886,-1.787,53.917,74.339,74.671,73.984,50.752,1.368,1.637,0.308,61.983,49.564,89.529,45.464,67.628,73.035,100.661,90.21,102.954,30.335,58.953,33.6,-10.867,110.0,110.0,69.625,72.563,55.031,55.5,53.688,34.031,72.0,70.0,1000.0,200.0,0.104,201.375,71.188,66.75,-0.035,72.313,75.875,57.094,58.75,0.0,28.25,72.0,70.0,1000.0,200.0,0.046,233.125,75.0,74.313,0.0,72.063,75.375,56.094,57.563,0.0,25.563,72.0,70.0,1000.0,200.0,0.036,205.75,69.813,74.125,-0.004,72.438,75.875,55.063,57.0,0.0,32.375,72.0,70.0,1000.0,200.0,0.056,260.0,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.784,11.843,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.0,532.0,534.0,304.5,527.5,532.5,526.0,0.001,1.291,0.0,5.138,0.584,0.224,-0.023,0.0,0.003,-0.001
8242007,829,1.0,1.0,1.0,1.0,100.0,23.26,40.0,40.0,40.0,1.0,1.0,592.504,224.824,-0.005,11.298,0.0,80.0,55.0,1.4,903.25,924.729,1365.315,-0.356,54.343,74.446,74.671,73.984,51.406,1.402,1.619,0.312,61.98,49.578,90.279,45.407,67.628,73.035,100.661,90.103,102.88,30.916,60.631,33.381,-10.852,110.0,110.0,69.625,72.563,55.219,55.781,50.031,34.125,72.0,70.0,1000.0,200.0,0.103,200.25,71.188,66.875,-0.035,72.313,75.688,57.094,58.75,0.0,28.109,72.0,70.0,1000.0,200.0,0.047,238.625,75.0,74.188,0.0,72.063,75.438,56.156,57.563,0.0,25.563,72.0,70.0,1000.0,200.0,0.036,205.625,69.813,73.938,-0.004,72.438,75.563,55.344,57.094,0.0,33.313,72.0,70.0,1000.0,200.0,0.056,258.25,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.81,11.871,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,530.5,531.0,533.0,304.75,527.5,532.0,525.0,0.001,0.937,0.0,3.874,0.593,0.225,-0.022,0.0,0.002,-0.001
8242007,830,1.0,1.0,1.0,1.0,100.0,23.609,40.0,40.0,40.0,1.0,1.0,585.478,223.653,-0.005,11.342,0.0,80.0,55.0,1.4,903.25,931.474,1374.366,-1.787,54.77,74.446,74.78,74.094,52.059,1.364,1.644,0.308,62.059,49.587,90.558,45.548,67.492,73.035,100.513,89.997,102.806,32.152,62.204,35.131,-10.852,110.0,110.0,69.813,72.5,55.594,56.0,43.656,34.125,72.0,70.0,1000.0,200.0,0.103,200.25,71.188,66.75,-0.035,72.313,75.438,57.219,58.75,0.0,28.453,72.0,70.0,1000.0,200.0,0.047,239.5,75.0,74.313,0.0,72.063,75.438,56.25,57.563,0.0,26.375,72.0,70.0,1000.0,200.0,0.034,200.25,69.938,74.125,-0.004,72.438,76.063,55.531,57.188,0.0,32.531,72.0,70.0,1000.0,200.0,0.061,271.75,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.801,11.864,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,529.5,530.5,532.5,304.5,527.5,531.0,524.5,0.001,1.124,0.0,4.698,0.585,0.224,-0.023,0.0,0.002,-0.001
8242007,831,1.0,1.0,1.0,1.0,100.0,24.456,40.0,40.0,40.0,1.0,1.0,599.53,224.824,-0.005,11.253,0.0,80.0,55.0,1.4,911.5,940.924,1370.745,-0.356,55.09,74.553,74.78,74.204,52.495,1.406,1.608,0.308,62.052,49.639,90.613,45.576,67.492,73.142,100.44,89.89,102.732,31.934,63.148,35.35,-10.867,110.0,110.0,69.813,73.063,55.813,56.313,43.719,34.031,72.0,70.0,1000.0,200.0,0.103,200.625,71.063,66.75,-0.035,72.313,75.688,57.281,58.75,0.0,28.406,72.0,70.0,1000.0,200.0,0.048,241.375,75.0,74.188,0.0,72.25,75.563,56.563,57.625,0.0,25.938,72.0,70.0,1000.0,200.0,0.034,207.125,69.938,74.125,-0.004,72.438,75.688,55.844,57.313,0.0,32.531,72.0,70.0,1000.0,200.0,0.063,275.75,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.807,11.869,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.0,530.5,532.0,304.5,526.0,531.0,524.0,0.001,1.232,0.0,5.345,0.6,0.225,-0.022,0.0,0.002,-0.001
8242007,832,1.0,1.0,1.0,1.0,100.0,25.205,40.0,40.0,40.0,1.0,1.0,597.188,223.653,-0.005,11.327,0.0,80.0,55.0,1.4,924.125,953.083,1394.296,-0.356,55.41,74.553,74.78,74.204,52.821,1.387,1.658,0.315,62.114,49.694,90.613,45.717,67.492,73.249,100.292,89.784,102.658,34.768,63.673,37.683,-10.852,110.0,110.0,69.875,72.938,56.0,56.406,40.938,34.094,72.0,70.0,1000.0,200.0,0.102,200.0,71.063,66.75,-0.035,72.313,75.438,57.281,58.75,0.0,29.063,72.0,70.0,1000.0,200.0,0.048,240.375,75.0,74.313,0.0,72.25,75.375,56.781,57.844,0.0,25.953,72.0,70.0,1000.0,200.0,0.04,217.25,70.0,74.125,-0.004,72.438,75.875,56.0,57.406,0.0,33.125,72.0,70.0,1000.0,200.0,0.063,276.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.81,11.874,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,529.0,530.0,531.5,304.25,525.5,530.5,523.5,0.001,1.142,0.0,4.587,0.597,0.224,-0.022,0.0,0.002,-0.001
8242007,833,1.0,1.0,1.0,1.0,100.0,26.489,40.0,40.0,40.0,1.0,1.0,606.555,228.337,-0.005,11.386,0.0,80.0,55.0,1.4,934.875,963.9,1392.483,-1.787,55.623,74.661,74.78,74.313,53.148,1.398,1.64,0.308,62.192,49.773,90.558,45.914,67.492,73.464,100.218,89.784,102.584,35.204,63.673,38.267,-10.867,110.0,110.0,69.813,73.063,56.344,56.688,43.844,33.938,72.0,70.0,1000.0,200.0,0.104,200.75,71.063,66.875,-0.035,72.313,75.688,57.5,58.75,0.0,29.406,72.0,70.0,1000.0,200.0,0.048,241.5,75.0,74.313,0.0,72.25,75.438,56.781,57.844,0.0,26.656,72.0,70.0,1000.0,200.0,0.039,215.75,70.0,74.125,-0.004,72.438,75.375,56.25,57.625,0.0,33.094,72.0,70.0,1000.0,200.0,0.065,279.25,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.815,11.876,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,528.0,529.5,531.5,304.25,526.0,530.0,523.0,0.001,1.225,0.0,4.845,0.607,0.228,-0.021,0.0,0.002,-0.001
8242007,834,1.0,1.0,1.0,1.0,100.0,27.851,40.0,40.0,40.0,1.0,1.0,603.043,225.995,-0.005,11.401,0.0,80.0,55.0,1.4,937.5,957.138,1401.548,-1.787,55.943,74.661,74.78,74.313,53.474,1.402,1.651,0.308,62.281,49.778,90.724,46.055,67.492,73.464,100.071,89.784,102.584,35.859,63.778,38.85,-10.867,110.0,110.0,69.875,73.188,56.5,56.688,38.281,34.031,72.0,70.0,1000.0,200.0,0.103,200.25,70.875,66.75,-0.035,72.313,75.688,57.625,58.844,0.0,30.141,72.0,70.0,1000.0,200.0,0.048,241.5,75.063,74.313,0.0,72.375,75.75,57.094,58.031,0.0,26.734,72.0,70.0,1000.0,200.0,0.042,223.625,70.125,74.125,-0.004,72.625,75.688,56.406,57.625,0.0,33.688,72.0,70.0,1000.0,200.0,0.065,279.25,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.798,11.869,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,527.5,529.0,531.0,304.25,525.5,529.0,523.0,0.001,1.221,0.0,4.736,0.603,0.226,-0.021,0.0,0.002,-0.001
8242007,835,1.0,1.0,1.0,1.0,100.0,29.729,40.0,40.0,40.0,1.0,1.0,610.068,230.679,-0.005,11.46,0.0,80.0,55.0,1.4,977.75,1004.537,1412.433,6.802,56.263,74.661,74.888,74.423,53.801,1.356,1.608,0.301,62.301,49.893,90.836,46.111,67.33,73.464,100.071,89.89,102.437,36.44,63.883,39.433,-10.852,110.0,110.0,69.938,73.188,56.813,57.0,38.313,35.0,72.0,70.0,1000.0,200.0,0.096,195.625,71.063,66.75,-0.035,72.313,75.75,57.719,59.063,0.0,30.391,72.0,70.0,1000.0,200.0,0.056,257.75,75.0,74.313,0.0,72.375,75.75,57.156,58.125,0.0,27.141,72.0,70.0,1000.0,200.0,0.043,225.0,70.125,74.125,-0.004,72.625,75.563,56.594,57.781,0.0,33.656,72.0,70.0,1000.0,200.0,0.072,292.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.82,11.882,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,527.5,528.5,531.0,304.0,524.5,529.0,522.5,0.001,1.25,0.0,4.763,0.61,0.231,-0.022,0.0,0.002,-0.001
8242007,836,1.0,1.0,1.0,1.0,100.0,31.549,40.0,40.0,40.0,1.0,1.0,625.291,229.508,-0.005,11.505,0.0,80.0,55.0,1.4,989.875,1004.537,1417.879,15.391,56.476,74.768,74.888,74.423,54.237,1.402,1.672,0.308,62.539,49.932,91.002,46.196,67.33,73.464,99.997,89.571,102.363,37.603,64.092,40.454,-10.852,110.0,110.0,69.938,73.063,57.0,57.219,38.344,34.344,72.0,70.0,1000.0,200.0,0.103,200.625,70.875,66.875,-0.035,72.313,75.375,57.781,59.063,0.0,29.969,72.0,70.0,1000.0,200.0,0.054,253.625,75.0,74.313,0.0,72.5,76.0,57.375,58.25,0.0,26.563,72.0,70.0,1000.0,200.0,0.049,242.625,70.125,74.125,-0.004,72.625,75.688,56.719,57.875,0.0,35.125,72.0,70.0,1000.0,200.0,0.07,288.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.826,11.885,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,527.0,528.0,530.5,304.0,524.5,528.5,522.0,0.001,1.238,0.0,4.553,0.625,0.23,-0.021,0.0,0.002,-0.001
8242007,837,1.0,1.0,1.0,1.0,100.0,33.969,40.0,40.0,40.0,1.0,1.0,622.949,229.508,-0.005,11.431,0.0,80.0,55.0,1.4,1009.5,1039.853,1432.406,44.013,56.796,74.768,74.888,74.753,54.454,1.391,1.601,0.308,62.534,50.004,90.252,46.477,67.33,73.356,99.85,89.571,102.289,38.766,64.197,42.715,-10.867,110.0,110.0,70.063,73.438,57.219,57.313,34.563,34.344,72.0,70.0,1000.0,200.0,0.103,200.25,70.875,66.688,-0.035,72.563,75.375,57.906,59.156,0.0,30.719,72.0,70.0,1000.0,200.0,0.06,265.0,75.0,74.313,0.0,72.375,76.0,57.469,58.313,0.0,26.859,72.0,70.0,1000.0,200.0,0.049,244.375,70.313,74.125,-0.004,72.625,75.688,57.094,58.219,0.0,35.344,72.0,70.0,1000.0,200.0,0.073,294.25,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.81,11.872,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,526.5,528.0,530.5,304.0,524.5,528.5,521.5,0.001,1.775,0.0,6.264,0.623,0.23,-0.021,0.0,0.002,-0.001
8242007,838,1.0,1.0,1.0,1.0,100.0,35.856,40.0,40.0,40.0,1.0,1.0,632.317,230.679,-0.005,11.372,0.0,80.0,55.0,1.4,1009.5,1041.213,1439.675,38.289,56.689,74.768,74.997,74.423,54.128,1.368,1.658,0.304,62.529,50.023,89.112,46.675,67.33,73.249,99.776,89.465,102.289,40.001,63.044,44.392,-10.852,110.0,110.0,70.063,73.438,57.125,57.5,34.563,34.094,72.0,70.0,1000.0,200.0,0.104,201.5,70.75,66.75,-0.035,72.563,75.375,57.906,59.156,0.0,30.172,72.0,70.0,1000.0,200.0,0.063,276.75,75.0,74.313,0.0,72.5,75.563,57.656,58.313,0.0,27.547,72.0,70.0,1000.0,200.0,0.049,244.0,70.313,74.125,-0.004,72.625,75.5,57.031,58.281,0.0,35.719,72.0,70.0,1000.0,200.0,0.075,299.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.807,11.871,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,526.0,527.5,530.5,304.0,523.5,528.0,521.0,0.001,2.167,0.0,6.926,0.632,0.231,-0.021,0.0,0.002,-0.001
8242007,839,1.0,1.0,1.0,1.0,100.0,36.858,40.0,40.0,40.0,1.0,1.0,620.607,231.85,-0.005,11.386,0.0,80.0,55.0,1.4,1017.375,1052.098,1437.857,44.013,56.476,74.876,74.888,74.533,53.474,1.356,1.658,0.315,62.659,50.129,88.611,46.787,67.33,73.142,99.776,89.358,102.141,37.021,60.841,42.715,-10.852,110.0,110.0,70.063,73.188,57.0,57.5,30.766,34.063,72.0,70.0,1000.0,200.0,0.104,201.25,70.875,66.75,-0.035,72.563,75.688,57.906,59.156,0.0,31.375,72.0,70.0,1000.0,200.0,0.063,272.5,75.0,74.313,0.0,72.625,75.563,57.469,58.438,0.0,28.391,72.0,70.0,1000.0,200.0,0.05,244.125,70.313,74.125,-0.004,72.625,75.375,56.719,58.219,0.0,35.719,72.0,70.0,1000.0,200.0,0.079,305.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.813,11.881,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,526.0,527.0,530.5,304.0,523.5,528.0,520.5,0.001,2.722,0.0,9.001,0.621,0.232,-0.021,0.0,0.002,-0.001
8242007,840,1.0,1.0,1.0,1.0,100.0,37.267,40.0,40.0,40.0,1.0,1.0,641.684,233.021,-0.005,11.416,0.0,80.0,55.0,1.4,1017.375,1092.992,1461.497,72.63,56.049,74.768,74.888,74.533,52.93,1.372,1.676,0.312,62.711,50.176,87.805,46.844,67.298,73.035,99.628,89.358,102.067,36.731,60.106,42.277,-10.852,110.0,110.0,70.063,73.313,56.813,57.313,34.5,33.906,72.0,70.0,1000.0,200.0,0.104,201.75,70.688,66.75,-0.035,72.563,75.25,57.781,59.156,0.0,31.844,72.0,70.0,1000.0,200.0,0.065,276.75,75.0,74.313,0.0,72.625,75.563,57.25,58.313,0.0,27.266,72.0,70.0,1000.0,200.0,0.056,260.5,70.5,74.125,-0.004,72.625,75.875,56.531,57.969,0.0,35.188,72.0,70.0,1000.0,200.0,0.083,317.25,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.81,11.881,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,525.5,527.0,530.0,304.0,523.0,527.5,520.5,0.001,2.709,0.0,8.791,0.642,0.233,-0.02,0.0,0.002,-0.001
8242007,841,1.0,1.0,1.0,1.0,100.0,37.463,40.0,40.0,40.0,1.0,1.0,645.197,234.192,0.005,11.401,0.0,80.0,55.0,1.4,1050.875,1102.552,1466.957,74.06,55.623,74.768,74.888,74.533,52.386,1.379,1.676,0.304,62.809,50.207,87.61,46.787,67.298,72.821,99.554,89.252,102.067,37.603,59.267,42.642,-10.852,110.0,110.0,70.375,73.375,56.5,57.063,24.125,35.531,72.0,70.0,1000.0,200.0,0.093,192.0,70.75,66.75,-0.035,72.563,75.125,57.719,59.063,0.0,32.031,72.0,70.0,1000.0,200.0,0.068,281.75,75.0,74.313,0.0,72.625,75.313,57.094,58.25,0.0,28.406,72.0,70.0,1000.0,200.0,0.059,263.5,70.5,74.25,-0.004,72.625,75.688,56.25,57.875,0.0,35.375,72.0,70.0,1000.0,200.0,0.085,320.25,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.821,11.892,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,525.5,527.0,530.0,304.0,523.0,527.0,520.0,-0.001,2.652,0.0,7.975,0.645,0.234,-0.021,0.0,0.002,-0.001
8242007,842,1.0,1.0,1.0,1.0,100.0,37.532,40.0,40.0,40.0,1.0,1.0,654.565,235.363,-0.005,11.357,0.0,80.0,55.0,1.4,1055.125,1131.268,1465.137,89.798,55.303,74.768,74.78,74.423,52.059,1.394,1.719,0.308,62.915,50.261,88.305,46.646,67.298,72.713,99.407,89.039,101.994,36.658,58.743,42.35,-10.852,110.0,110.0,70.375,73.313,56.344,57.0,24.016,34.344,72.0,70.0,1000.0,200.0,0.103,200.625,70.688,66.75,-0.035,72.563,74.813,57.625,59.063,0.0,31.344,72.0,70.0,1000.0,200.0,0.072,294.75,75.0,74.313,0.0,72.625,75.375,56.875,58.125,0.0,28.688,72.0,70.0,1000.0,200.0,0.062,268.25,70.625,74.125,-0.004,72.688,75.563,56.0,57.719,0.0,36.344,72.0,70.0,1000.0,200.0,0.085,319.25,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.818,11.887,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,525.0,527.0,530.0,303.75,522.5,527.0,520.0,0.001,2.927,0.0,8.976,0.655,0.235,-0.02,0.0,0.002,-0.001
