DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,843,1.0,1.0,1.0,1.0,100.0,37.678,40.0,40.0,40.0,1.0,1.0,658.078,237.705,-0.005,11.386,0.0,80.0,55.0,1.4,1080.875,1134.006,1481.523,101.242,55.303,74.768,74.78,74.423,51.95,1.394,1.676,0.308,62.964,50.357,88.723,46.618,67.298,72.499,99.333,89.252,101.92,35.64,58.953,41.402,-10.852,110.0,110.0,70.375,73.188,56.219,57.0,20.891,34.156,72.0,70.0,1000.0,200.0,0.104,201.375,70.625,66.75,-0.035,72.563,75.375,57.625,58.844,0.0,32.25,72.0,70.0,1000.0,200.0,0.073,292.75,75.0,74.313,0.0,72.5,75.188,56.875,58.031,0.0,29.281,72.0,70.0,1000.0,200.0,0.059,264.5,70.625,74.125,-0.004,72.688,75.5,56.0,57.625,0.0,35.938,72.0,70.0,1000.0,200.0,0.094,336.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.795,11.869,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,526.5,530.0,303.75,522.5,527.0,519.5,0.001,2.814,0.0,9.112,0.658,0.238,-0.02,0.0,0.002,-0.001
8242007,844,1.0,1.0,1.0,1.0,100.0,37.456,40.0,40.0,40.0,1.0,1.0,672.129,241.218,-0.005,11.357,0.0,80.0,55.0,1.4,1111.625,1165.53,1501.57,115.548,55.196,74.768,74.671,74.423,51.841,1.375,1.733,0.304,63.221,50.522,88.472,46.646,67.298,72.285,99.259,89.145,101.846,34.768,58.743,40.746,-10.852,110.0,110.0,70.375,73.375,56.219,56.906,23.75,34.063,72.0,70.0,1000.0,200.0,0.104,201.625,70.625,66.875,-0.035,72.563,74.813,57.5,58.75,0.0,31.781,72.0,70.0,1000.0,200.0,0.076,303.75,75.063,74.313,0.0,72.5,75.188,56.781,58.031,0.0,28.828,72.0,70.0,1000.0,200.0,0.064,273.25,70.625,74.125,-0.004,72.688,74.875,55.906,57.406,0.0,36.719,72.0,70.0,1000.0,200.0,0.095,337.75,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.8,11.871,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,524.5,526.0,530.5,303.75,522.0,526.5,519.5,0.001,2.832,0.0,9.432,0.672,0.241,-0.019,0.0,0.002,-0.001
8242007,845,1.0,1.0,1.0,1.0,100.0,37.282,40.0,40.0,40.0,1.0,1.0,674.471,240.047,-0.005,11.327,0.0,80.0,55.0,1.4,1111.625,1150.445,1497.923,109.825,54.983,74.661,74.78,74.423,51.515,1.349,1.687,0.301,63.221,50.544,88.333,46.477,67.298,72.07,99.259,89.039,101.772,34.623,58.638,40.381,-10.852,110.0,110.0,70.5,73.438,55.906,56.688,20.625,35.156,72.0,70.0,1000.0,200.0,0.096,195.75,70.625,66.875,-0.035,72.563,74.813,57.5,58.75,0.0,32.563,72.0,70.0,1000.0,200.0,0.076,303.5,75.0,74.375,0.0,72.5,74.938,56.688,57.844,0.0,28.203,72.0,70.0,1000.0,200.0,0.067,284.75,70.688,74.125,-0.004,72.688,74.875,55.844,57.313,0.0,37.281,72.0,70.0,1000.0,200.0,0.096,339.75,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.795,11.869,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,524.0,526.0,530.0,303.75,521.5,526.5,519.5,0.001,2.716,0.0,9.061,0.674,0.24,-0.019,0.0,0.002,-0.001
8242007,846,1.0,1.0,1.0,1.0,100.0,36.971,40.0,40.0,40.0,1.0,1.0,693.206,242.389,-0.005,11.239,0.0,80.0,55.0,1.4,1124.375,1195.75,1512.513,125.561,54.876,74.661,74.671,74.423,51.515,1.383,1.74,0.308,63.332,50.637,88.778,46.477,67.142,71.963,99.112,89.039,101.698,34.55,58.638,40.308,-10.852,110.0,110.0,70.375,73.688,55.813,56.594,20.469,34.063,72.0,70.0,1000.0,200.0,0.104,202.875,70.5,66.75,-0.035,72.563,75.125,57.281,58.688,0.0,32.75,72.0,70.0,1000.0,200.0,0.078,306.75,75.0,74.313,0.0,72.5,74.938,56.563,57.688,0.0,29.625,72.0,70.0,1000.0,200.0,0.069,285.5,70.688,74.125,-0.004,72.625,75.0,55.594,57.188,0.0,37.125,72.0,70.0,1000.0,200.0,0.104,348.75,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.779,11.855,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,524.0,525.5,530.5,304.0,522.0,526.5,519.0,0.001,2.687,0.0,8.991,0.693,0.242,-0.019,0.0,0.002,-0.001
8242007,847,1.0,1.0,1.0,1.0,100.0,36.527,40.0,40.0,40.0,1.0,1.0,673.3,241.218,0.005,11.298,0.0,80.0,55.0,1.4,1131.625,1169.647,1517.986,112.687,54.77,74.661,74.671,74.313,51.406,1.349,1.743,0.312,63.435,50.757,88.945,46.393,67.142,71.749,99.038,88.826,101.624,34.041,58.323,39.944,-10.852,110.0,110.0,70.5,73.375,55.813,56.469,20.313,35.031,72.0,70.0,1000.0,200.0,0.099,195.125,70.625,66.875,-0.035,72.313,75.063,57.281,58.688,0.0,33.188,72.0,70.0,1000.0,200.0,0.079,307.5,75.063,74.313,0.0,72.5,75.313,56.469,57.688,0.0,30.703,72.0,70.0,1000.0,200.0,0.065,279.75,70.875,74.125,-0.004,72.625,75.25,55.594,57.094,0.0,37.125,72.0,70.0,1000.0,200.0,0.106,357.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.768,11.851,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,523.5,525.5,530.5,303.75,521.5,526.0,519.0,-0.001,2.747,0.0,9.267,0.673,0.241,-0.019,0.0,0.002,-0.001
8242007,848,1.0,1.0,1.0,1.0,100.0,36.234,40.0,40.0,40.0,1.0,1.0,700.232,243.56,-0.005,11.253,0.0,80.0,55.0,1.4,1140.875,1209.507,1539.897,135.575,54.663,74.553,74.563,74.313,51.406,1.379,1.711,0.301,63.622,50.799,89.112,46.309,67.142,71.642,98.964,88.932,101.551,33.46,58.323,39.506,-10.852,110.0,110.0,70.563,73.438,55.688,56.469,16.375,34.406,72.0,70.0,1000.0,200.0,0.104,201.25,70.5,66.875,-0.035,72.188,74.813,57.219,58.563,0.0,31.938,72.0,70.0,1000.0,200.0,0.079,307.0,75.063,74.313,0.0,72.5,74.938,56.469,57.625,0.0,29.25,72.0,70.0,1000.0,200.0,0.076,303.0,71.0,74.25,-0.004,72.688,74.875,55.531,57.0,0.0,38.0,72.0,70.0,1000.0,200.0,0.106,357.75,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.784,11.869,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.5,525.5,530.0,304.0,521.5,526.0,519.0,0.001,2.736,0.0,9.456,0.7,0.244,-0.019,0.0,0.002,-0.001
8242007,849,1.0,1.0,1.0,1.0,100.0,35.71,40.0,40.0,40.0,1.0,1.0,702.574,244.731,-0.005,11.327,0.0,80.0,55.0,1.4,1149.5,1209.507,1525.287,139.867,54.663,74.553,74.563,74.313,51.406,1.379,1.711,0.301,63.661,50.842,88.973,46.365,67.142,71.535,98.891,88.72,101.477,33.024,58.323,39.142,-10.852,110.0,110.0,70.688,73.688,55.688,56.469,12.547,34.031,72.0,70.0,1000.0,200.0,0.104,202.75,70.5,66.875,-0.035,72.188,74.75,57.094,58.563,0.0,32.75,72.0,70.0,1000.0,200.0,0.076,303.0,75.063,74.375,0.0,72.5,74.688,56.25,57.563,0.0,29.75,72.0,70.0,1000.0,200.0,0.076,296.5,71.0,74.125,-0.004,72.625,74.813,55.438,57.0,0.0,37.781,72.0,70.0,1000.0,200.0,0.108,360.25,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.768,11.856,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.5,530.0,304.0,521.0,526.0,519.0,0.001,2.739,0.0,9.633,0.703,0.245,-0.019,0.0,0.002,-0.001
8242007,850,1.0,1.0,1.0,1.0,100.0,35.05,40.0,40.0,40.0,1.0,1.0,695.548,243.56,-0.005,11.239,0.0,80.0,55.0,1.4,1163.375,1204.002,1532.59,131.283,54.557,74.446,74.454,74.204,51.297,1.368,1.711,0.304,63.617,50.913,88.945,46.309,67.142,71.427,98.817,88.826,101.477,32.661,58.218,38.85,-10.867,110.0,110.0,70.563,73.688,55.594,56.406,16.031,35.625,72.0,70.0,1000.0,200.0,0.095,192.375,70.5,66.75,-0.035,72.313,74.688,57.094,58.438,0.0,32.719,72.0,70.0,1000.0,200.0,0.078,305.75,75.063,74.375,0.0,72.5,74.313,56.25,57.438,0.0,29.422,72.0,70.0,1000.0,200.0,0.078,305.25,71.063,74.25,-0.004,72.625,74.5,55.344,56.813,0.0,38.813,72.0,70.0,1000.0,200.0,0.108,359.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.767,11.861,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,523.0,525.0,530.5,304.0,521.5,526.0,518.5,0.001,2.722,0.0,9.67,0.696,0.244,-0.019,0.0,0.002,-0.001
8242007,851,1.0,1.0,1.0,1.0,100.0,34.263,40.0,40.0,40.0,1.0,1.0,713.113,245.902,-0.005,11.283,0.0,80.0,55.0,1.4,1187.5,1249.478,1550.86,148.45,54.45,74.446,74.454,74.204,51.188,1.387,1.775,0.304,63.726,50.975,89.112,46.196,67.272,71.427,98.743,88.72,101.403,32.37,58.008,38.485,-10.852,110.0,110.0,70.563,73.688,55.406,56.313,15.852,34.063,72.0,70.0,1000.0,200.0,0.105,203.0,70.313,66.75,-0.035,72.313,75.063,57.0,58.219,0.0,32.938,72.0,70.0,1000.0,200.0,0.078,307.5,75.063,74.375,0.0,72.5,74.125,56.094,57.219,0.0,29.984,72.0,70.0,1000.0,200.0,0.08,304.25,71.063,74.25,-0.004,72.438,75.063,55.344,56.719,0.0,37.969,72.0,70.0,1000.0,200.0,0.117,371.75,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.754,11.844,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,523.0,525.0,530.5,304.0,521.0,526.0,518.5,0.001,2.691,0.0,9.592,0.713,0.246,-0.018,0.0,0.002,-0.001
8242007,852,1.0,1.0,1.0,1.0,100.0,33.419,40.0,40.0,40.0,1.0,1.0,702.574,245.902,-0.005,11.372,0.0,80.0,55.0,1.4,1187.5,1204.002,1541.723,131.283,54.343,74.339,74.346,74.204,51.079,1.391,1.772,0.308,63.828,51.048,89.028,46.111,67.272,71.32,98.669,88.613,101.329,32.079,57.904,38.267,-10.852,110.0,110.0,70.563,73.438,55.406,56.313,15.656,35.406,72.0,70.0,1000.0,200.0,0.096,193.5,70.313,66.875,-0.035,72.313,74.813,56.938,58.219,0.0,33.125,72.0,70.0,1000.0,200.0,0.079,309.0,75.063,74.375,0.0,72.375,74.125,56.094,57.219,0.0,29.813,72.0,70.0,1000.0,200.0,0.082,310.5,71.063,74.125,-0.004,72.438,74.875,55.281,56.719,0.0,39.031,72.0,70.0,1000.0,200.0,0.11,361.5,74.625,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.771,11.856,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,523.0,525.0,530.5,303.75,521.0,525.5,518.5,0.001,2.725,0.0,9.784,0.703,0.246,-0.018,0.0,0.002,-0.0
8242007,853,1.0,1.0,1.0,1.0,100.0,32.447,40.0,40.0,40.0,1.0,1.0,696.719,245.902,-0.005,11.283,0.0,80.0,55.0,1.4,1167.875,1201.251,1536.243,131.283,54.343,74.446,74.346,74.094,50.97,1.375,1.743,0.308,63.838,51.07,89.084,46.083,67.272,71.213,98.596,88.507,101.255,31.788,57.799,38.048,-10.867,110.0,110.0,70.563,73.313,55.281,56.063,15.469,34.125,72.0,70.0,1000.0,200.0,0.105,203.125,70.313,66.875,-0.035,72.313,74.75,56.938,58.156,0.0,32.688,72.0,70.0,1000.0,200.0,0.079,308.25,75.063,74.375,0.0,72.375,74.438,56.0,57.156,0.0,30.984,72.0,70.0,1000.0,200.0,0.075,297.5,71.188,74.25,-0.004,72.438,74.813,55.063,56.625,0.0,38.906,72.0,70.0,1000.0,200.0,0.113,368.25,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.76,11.844,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,522.5,525.0,531.0,303.75,520.5,525.5,518.0,0.001,2.715,0.0,9.821,0.697,0.246,-0.018,0.0,0.002,-0.001
8242007,854,1.0,1.0,1.0,1.0,100.0,31.612,40.0,40.0,40.0,1.0,1.0,694.377,245.902,-0.005,11.416,0.0,80.0,55.0,1.4,1178.125,1215.013,1536.243,124.131,54.237,74.339,74.346,74.094,50.861,1.379,1.761,0.315,63.861,51.104,89.084,45.971,67.272,71.106,98.448,88.4,101.181,31.57,57.694,37.829,-10.852,110.0,110.0,70.563,73.688,55.219,56.063,15.266,34.906,72.0,70.0,1000.0,200.0,0.1,196.25,70.313,66.875,-0.035,72.188,75.125,56.938,58.156,0.0,32.938,72.0,70.0,1000.0,200.0,0.079,308.0,75.063,74.375,0.0,72.25,74.125,55.875,57.0,0.0,30.859,72.0,70.0,1000.0,200.0,0.077,302.0,71.188,74.25,-0.004,72.25,74.813,54.969,56.531,0.0,40.0,72.0,70.0,1000.0,200.0,0.111,367.0,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.772,11.855,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,522.5,525.0,531.5,303.5,520.0,525.5,518.0,0.001,2.735,0.0,9.936,0.694,0.246,-0.018,0.0,0.002,-0.001
8242007,855,1.0,1.0,1.0,1.0,100.0,30.456,40.0,40.0,40.0,1.0,1.0,697.89,247.073,-0.005,11.253,0.0,80.0,55.0,1.4,1185.5,1237.061,1550.86,147.019,54.13,74.339,74.346,74.094,50.861,1.379,1.751,0.308,63.88,51.098,89.001,45.914,67.272,71.106,98.374,88.507,101.108,31.352,57.589,37.537,-10.852,110.0,110.0,70.563,73.313,55.094,56.0,15.063,34.281,72.0,70.0,1000.0,200.0,0.104,202.25,70.188,66.875,-0.035,72.188,74.688,56.688,58.094,0.0,33.063,72.0,70.0,1000.0,200.0,0.08,308.75,75.063,74.375,0.0,72.25,73.813,55.875,56.906,0.0,30.875,72.0,70.0,1000.0,200.0,0.079,304.5,71.188,74.25,-0.004,72.25,74.813,54.969,56.406,0.0,38.719,72.0,70.0,1000.0,200.0,0.113,367.75,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.738,11.83,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.5,524.5,531.5,303.75,520.0,525.5,518.0,0.001,2.653,0.0,9.679,0.698,0.247,-0.017,0.0,0.002,-0.001
8242007,856,1.0,1.0,1.0,1.0,100.0,29.193,40.0,40.0,40.0,1.0,1.0,701.403,245.902,-0.005,11.342,0.0,80.0,55.0,1.4,1193.625,1220.522,1552.688,141.297,54.023,74.339,74.237,73.984,50.752,1.379,1.736,0.312,63.922,51.13,89.223,45.773,67.032,70.999,98.374,88.4,101.034,31.352,57.484,37.464,-10.852,110.0,110.0,70.688,73.438,55.094,55.906,11.211,34.688,72.0,70.0,1000.0,200.0,0.102,197.75,70.188,66.875,-0.035,72.313,75.063,56.625,58.094,0.0,33.75,72.0,70.0,1000.0,200.0,0.079,306.75,75.063,74.375,0.0,72.25,73.813,55.688,56.844,0.0,29.656,72.0,70.0,1000.0,200.0,0.084,317.5,71.5,74.25,-0.004,72.25,74.688,54.906,56.25,0.0,38.719,72.0,70.0,1000.0,200.0,0.114,369.25,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.744,11.831,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.0,524.5,531.5,303.5,520.5,525.5,518.0,0.001,2.653,0.0,9.641,0.701,0.246,-0.017,0.0,0.002,-0.001
8242007,857,1.0,1.0,1.0,1.0,100.0,28.115,40.0,40.0,40.0,1.0,1.0,721.309,248.244,-0.005,11.357,0.0,80.0,55.0,1.4,1186.75,1245.338,1539.897,141.297,54.023,74.231,74.237,73.984,50.752,1.402,1.768,0.308,64.002,51.204,89.279,45.773,67.032,70.784,98.817,88.294,101.255,31.134,57.379,37.1,-10.867,110.0,110.0,70.688,73.313,55.219,55.906,11.008,34.313,72.0,70.0,1000.0,200.0,0.104,202.125,70.188,66.875,-0.035,72.188,74.75,56.625,58.094,0.0,33.5,72.0,70.0,1000.0,200.0,0.079,307.5,75.063,74.625,0.0,72.25,73.813,55.688,56.844,0.0,29.641,72.0,70.0,1000.0,200.0,0.083,315.5,71.313,74.25,-0.004,72.25,74.313,54.781,56.25,0.0,38.656,72.0,70.0,1000.0,200.0,0.115,371.75,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.736,11.825,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,524.5,532.0,303.75,520.5,525.5,518.0,0.001,2.582,0.0,9.423,0.721,0.248,-0.017,0.0,0.002,-0.001
8242007,858,1.0,1.0,1.0,1.0,100.0,27.046,40.0,40.0,40.0,1.0,1.0,700.232,247.073,-0.005,11.313,0.0,80.0,55.0,1.4,1182.375,1194.375,1543.55,126.992,54.023,74.231,74.129,73.874,50.97,1.391,1.761,0.308,63.994,51.208,89.918,45.802,67.032,70.677,98.669,88.294,101.034,30.916,57.694,36.298,-10.867,110.0,110.0,70.563,73.375,55.094,55.781,14.422,34.781,72.0,70.0,1000.0,200.0,0.101,197.375,70.188,66.875,-0.035,72.188,74.563,56.625,58.0,0.0,34.094,72.0,70.0,1000.0,200.0,0.079,311.75,75.313,74.375,0.0,72.25,73.625,55.688,56.844,0.0,31.047,72.0,70.0,1000.0,200.0,0.074,295.5,71.5,74.25,-0.004,72.25,74.813,54.906,56.25,0.0,38.938,72.0,70.0,1000.0,200.0,0.115,371.75,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.744,11.828,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,524.5,532.0,303.75,519.5,525.5,518.0,0.001,2.274,0.0,8.469,0.7,0.247,-0.017,0.0,0.002,-0.001
8242007,859,1.0,1.0,1.0,1.0,100.0,26.814,40.0,40.0,40.0,1.0,1.0,725.993,250.585,-0.005,11.327,0.0,80.0,55.0,1.4,1182.375,1259.143,1565.487,144.158,54.343,74.124,74.237,73.874,51.406,1.394,1.797,0.312,64.136,51.273,90.558,45.745,67.032,70.677,98.522,88.187,100.886,30.625,58.218,35.787,-10.852,110.0,110.0,70.688,73.938,55.281,56.0,10.555,34.438,72.0,70.0,1000.0,200.0,0.103,201.375,70.125,66.875,-0.035,72.188,75.125,56.5,57.844,0.0,33.344,72.0,70.0,1000.0,200.0,0.083,319.5,75.063,74.375,0.0,72.063,73.375,55.875,56.594,0.0,30.656,72.0,70.0,1000.0,200.0,0.082,314.0,71.5,74.25,-0.004,72.25,74.5,55.063,56.25,0.0,39.625,72.0,70.0,1000.0,200.0,0.114,370.75,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.744,11.828,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.0,524.5,532.5,303.75,520.0,525.0,517.5,0.001,2.119,0.0,8.133,0.726,0.251,-0.017,0.0,0.002,-0.001
8242007,900,1.0,1.0,1.0,1.0,100.0,26.883,40.0,40.0,40.0,1.0,1.0,724.822,249.414,-0.005,11.327,0.0,80.0,55.0,1.4,1207.75,1256.381,1560.001,148.45,54.663,74.124,74.129,73.874,51.95,1.368,1.772,0.301,64.109,51.282,91.058,45.773,67.032,70.57,98.448,88.4,100.812,30.262,58.848,35.569,-10.867,110.0,110.0,70.688,73.688,55.406,56.0,10.336,34.375,72.0,70.0,1000.0,200.0,0.104,199.5,70.125,67.0,-0.035,72.125,74.813,56.625,58.0,0.0,33.094,72.0,70.0,1000.0,200.0,0.086,322.75,75.063,74.375,0.0,72.25,73.375,56.0,56.594,0.0,30.109,72.0,70.0,1000.0,200.0,0.084,318.5,71.688,74.25,-0.004,72.25,74.313,55.281,56.406,0.0,39.656,72.0,70.0,1000.0,200.0,0.117,371.5,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.775,11.86,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,521.0,524.0,532.0,303.75,519.5,525.5,517.5,0.001,2.103,0.0,8.363,0.725,0.249,-0.016,0.0,0.002,-0.001
8242007,901,1.0,1.0,1.0,1.0,100.0,26.806,40.0,40.0,40.0,1.0,1.0,721.309,249.414,-0.005,11.372,0.0,80.0,55.0,1.4,1211.5,1239.82,1563.658,139.867,54.77,74.124,74.129,73.874,52.059,1.391,1.779,0.312,64.13,51.299,90.697,45.914,67.051,70.463,98.448,88.081,100.738,30.117,59.372,35.496,-10.852,110.0,110.0,70.688,73.438,55.594,56.063,10.102,34.438,72.0,70.0,1000.0,200.0,0.103,201.625,70.0,67.0,-0.035,72.188,74.813,56.688,58.0,0.0,33.219,72.0,70.0,1000.0,200.0,0.086,323.5,75.313,74.375,0.0,72.063,73.625,56.094,56.906,0.0,30.969,72.0,70.0,1000.0,200.0,0.075,301.75,71.688,74.25,-0.004,72.25,74.188,55.438,56.531,0.0,39.875,72.0,70.0,1000.0,200.0,0.117,372.75,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.775,11.852,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,521.0,524.5,532.5,303.75,519.5,525.0,517.5,0.001,2.091,0.0,8.51,0.721,0.249,-0.015,0.0,0.002,-0.001
8242007,902,1.0,1.0,1.0,1.0,100.0,26.875,40.0,40.0,40.0,1.0,1.0,722.48,248.244,-0.005,11.416,0.0,80.0,55.0,1.4,1207.875,1246.718,1569.145,149.88,54.876,74.017,74.237,73.764,52.168,1.387,1.765,0.308,64.162,51.339,90.558,45.999,67.051,70.356,98.301,88.081,100.664,29.971,59.372,35.35,-10.867,110.0,110.0,70.75,73.438,55.688,56.313,7.918,33.844,72.0,70.0,1000.0,200.0,0.106,204.125,70.125,66.875,-0.035,72.188,74.438,56.688,57.844,0.0,33.281,72.0,70.0,1000.0,200.0,0.084,320.25,75.313,74.375,0.0,72.063,73.625,56.094,56.844,0.0,30.516,72.0,70.0,1000.0,200.0,0.079,307.25,71.75,74.25,-0.004,72.25,73.938,55.438,56.531,0.0,39.313,72.0,70.0,1000.0,200.0,0.122,377.75,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.795,11.871,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,521.0,524.0,533.0,303.5,519.5,525.0,517.5,0.001,2.089,0.0,8.543,0.722,0.248,-0.017,0.0,0.001,-0.001
8242007,903,1.0,1.0,1.0,1.0,100.0,27.002,40.0,40.0,40.0,1.0,1.0,721.309,250.585,-0.005,11.416,0.0,80.0,55.0,1.4,1198.375,1268.815,1574.634,155.603,54.983,74.124,74.129,73.764,52.168,1.356,1.779,0.304,64.19,51.324,90.363,46.083,67.051,70.356,98.374,87.868,100.591,31.28,59.162,36.006,-10.852,110.0,110.0,70.75,73.438,55.688,56.406,7.68,34.625,72.0,70.0,1000.0,200.0,0.101,200.125,70.0,67.0,-0.035,72.125,74.563,56.688,58.094,0.0,33.125,72.0,70.0,1000.0,200.0,0.086,322.75,75.313,74.625,0.0,72.063,73.5,56.094,56.906,0.0,30.578,72.0,70.0,1000.0,200.0,0.079,307.5,71.688,74.25,-0.004,72.25,74.188,55.438,56.625,0.0,38.531,72.0,70.0,1000.0,200.0,0.125,388.0,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.775,11.86,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,520.5,524.0,533.0,303.5,520.0,525.0,517.5,0.001,1.935,0.0,7.503,0.721,0.251,-0.015,0.0,0.002,-0.001
8242007,904,1.0,1.0,1.0,1.0,100.0,26.984,40.0,40.0,40.0,1.0,1.0,733.019,252.927,-0.005,11.431,0.0,80.0,55.0,1.4,1214.875,1275.727,1585.615,157.033,54.983,74.124,74.237,73.764,52.168,1.402,1.793,0.312,64.287,51.419,90.391,46.111,67.051,70.356,98.301,87.975,100.443,32.224,59.372,37.173,-10.852,110.0,110.0,70.75,73.75,55.813,56.406,7.457,34.188,72.0,70.0,1000.0,200.0,0.106,201.0,70.0,67.0,-0.035,72.188,74.25,56.688,58.0,0.0,33.75,72.0,70.0,1000.0,200.0,0.087,324.5,75.063,74.625,0.0,72.063,73.5,56.156,56.906,0.0,30.531,72.0,70.0,1000.0,200.0,0.08,309.0,71.75,74.313,-0.004,72.25,74.125,55.438,56.625,0.0,38.594,72.0,70.0,1000.0,200.0,0.126,389.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.785,11.879,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,521.0,524.0,533.5,303.5,519.5,525.0,517.5,0.001,2.084,0.0,7.865,0.733,0.253,-0.015,0.0,0.002,-0.001
8242007,905,1.0,1.0,1.0,1.0,100.0,27.286,40.0,40.0,40.0,1.0,1.0,730.677,250.585,-0.005,11.357,0.0,80.0,55.0,1.4,1214.875,1275.727,1576.464,161.325,55.09,74.017,74.237,73.764,52.495,1.391,1.804,0.308,64.287,51.436,90.836,46.196,67.051,70.248,98.153,87.868,100.369,32.442,59.372,37.464,-10.852,110.0,110.0,70.75,73.438,55.906,56.469,7.215,34.656,72.0,70.0,1000.0,200.0,0.101,200.625,70.0,66.875,-0.035,72.188,74.688,56.688,58.0,0.0,33.313,72.0,70.0,1000.0,200.0,0.09,328.75,75.313,74.625,0.0,72.063,73.375,56.469,57.0,0.0,30.797,72.0,70.0,1000.0,200.0,0.079,308.75,71.75,74.313,-0.004,72.25,74.125,55.438,56.625,0.0,38.375,72.0,70.0,1000.0,200.0,0.128,391.5,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.768,11.864,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,521.0,524.0,534.0,303.5,519.5,525.0,517.5,0.001,2.118,0.0,7.929,0.731,0.251,-0.016,0.0,0.002,-0.001
8242007,906,1.0,1.0,1.0,1.0,100.0,27.95,40.0,40.0,40.0,1.0,1.0,740.045,252.927,-0.005,11.313,0.0,80.0,55.0,1.4,1229.5,1295.1,1576.464,161.325,55.303,74.017,74.237,73.764,52.603,1.372,1.818,0.315,64.313,51.456,90.808,46.309,67.103,70.248,98.079,87.868,100.221,32.37,59.687,37.61,-10.867,110.0,110.0,71.0,73.75,56.0,56.594,7.117,34.375,72.0,70.0,1000.0,200.0,0.105,200.125,70.0,66.875,-0.035,72.188,74.75,56.938,58.094,0.0,33.5,72.0,70.0,1000.0,200.0,0.09,328.0,75.313,74.625,0.0,72.25,73.375,56.25,57.0,0.0,30.625,72.0,70.0,1000.0,200.0,0.087,324.25,71.75,74.313,-0.004,72.25,74.313,55.594,56.813,0.0,39.375,72.0,70.0,1000.0,200.0,0.125,387.25,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.801,11.885,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,520.5,524.0,534.0,303.5,520.0,525.0,517.0,0.001,2.17,0.0,8.242,0.74,0.253,-0.016,0.0,0.002,-0.001
8242007,907,1.0,1.0,1.0,1.0,100.0,28.591,40.0,40.0,40.0,1.0,1.0,735.361,252.927,-0.005,11.416,0.0,80.0,55.0,1.4,1238.25,1297.869,1591.108,162.756,55.41,74.017,74.237,73.764,52.712,1.349,1.836,0.308,64.445,51.514,90.78,46.449,67.103,70.141,97.932,87.762,100.221,32.661,59.897,37.756,-10.867,110.0,110.0,71.0,73.688,56.0,56.594,0.0,34.594,72.0,70.0,1000.0,200.0,0.103,200.875,69.875,66.875,-0.035,72.188,74.438,57.0,58.094,0.0,33.344,72.0,70.0,1000.0,200.0,0.088,325.75,75.313,74.625,0.0,72.25,73.188,56.469,57.156,0.0,30.734,72.0,70.0,1000.0,200.0,0.091,329.25,71.875,74.313,-0.004,72.25,74.375,55.844,56.813,0.0,39.656,72.0,70.0,1000.0,200.0,0.126,388.25,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.805,11.881,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,520.5,524.0,534.0,303.5,520.5,525.0,517.0,0.001,2.136,0.0,8.086,0.735,0.253,-0.015,0.0,0.001,-0.001
8242007,908,1.0,1.0,1.0,1.0,100.0,29.35,40.0,40.0,40.0,1.0,1.0,733.019,254.098,-0.005,11.446,0.0,80.0,55.0,1.4,1237.625,1209.507,1585.615,147.019,55.516,74.017,74.237,73.764,52.821,1.375,1.8,0.315,64.431,51.538,90.724,46.562,67.103,70.141,97.932,87.655,100.148,33.169,60.002,38.194,-10.852,110.0,110.0,71.0,73.875,56.219,56.594,0.0,34.031,72.0,70.0,1000.0,200.0,0.105,203.5,69.875,66.875,-0.035,72.188,74.563,57.0,58.094,0.0,34.281,72.0,70.0,1000.0,200.0,0.088,326.0,75.313,74.625,0.0,72.25,73.375,56.563,57.156,0.0,31.328,72.0,70.0,1000.0,200.0,0.082,313.0,71.875,74.313,-0.004,72.25,74.313,55.906,56.813,0.0,39.813,72.0,70.0,1000.0,200.0,0.127,391.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.793,11.869,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,520.5,524.0,534.5,303.5,518.5,525.0,517.0,0.001,2.143,0.0,7.994,0.733,0.254,-0.015,0.0,0.001,-0.001
8242007,909,1.0,1.0,1.0,1.0,100.0,30.167,40.0,40.0,40.0,1.0,1.0,734.19,251.756,-0.005,11.313,0.0,80.0,55.0,1.4,1233.875,1270.197,1587.446,147.019,55.623,74.017,74.237,73.764,52.93,1.391,1.783,0.319,64.468,51.543,90.724,46.703,67.103,70.034,97.858,87.655,100.074,33.387,59.897,38.485,-10.852,110.0,110.0,71.0,73.75,56.344,56.906,0.0,35.406,72.0,70.0,1000.0,200.0,0.097,193.625,69.688,67.0,-0.035,72.188,74.75,57.0,58.094,0.0,34.531,72.0,70.0,1000.0,200.0,0.089,327.25,75.313,74.625,0.0,72.25,73.5,56.563,57.219,0.0,31.641,72.0,70.0,1000.0,200.0,0.088,324.5,72.063,74.313,-0.004,72.25,74.313,55.906,57.0,0.0,40.563,72.0,70.0,1000.0,200.0,0.126,389.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.793,11.871,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,520.0,524.0,535.0,303.5,519.0,525.0,517.0,0.001,2.176,0.0,8.016,0.734,0.252,-0.014,0.0,0.001,-0.001
8242007,910,1.0,1.0,1.0,1.0,100.0,31.101,40.0,40.0,40.0,1.0,1.0,740.045,254.098,-0.005,11.505,0.0,80.0,55.0,1.4,1246.625,1285.41,1585.615,159.894,55.729,74.017,74.237,73.764,53.039,1.398,1.818,0.315,64.5,51.582,90.78,46.872,67.103,70.141,97.711,87.655,99.926,33.678,59.897,38.704,-10.867,110.0,110.0,71.063,73.938,56.344,56.906,0.0,34.031,72.0,70.0,1000.0,200.0,0.106,203.75,69.688,67.0,-0.035,72.188,74.688,57.094,58.156,0.0,35.313,72.0,70.0,1000.0,200.0,0.088,325.25,75.313,74.625,0.0,72.375,73.375,56.688,57.219,0.0,32.781,72.0,70.0,1000.0,200.0,0.086,321.25,72.063,74.313,-0.004,72.25,74.375,56.0,57.094,0.0,40.781,72.0,70.0,1000.0,200.0,0.128,390.5,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.804,11.887,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,520.5,524.0,535.0,303.5,519.0,525.0,517.0,0.001,2.205,0.0,8.036,0.74,0.254,-0.014,0.0,0.001,-0.001
8242007,911,1.0,1.0,1.0,1.0,100.0,32.142,40.0,40.0,40.0,1.0,1.0,734.19,252.927,-0.005,11.431,0.0,80.0,55.0,1.4,1275.0,1284.026,1594.77,157.033,55.836,74.017,74.237,73.764,53.257,1.364,1.818,0.315,64.553,51.657,91.002,46.956,67.103,70.034,97.637,87.549,99.778,33.896,60.316,38.923,-10.852,110.0,110.0,71.063,74.438,56.5,57.0,0.0,35.313,72.0,70.0,1000.0,200.0,0.097,194.375,69.688,67.0,-0.035,72.188,74.563,57.219,58.156,0.0,34.563,72.0,70.0,1000.0,200.0,0.095,334.0,75.375,74.625,0.0,72.375,73.125,56.781,57.438,0.0,32.344,72.0,70.0,1000.0,200.0,0.09,327.75,72.188,74.313,-0.004,72.25,74.375,56.156,57.094,0.0,40.531,72.0,70.0,1000.0,200.0,0.132,395.0,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.812,11.893,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,520.5,524.5,535.0,303.25,519.5,524.5,517.0,0.001,2.175,0.0,7.985,0.734,0.253,-0.014,0.0,0.001,-0.0
8242007,912,1.0,1.0,1.0,1.0,100.0,33.291,40.0,40.0,40.0,1.0,1.0,768.148,257.611,-0.005,11.431,0.0,80.0,55.0,1.4,1280.125,1357.545,1618.591,179.924,55.943,74.017,74.237,73.764,53.366,1.383,1.871,0.315,64.719,51.669,90.975,46.956,67.038,69.927,97.563,87.442,99.705,34.405,60.211,39.287,-10.852,110.0,110.0,71.0,74.063,56.5,57.063,0.0,34.125,72.0,70.0,1000.0,200.0,0.105,203.375,69.688,67.0,-0.035,72.188,74.25,57.219,58.219,0.0,33.938,72.0,70.0,1000.0,200.0,0.097,342.5,75.313,74.625,0.0,72.375,73.188,56.688,57.438,0.0,31.422,72.0,70.0,1000.0,200.0,0.098,344.5,72.188,74.313,-0.004,72.188,74.313,56.156,57.188,0.0,39.594,72.0,70.0,1000.0,200.0,0.139,408.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.825,11.901,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,520.0,524.0,535.5,303.5,519.5,525.0,517.0,0.001,2.163,0.0,7.754,0.768,0.258,-0.014,0.0,0.001,-0.001
8242007,913,1.0,1.0,1.0,1.0,100.0,34.623,40.0,40.0,40.0,1.0,1.0,761.122,257.611,-0.005,11.49,0.0,80.0,55.0,1.4,1284.75,1340.866,1613.092,177.062,56.049,74.017,74.237,73.764,53.474,1.375,1.839,0.312,64.726,51.76,90.947,47.097,67.038,69.82,97.563,87.336,99.705,35.059,60.316,39.944,-10.852,110.0,110.0,71.188,73.938,56.813,57.219,0.0,35.063,72.0,70.0,1000.0,200.0,0.098,197.5,69.688,67.0,-0.035,72.188,74.563,57.281,58.219,0.0,34.438,72.0,70.0,1000.0,200.0,0.096,341.0,75.375,74.625,0.0,72.375,73.188,56.875,57.563,0.0,31.969,72.0,70.0,1000.0,200.0,0.098,344.0,72.313,74.313,-0.004,72.25,74.375,56.406,57.313,0.0,41.375,72.0,70.0,1000.0,200.0,0.14,407.5,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.813,11.889,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,520.0,524.5,535.5,303.5,519.5,525.0,517.0,0.001,2.222,0.0,7.797,0.761,0.258,-0.014,0.0,0.001,-0.0
8242007,914,1.0,1.0,1.0,1.0,100.0,36.335,40.0,40.0,40.0,1.0,1.0,786.883,258.782,-0.005,11.46,0.0,80.0,55.0,1.4,1284.75,1364.5,1633.262,194.232,56.263,74.017,74.237,73.655,53.692,1.387,1.854,0.308,64.858,51.847,91.141,47.266,67.038,69.82,97.489,87.442,99.631,35.277,60.526,40.527,-10.852,110.0,110.0,71.188,74.375,56.813,57.313,0.0,33.875,72.0,70.0,1000.0,200.0,0.106,204.75,69.563,67.125,-0.035,72.188,74.438,57.5,58.438,0.0,33.938,72.0,70.0,1000.0,200.0,0.1,345.25,75.375,74.625,0.0,72.375,73.0,57.094,57.563,0.0,33.0,72.0,70.0,1000.0,200.0,0.101,347.5,72.313,74.313,-0.004,72.25,74.313,56.531,57.406,0.0,41.0,72.0,70.0,1000.0,200.0,0.146,415.25,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.804,11.876,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,520.0,524.5,535.5,303.5,519.0,525.0,516.5,0.001,2.383,0.0,8.357,0.787,0.259,-0.013,0.0,0.001,-0.0
8242007,915,1.0,1.0,1.0,1.0,100.0,37.474,40.0,40.0,40.0,1.0,1.0,777.515,262.295,-0.005,11.386,0.0,80.0,55.0,1.4,1296.0,1358.935,1636.932,178.493,56.156,74.017,74.129,73.655,53.474,1.402,1.797,0.312,64.837,51.872,90.196,47.435,67.038,69.82,97.342,87.336,99.557,35.422,60.316,41.329,-10.852,110.0,110.0,71.188,74.063,56.813,57.313,0.0,34.875,72.0,70.0,1000.0,200.0,0.099,199.125,69.563,67.0,-0.035,72.313,74.438,57.5,58.438,0.0,34.5,72.0,70.0,1000.0,200.0,0.098,344.0,75.375,74.625,0.0,72.5,73.0,57.094,57.563,0.0,33.594,72.0,70.0,1000.0,200.0,0.101,348.5,72.313,74.313,-0.004,72.438,74.5,56.406,57.406,0.0,41.344,72.0,70.0,1000.0,200.0,0.146,416.75,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.796,11.869,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,520.0,524.5,536.0,303.5,519.0,525.0,517.0,0.001,2.702,0.0,9.342,0.778,0.262,-0.013,0.0,0.001,-0.001
8242007,916,1.0,1.0,1.0,1.0,100.0,38.466,40.0,40.0,40.0,1.0,1.0,775.173,255.269,-0.005,11.401,0.0,80.0,55.0,1.4,1315.75,1333.922,1609.426,179.924,56.049,73.909,74.237,73.655,53.148,1.353,1.768,0.304,64.953,51.95,89.696,47.491,67.038,69.82,97.342,87.23,99.483,35.713,59.582,41.694,-10.852,110.0,110.0,71.313,74.063,56.813,57.219,0.0,34.813,72.0,70.0,1000.0,200.0,0.101,197.75,69.563,67.0,-0.035,72.313,74.438,57.5,58.438,0.0,35.375,72.0,70.0,1000.0,200.0,0.1,346.25,75.375,74.625,0.0,72.375,72.938,56.875,57.563,0.0,33.25,72.0,70.0,1000.0,200.0,0.102,350.0,72.375,74.313,-0.004,72.438,74.125,56.25,57.313,0.0,41.438,72.0,70.0,1000.0,200.0,0.14,409.5,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.801,11.879,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,520.0,524.5,536.0,303.5,519.5,525.5,517.0,0.001,2.857,0.0,9.471,0.775,0.255,-0.013,0.0,0.001,-0.001
8242007,917,1.0,1.0,1.0,1.0,100.0,38.759,40.0,40.0,40.0,1.0,1.0,796.25,261.124,-0.005,11.386,0.0,80.0,55.0,1.4,1321.625,1392.354,1636.932,192.801,55.729,73.909,74.129,73.655,52.712,1.356,1.896,0.308,65.021,51.99,89.584,47.491,66.915,69.82,97.194,87.23,99.409,36.077,58.953,42.058,-10.852,110.0,110.0,71.375,73.938,56.5,57.063,0.0,34.188,72.0,70.0,1000.0,200.0,0.105,203.875,69.563,67.125,-0.035,72.188,74.438,57.281,58.438,0.0,34.344,72.0,70.0,1000.0,200.0,0.099,345.5,75.375,74.625,0.0,72.375,72.938,56.875,57.563,0.0,32.5,72.0,70.0,1000.0,200.0,0.108,358.5,72.375,74.5,-0.004,72.438,73.625,56.156,57.313,0.0,41.438,72.0,70.0,1000.0,200.0,0.151,425.5,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.79,11.866,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,520.5,524.5,536.5,303.5,518.5,525.5,517.0,0.001,2.977,0.0,9.457,0.796,0.261,-0.013,0.0,0.001,-0.0
8242007,918,1.0,1.0,1.0,1.0,100.0,39.294,40.0,40.0,40.0,1.0,1.0,782.199,262.295,-0.005,11.386,0.0,80.0,55.0,1.4,1321.625,1375.635,1638.766,192.801,55.623,73.909,74.129,73.655,52.603,1.349,1.861,0.312,65.075,52.029,89.557,47.463,66.915,69.82,97.121,87.123,99.335,36.44,58.848,42.496,-10.852,110.0,110.0,71.375,73.938,56.406,57.063,0.0,35.344,72.0,70.0,1000.0,200.0,0.096,196.0,69.5,67.0,-0.035,72.188,74.125,57.219,58.438,0.0,35.25,72.0,70.0,1000.0,200.0,0.099,345.75,75.375,74.688,0.0,72.375,72.813,56.781,57.563,0.0,32.75,72.0,70.0,1000.0,200.0,0.11,360.0,72.375,74.5,-0.004,72.438,73.625,56.0,57.188,0.0,42.531,72.0,70.0,1000.0,200.0,0.149,423.5,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.792,11.872,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,520.0,525.0,536.5,303.5,519.0,525.5,516.5,0.001,3.077,0.0,9.575,0.782,0.262,-0.013,0.0,0.001,-0.0
8242007,919,1.0,1.0,1.0,1.0,100.0,39.684,40.0,40.0,40.0,1.0,1.0,781.028,261.124,-0.005,11.401,0.0,80.0,55.0,1.4,1324.25,1365.891,1638.766,189.939,55.516,73.802,74.02,73.545,52.386,1.375,1.832,0.319,65.044,52.038,89.64,47.548,66.915,69.713,97.047,87.123,99.261,36.803,58.638,42.86,-10.852,110.0,110.0,71.313,73.938,56.406,57.063,0.0,34.406,72.0,70.0,1000.0,200.0,0.104,200.5,69.5,67.125,-0.035,72.188,74.438,57.219,58.219,0.0,35.594,72.0,70.0,1000.0,200.0,0.1,346.0,75.375,74.688,0.0,72.25,73.0,56.688,57.438,0.0,33.563,72.0,70.0,1000.0,200.0,0.105,352.0,72.438,74.313,-0.004,72.25,72.438,56.0,57.188,0.0,42.906,72.0,70.0,1000.0,200.0,0.152,427.75,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.79,11.869,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,520.5,525.0,537.0,303.75,519.0,525.5,517.0,0.001,3.163,0.0,9.588,0.781,0.261,-0.012,0.0,0.001,-0.001
8242007,920,1.0,1.0,1.0,1.0,100.0,39.967,40.0,40.0,40.0,1.0,1.0,792.738,261.124,-0.005,11.357,0.0,80.0,55.0,1.4,1323.5,1379.813,1638.766,195.662,55.41,73.802,74.02,73.545,52.277,1.413,1.832,0.312,65.094,52.093,89.807,47.463,66.915,69.713,96.973,87.017,99.114,35.277,58.428,42.35,-10.852,110.0,110.0,71.313,74.25,56.406,57.0,0.0,34.344,72.0,70.0,1000.0,200.0,0.104,202.75,69.563,67.0,-0.035,72.313,74.125,57.219,58.219,0.0,36.0,72.0,70.0,1000.0,200.0,0.1,346.5,75.375,74.688,0.0,72.25,72.938,56.688,57.438,0.0,33.844,72.0,70.0,1000.0,200.0,0.105,352.25,72.438,74.5,-0.004,72.438,72.438,55.844,57.094,0.0,42.406,72.0,70.0,1000.0,200.0,0.159,435.0,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.792,11.866,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,520.5,525.0,536.5,303.25,519.5,525.5,517.0,0.001,3.47,0.0,11.158,0.793,0.261,-0.013,0.0,0.001,-0.001
8242007,921,1.0,1.0,1.0,1.0,100.0,40.17,40.0,40.0,40.0,1.0,1.0,800.934,261.124,-0.005,11.475,0.0,80.0,55.0,1.4,1348.125,1414.676,1657.122,209.972,55.303,73.802,73.911,73.435,52.168,1.372,1.807,0.315,65.254,52.138,89.529,47.435,66.915,69.605,96.899,86.91,99.04,34.187,58.428,41.329,-10.852,110.0,110.0,71.375,74.375,56.344,57.063,0.0,35.406,72.0,70.0,1000.0,200.0,0.097,195.125,69.5,67.125,-0.035,72.188,74.063,57.219,58.219,0.0,36.219,72.0,70.0,1000.0,200.0,0.106,355.5,75.375,74.688,0.0,72.063,72.938,56.563,57.438,0.0,32.344,72.0,70.0,1000.0,200.0,0.112,365.5,72.438,74.5,-0.004,72.25,72.563,55.844,57.0,0.0,41.75,72.0,70.0,1000.0,200.0,0.167,443.75,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.788,11.856,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,520.5,525.5,537.0,303.5,519.5,526.0,517.0,0.001,3.381,0.0,11.388,0.801,0.261,-0.012,0.0,0.001,-0.001
8242007,922,1.0,1.0,1.0,1.0,100.0,39.901,40.0,40.0,40.0,1.0,1.0,795.08,263.466,-0.005,11.519,0.0,80.0,55.0,1.4,1347.5,1395.142,1653.45,197.093,55.09,73.802,74.02,73.435,51.732,1.379,1.871,0.312,65.193,52.151,88.667,47.379,66.74,69.498,96.826,86.91,98.966,34.405,57.904,41.183,-10.852,110.0,110.0,71.375,74.25,56.0,56.906,0.0,33.969,72.0,70.0,1000.0,200.0,0.108,203.625,69.5,67.125,-0.035,72.188,74.125,57.094,58.156,0.0,36.031,72.0,70.0,1000.0,200.0,0.102,349.75,75.375,74.813,0.0,72.25,72.563,56.469,57.156,0.0,32.531,72.0,70.0,1000.0,200.0,0.112,368.75,72.688,74.5,-0.004,72.25,72.125,55.531,56.719,0.0,42.969,72.0,70.0,1000.0,200.0,0.153,427.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.796,11.866,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,520.5,525.5,537.5,303.5,519.5,526.0,517.0,0.001,3.323,0.0,10.848,0.795,0.263,-0.012,0.0,0.001,-0.001
8242007,923,1.0,1.0,1.0,1.0,100.0,39.113,40.0,40.0,40.0,1.0,1.0,789.225,263.466,-0.005,11.357,0.0,80.0,55.0,1.4,1347.5,1370.066,1640.601,188.508,54.77,73.695,73.911,73.435,51.406,1.375,1.882,0.319,65.218,52.168,88.862,47.153,66.74,69.498,96.678,86.91,98.892,34.696,57.379,41.256,-10.852,110.0,110.0,71.375,74.25,55.906,56.688,0.0,35.094,72.0,70.0,1000.0,200.0,0.099,198.375,69.5,67.125,-0.035,72.188,74.063,57.0,58.156,0.0,36.469,72.0,70.0,1000.0,200.0,0.103,356.75,75.5,74.688,0.0,72.25,72.813,56.156,57.156,0.0,34.0,72.0,70.0,1000.0,200.0,0.102,346.75,72.75,74.5,-0.004,72.188,71.813,55.344,56.719,0.0,42.5,72.0,70.0,1000.0,200.0,0.158,432.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.787,11.858,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,520.5,525.5,537.0,303.25,519.0,526.0,517.0,0.001,3.284,0.0,10.351,0.789,0.263,-0.012,0.0,0.001,-0.001
8242007,924,1.0,1.0,1.0,1.0,100.0,38.6,40.0,40.0,40.0,1.0,1.0,799.763,261.124,-0.005,11.342,0.0,80.0,55.0,1.4,1333.875,1392.354,1651.614,195.662,54.663,73.587,73.911,73.325,51.406,1.391,1.843,0.315,65.215,52.184,89.334,47.041,66.74,69.391,96.752,86.804,98.892,34.841,57.589,41.329,-10.852,110.0,110.0,71.375,73.875,55.813,56.469,0.0,35.031,72.0,70.0,1000.0,200.0,0.101,197.0,69.5,67.0,-0.035,72.188,73.938,56.938,58.0,0.0,35.5,72.0,70.0,1000.0,200.0,0.114,371.0,75.375,74.688,0.0,72.063,72.813,56.094,56.906,0.0,33.031,72.0,70.0,1000.0,200.0,0.104,357.25,72.75,74.5,-0.004,72.25,72.375,55.344,56.625,0.0,42.75,72.0,70.0,1000.0,200.0,0.153,432.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.801,11.872,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.0,525.5,537.5,303.5,519.0,526.0,517.5,0.001,3.235,0.0,10.223,0.8,0.261,-0.013,0.0,0.001,-0.001
8242007,925,1.0,1.0,1.0,1.0,100.0,38.231,40.0,40.0,40.0,1.0,1.0,809.131,266.979,-0.005,11.224,0.0,80.0,55.0,1.4,1365.625,1424.452,1669.979,208.541,54.663,73.695,73.911,73.325,51.406,1.391,1.928,0.312,65.301,52.22,89.612,46.815,66.74,69.391,96.678,86.804,98.745,34.478,57.694,41.183,-10.867,110.0,110.0,71.375,74.063,55.688,56.594,0.0,33.906,72.0,70.0,1000.0,200.0,0.107,205.5,69.5,67.125,-0.035,72.313,74.125,56.938,58.0,0.0,35.844,72.0,70.0,1000.0,200.0,0.11,365.75,75.375,74.688,0.0,72.063,72.563,56.094,56.906,0.0,32.344,72.0,70.0,1000.0,200.0,0.109,362.5,72.75,74.563,-0.004,72.188,72.125,55.344,56.531,0.0,42.75,72.0,70.0,1000.0,200.0,0.154,434.0,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.8,11.876,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.0,526.0,537.5,303.5,520.0,526.0,517.5,0.001,3.242,0.0,10.456,0.809,0.267,-0.012,0.0,0.001,-0.0
8242007,926,1.0,1.0,1.0,1.0,100.0,37.832,40.0,40.0,40.0,1.0,1.0,785.712,264.637,-0.005,11.283,0.0,80.0,55.0,1.4,1362.375,1386.779,1657.122,188.508,54.663,73.587,73.911,73.325,51.406,1.368,1.932,0.312,65.339,52.234,89.612,46.787,66.74,69.391,96.457,86.697,98.745,34.041,57.799,40.892,-10.867,110.0,110.0,71.375,74.25,55.688,56.594,0.0,35.5,72.0,70.0,1000.0,200.0,0.097,195.375,69.375,67.125,-0.035,72.313,73.875,56.688,58.0,0.0,35.719,72.0,70.0,1000.0,200.0,0.112,369.0,75.375,74.688,0.0,72.063,72.813,56.0,56.844,0.0,33.594,72.0,70.0,1000.0,200.0,0.105,352.25,72.75,74.5,-0.004,72.188,72.938,55.281,56.406,0.0,43.281,72.0,70.0,1000.0,200.0,0.154,429.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.804,11.871,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.0,526.0,538.0,303.5,520.0,526.5,517.5,0.001,3.254,0.0,10.741,0.786,0.265,-0.012,0.0,0.001,-0.001
8242007,927,1.0,1.0,1.0,1.0,100.0,37.475,40.0,40.0,40.0,1.0,1.0,798.592,264.637,-0.005,11.372,0.0,80.0,55.0,1.4,1366.25,1404.906,1657.122,199.955,54.663,73.587,73.803,73.325,51.406,1.402,1.925,0.315,65.355,52.292,89.696,46.759,66.941,69.391,96.457,86.591,98.597,33.896,57.694,40.746,-10.852,110.0,110.0,71.375,73.875,55.688,56.469,0.0,33.938,72.0,70.0,1000.0,200.0,0.108,204.0,69.375,67.125,-0.035,72.563,73.688,56.625,57.844,0.0,36.375,72.0,70.0,1000.0,200.0,0.117,371.0,75.5,74.688,0.0,72.063,72.563,56.094,56.844,0.0,33.969,72.0,70.0,1000.0,200.0,0.1,348.75,72.875,74.5,-0.004,72.188,73.25,55.281,56.406,0.0,43.313,72.0,70.0,1000.0,200.0,0.158,433.5,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.804,11.877,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.0,526.5,538.0,303.5,518.5,526.0,517.5,0.001,3.273,0.0,10.825,0.799,0.265,-0.012,0.0,0.001,-0.0
8242007,928,1.0,1.0,1.0,1.0,100.0,36.766,40.0,40.0,40.0,1.0,1.0,820.841,265.808,-0.005,11.313,0.0,80.0,55.0,1.4,1375.25,1424.452,1662.631,214.265,54.557,73.587,73.803,73.325,51.297,1.379,1.928,0.308,65.522,52.381,89.696,46.759,66.941,69.498,96.383,86.591,98.523,33.46,57.484,40.454,-10.852,110.0,110.0,71.375,73.875,55.688,56.406,0.0,34.406,72.0,70.0,1000.0,200.0,0.104,202.125,69.5,67.125,-0.035,72.313,73.563,56.625,57.844,0.0,37.25,72.0,70.0,1000.0,200.0,0.124,385.5,75.5,74.813,0.0,72.0,72.5,56.0,56.844,0.0,32.5,72.0,70.0,1000.0,200.0,0.105,359.0,72.875,74.563,-0.004,72.188,73.625,55.063,56.25,0.0,43.375,72.0,70.0,1000.0,200.0,0.159,434.75,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.8,11.876,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,526.0,538.0,303.5,520.0,526.5,517.0,0.001,3.294,0.0,10.997,0.821,0.266,-0.012,0.0,0.001,-0.001
8242007,929,1.0,1.0,1.0,1.0,100.0,36.047,40.0,40.0,40.0,1.0,1.0,811.473,265.808,-0.005,11.416,0.0,80.0,55.0,1.4,1375.25,1413.279,1666.305,195.662,54.45,73.48,73.803,73.215,51.188,1.433,1.878,0.315,65.459,52.417,89.306,46.731,66.941,69.391,96.162,86.804,98.375,33.242,57.484,40.235,-10.852,110.0,110.0,71.375,74.063,55.594,56.313,0.0,35.25,72.0,70.0,1000.0,200.0,0.099,195.625,69.375,67.125,-0.035,72.188,73.875,56.5,57.656,0.0,37.094,72.0,70.0,1000.0,200.0,0.114,371.5,75.5,74.688,0.0,72.063,72.5,56.0,56.594,0.0,32.969,72.0,70.0,1000.0,200.0,0.11,357.75,72.875,74.5,-0.004,72.063,73.813,55.063,56.25,0.0,42.969,72.0,70.0,1000.0,200.0,0.154,429.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.78,11.854,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,521.0,526.5,538.0,303.25,520.0,526.0,517.5,0.001,3.293,0.0,11.096,0.811,0.266,-0.012,0.0,0.001,-0.001
8242007,930,1.0,1.0,1.0,1.0,100.0,35.113,40.0,40.0,40.0,1.0,1.0,814.986,266.979,-0.005,11.327,0.0,80.0,55.0,1.4,1352.25,1418.865,1662.631,201.386,54.343,73.48,73.694,73.215,51.079,1.383,1.91,0.308,65.528,52.443,89.557,46.618,66.941,69.391,96.236,86.591,98.375,33.242,57.274,40.162,-10.867,110.0,110.0,71.563,73.938,55.406,56.313,0.0,33.969,72.0,70.0,1000.0,200.0,0.108,203.875,69.375,67.125,-0.035,72.188,73.875,56.5,57.531,0.0,36.844,72.0,70.0,1000.0,200.0,0.118,375.75,75.5,74.813,0.0,72.0,72.563,55.875,56.594,0.0,33.563,72.0,70.0,1000.0,200.0,0.103,349.25,72.938,74.75,-0.004,72.188,73.563,54.969,56.156,0.0,42.75,72.0,70.0,1000.0,200.0,0.162,439.25,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.752,11.828,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,521.5,526.5,538.0,303.5,520.0,526.5,517.5,0.001,3.262,0.0,10.895,0.815,0.267,-0.012,0.0,0.001,-0.001
8242007,931,1.0,1.0,1.0,1.0,100.0,34.192,40.0,40.0,40.0,1.0,1.0,804.447,264.637,-0.005,11.342,0.0,80.0,55.0,1.4,1361.125,1397.931,1662.631,194.232,54.237,73.48,73.694,73.215,50.97,1.383,1.942,0.308,65.522,52.44,89.334,46.534,66.941,69.391,96.236,86.378,98.302,33.097,57.274,40.017,-10.852,110.0,110.0,71.375,74.063,55.406,56.313,0.0,35.0,72.0,70.0,1000.0,200.0,0.099,198.875,69.375,67.125,-0.035,72.125,73.875,56.438,57.531,0.0,37.125,72.0,70.0,1000.0,200.0,0.118,376.0,75.5,74.688,0.0,72.063,72.5,55.688,56.594,0.0,33.813,72.0,70.0,1000.0,200.0,0.102,347.25,72.938,74.563,-0.004,72.188,73.75,54.906,56.156,0.0,42.531,72.0,70.0,1000.0,200.0,0.159,435.75,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.815,11.879,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,521.5,526.5,538.5,303.5,519.0,526.5,517.5,0.001,3.246,0.0,10.909,0.804,0.265,-0.012,0.0,0.001,-0.001
8242007,932,1.0,1.0,1.0,1.0,100.0,33.035,40.0,40.0,40.0,1.0,1.0,814.986,268.15,-0.005,11.357,0.0,80.0,55.0,1.4,1372.125,1406.301,1679.167,202.817,54.13,73.48,73.694,73.215,50.97,1.41,1.914,0.323,65.569,52.465,89.418,46.421,67.032,69.391,96.088,86.165,98.228,32.879,57.169,39.871,-10.852,110.0,110.0,71.563,73.938,55.281,56.063,0.0,34.813,72.0,70.0,1000.0,200.0,0.102,198.125,69.313,67.313,-0.035,72.125,73.875,56.438,57.531,0.0,36.75,72.0,70.0,1000.0,200.0,0.118,374.75,75.5,74.813,0.0,72.063,72.5,55.563,56.5,0.0,33.719,72.0,70.0,1000.0,200.0,0.104,353.75,72.938,74.563,-0.004,72.188,73.313,54.781,56.031,0.0,42.875,72.0,70.0,1000.0,200.0,0.158,434.75,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.82,11.894,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,522.0,526.5,538.5,303.25,520.0,526.5,517.5,0.001,3.269,0.0,11.038,0.815,0.268,-0.01,0.0,0.001,-0.001
8242007,933,1.0,1.0,1.0,1.0,100.0,32.083,40.0,40.0,40.0,1.0,1.0,826.695,269.321,-0.005,11.372,0.0,80.0,55.0,1.4,1362.125,1425.849,1669.979,205.679,54.13,73.373,73.586,73.106,50.752,1.425,1.9,0.308,65.574,52.46,89.418,46.365,67.032,69.391,96.014,86.272,98.154,32.806,57.064,39.725,-10.867,110.0,110.0,71.375,73.938,55.094,56.063,0.0,34.156,72.0,70.0,1000.0,200.0,0.105,204.375,69.313,67.313,-0.035,72.0,73.563,56.094,57.5,0.0,36.938,72.0,70.0,1000.0,200.0,0.117,374.75,75.5,74.813,0.0,72.0,72.5,55.563,56.375,0.0,34.188,72.0,70.0,1000.0,200.0,0.104,353.25,73.063,74.563,-0.004,72.063,73.563,54.781,55.906,0.0,42.906,72.0,70.0,1000.0,200.0,0.159,436.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.801,11.874,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,527.5,538.0,303.25,520.0,526.5,517.5,0.001,3.244,0.0,10.938,0.827,0.269,-0.01,0.0,0.001,-0.001
