DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,934,1.0,1.0,1.0,1.0,100.0,30.82,40.0,40.0,40.0,1.0,1.0,820.841,266.979,-0.005,11.401,0.0,80.0,55.0,1.4,1362.875,1410.487,1664.468,194.232,54.023,73.373,73.586,73.106,50.752,1.387,1.942,0.319,65.508,52.436,89.445,46.309,67.032,69.284,95.94,86.272,98.08,32.733,57.064,39.579,-10.852,110.0,110.0,71.563,74.063,55.094,56.0,0.0,35.469,72.0,70.0,1000.0,200.0,0.098,195.0,69.063,67.125,-0.035,72.188,73.313,56.313,57.375,0.0,36.094,72.0,70.0,1000.0,200.0,0.117,374.25,75.5,74.688,0.0,72.0,72.5,55.563,56.375,0.0,33.813,72.0,70.0,1000.0,200.0,0.104,352.75,73.063,74.563,-0.004,72.063,73.625,54.781,55.906,0.0,42.969,72.0,70.0,1000.0,200.0,0.16,437.25,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.801,11.872,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,521.5,527.5,538.0,303.5,520.0,526.5,517.5,0.001,3.208,0.0,10.85,0.821,0.267,-0.01,0.0,0.001,-0.0
8242007,935,1.0,1.0,1.0,1.0,100.0,29.751,40.0,40.0,40.0,1.0,1.0,810.302,266.979,-0.005,11.372,0.0,80.0,55.0,1.4,1362.875,1411.883,1662.631,204.248,54.023,73.373,73.586,73.106,50.861,1.398,1.942,0.312,65.543,52.432,90.001,46.196,67.032,69.284,95.867,86.165,98.006,32.733,57.169,39.069,-10.852,110.0,110.0,71.563,74.063,55.219,55.906,0.0,34.594,72.0,70.0,1000.0,200.0,0.104,199.875,69.375,67.313,-0.035,72.313,73.313,56.094,57.375,0.0,37.531,72.0,70.0,1000.0,200.0,0.118,375.25,75.5,74.813,0.0,71.938,72.438,55.5,56.375,0.0,33.031,72.0,70.0,1000.0,200.0,0.104,352.75,73.063,74.563,-0.004,72.063,73.625,54.781,55.906,0.0,43.094,72.0,70.0,1000.0,200.0,0.16,437.75,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.813,11.89,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,522.0,527.5,538.5,303.25,520.0,526.5,517.5,0.001,2.949,0.0,10.016,0.81,0.267,-0.011,0.0,0.001,-0.001
8242007,936,1.0,1.0,1.0,1.0,100.0,29.326,40.0,40.0,40.0,1.0,1.0,827.866,265.808,-0.005,11.327,0.0,80.0,55.0,1.4,1365.125,1431.439,1675.492,205.679,54.237,73.373,73.586,73.106,51.188,1.375,1.946,0.319,65.544,52.435,90.724,46.252,67.032,69.284,95.867,85.952,97.932,32.588,57.589,38.777,-10.867,110.0,110.0,71.563,74.063,55.281,56.0,0.0,34.406,72.0,70.0,1000.0,200.0,0.104,203.0,69.375,67.125,-0.035,72.313,73.0,56.094,57.375,0.0,36.406,72.0,70.0,1000.0,200.0,0.125,388.0,75.563,74.813,0.0,71.813,72.438,55.563,56.344,0.0,32.688,72.0,70.0,1000.0,200.0,0.103,352.0,73.25,74.563,-0.004,72.063,73.313,54.781,55.906,0.0,43.594,72.0,70.0,1000.0,200.0,0.158,435.75,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.803,11.864,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,527.5,538.5,303.25,519.5,526.5,517.5,0.001,2.804,0.0,9.746,0.828,0.266,-0.012,0.0,0.001,-0.001
8242007,937,1.0,1.0,1.0,1.0,100.0,29.045,40.0,40.0,40.0,1.0,1.0,839.576,270.492,-0.005,11.372,0.0,80.0,55.0,1.4,1375.125,1453.822,1684.681,211.403,54.45,73.373,73.586,73.106,51.623,1.387,1.928,0.319,65.698,52.561,90.975,46.365,67.019,69.284,95.719,86.059,97.858,32.442,58.008,38.558,-10.867,110.0,110.0,71.563,74.063,55.406,56.0,0.0,35.5,72.0,70.0,1000.0,200.0,0.097,194.375,69.313,67.125,-0.035,72.563,73.5,56.313,57.375,0.0,37.813,72.0,70.0,1000.0,200.0,0.134,403.0,75.5,74.813,0.0,71.813,72.5,55.563,56.375,0.0,32.469,72.0,70.0,1000.0,200.0,0.102,350.5,73.25,74.563,-0.004,72.063,73.313,54.969,56.031,0.0,42.156,72.0,70.0,1000.0,200.0,0.168,447.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.805,11.872,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,522.0,528.0,538.5,303.25,520.5,527.0,517.5,0.001,2.72,0.0,9.669,0.84,0.27,-0.011,0.0,0.001,-0.001
8242007,938,1.0,1.0,1.0,1.0,100.0,29.015,40.0,40.0,40.0,1.0,1.0,833.721,269.321,-0.005,11.313,0.0,80.0,55.0,1.4,1392.25,1448.223,1684.681,214.265,54.663,73.373,73.586,73.106,51.95,1.387,1.907,0.304,65.669,52.536,91.03,46.449,67.019,69.284,95.645,86.059,97.785,32.37,58.218,38.558,-10.867,110.0,110.0,71.563,74.375,55.594,56.063,0.0,34.438,72.0,70.0,1000.0,200.0,0.106,200.75,69.313,67.313,-0.035,72.625,73.875,56.313,57.375,0.0,38.563,72.0,70.0,1000.0,200.0,0.135,403.0,75.563,74.813,0.0,71.813,72.5,55.688,56.5,0.0,32.188,72.0,70.0,1000.0,200.0,0.102,350.0,73.25,74.563,-0.004,72.063,73.25,55.063,56.156,0.0,43.688,72.0,70.0,1000.0,200.0,0.159,436.25,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.784,11.852,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,528.0,538.5,303.25,520.0,527.0,518.0,0.001,2.708,0.0,9.733,0.834,0.269,-0.01,0.0,0.001,-0.001
8242007,939,1.0,1.0,1.0,1.0,100.0,29.24,40.0,40.0,40.0,1.0,1.0,845.431,269.321,-0.005,11.401,0.0,80.0,55.0,1.4,1392.5,1425.849,1677.329,199.955,54.876,73.373,73.586,72.996,52.059,1.391,1.925,0.308,65.659,52.546,90.808,46.534,67.019,69.391,95.498,85.952,97.637,32.079,58.638,38.339,-10.852,110.0,110.0,71.563,73.938,55.688,56.313,0.0,34.656,72.0,70.0,1000.0,200.0,0.102,201.5,69.063,67.313,-0.035,72.563,73.563,56.438,57.375,0.0,39.188,72.0,70.0,1000.0,200.0,0.139,413.75,75.563,74.813,0.0,71.938,72.438,55.875,56.5,0.0,33.781,72.0,70.0,1000.0,200.0,0.095,335.5,73.375,74.563,-0.004,72.0,73.625,55.281,56.156,0.0,43.594,72.0,70.0,1000.0,200.0,0.16,436.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.787,11.851,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,528.5,538.5,303.25,521.0,527.0,518.0,0.001,2.687,0.0,9.923,0.845,0.269,-0.009,0.0,0.001,-0.001
8242007,940,1.0,1.0,1.0,1.0,100.0,29.378,40.0,40.0,40.0,1.0,1.0,830.208,270.492,-0.005,11.401,0.0,80.0,55.0,1.4,1414.75,1445.424,1679.167,208.541,54.983,73.373,73.586,72.996,52.168,1.406,1.918,0.315,65.717,52.579,90.836,46.703,67.019,69.284,95.572,85.846,97.637,31.788,58.533,38.194,-10.867,110.0,110.0,71.688,73.938,55.813,56.406,0.0,34.938,72.0,70.0,1000.0,200.0,0.101,197.5,69.313,67.313,-0.035,72.625,73.563,56.438,57.375,0.0,38.625,72.0,70.0,1000.0,200.0,0.15,424.0,75.563,74.813,0.0,71.938,72.438,56.0,56.5,0.0,33.5,72.0,70.0,1000.0,200.0,0.096,336.75,73.375,74.563,-0.004,72.063,73.563,55.344,56.25,0.0,43.375,72.0,70.0,1000.0,200.0,0.161,438.25,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.782,11.854,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,528.0,538.5,303.25,521.0,527.0,518.0,0.001,2.731,0.0,10.156,0.83,0.27,-0.01,0.0,0.001,-0.001
8242007,941,1.0,1.0,1.0,1.0,100.0,29.358,40.0,40.0,40.0,1.0,1.0,841.918,272.834,-0.005,11.327,0.0,80.0,55.0,1.4,1426.375,1484.653,1701.231,221.421,54.983,73.265,73.477,72.996,52.168,1.398,1.903,0.326,65.832,52.694,90.724,46.9,67.019,69.284,95.424,85.846,97.563,31.643,58.533,38.048,-10.852,110.0,110.0,71.563,74.375,55.906,56.469,0.0,34.281,72.0,70.0,1000.0,200.0,0.105,203.5,69.313,67.313,-0.035,72.625,73.5,56.438,57.375,0.0,39.375,72.0,70.0,1000.0,200.0,0.151,427.25,75.563,74.813,0.0,72.0,72.5,56.0,56.594,0.0,32.906,72.0,70.0,1000.0,200.0,0.102,344.5,73.375,74.75,-0.004,72.063,73.313,55.344,56.25,0.0,43.094,72.0,70.0,1000.0,200.0,0.163,440.75,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.78,11.847,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.0,528.5,538.5,303.5,521.5,527.0,518.0,0.001,2.698,0.0,10.089,0.842,0.273,-0.01,0.0,0.001,-0.001
8242007,942,1.0,1.0,1.0,1.0,100.0,29.34,40.0,40.0,40.0,1.0,1.0,831.379,269.321,-0.005,11.372,0.0,80.0,55.0,1.4,1426.375,1446.823,1690.197,202.817,54.983,73.265,73.477,72.996,52.168,1.364,1.971,0.312,65.888,52.726,90.53,46.872,67.019,69.284,95.35,85.952,97.489,31.57,58.533,37.975,-10.852,110.0,110.0,71.688,74.625,55.813,56.406,0.0,35.375,72.0,70.0,1000.0,200.0,0.098,195.125,69.063,67.313,-0.035,72.625,73.313,56.5,57.375,0.0,40.0,72.0,70.0,1000.0,200.0,0.153,428.75,75.563,74.813,0.0,72.0,72.563,56.0,56.594,0.0,33.219,72.0,70.0,1000.0,200.0,0.096,337.75,73.438,74.75,-0.004,72.188,73.063,55.438,56.25,0.0,42.906,72.0,70.0,1000.0,200.0,0.165,442.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.775,11.841,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,528.5,538.5,303.25,521.5,527.0,518.0,0.001,2.701,0.0,10.129,0.831,0.269,-0.009,0.0,0.001,0.0
8242007,943,1.0,1.0,1.0,1.0,100.0,29.574,40.0,40.0,40.0,1.0,1.0,859.482,272.834,0.005,11.372,0.0,80.0,55.0,1.4,1401.75,1494.477,1717.791,218.558,55.09,73.265,73.477,72.996,52.277,1.379,1.95,0.315,66.09,52.86,90.613,47.069,67.032,69.284,95.277,85.74,97.415,31.498,58.533,37.829,-10.852,110.0,110.0,71.688,74.063,55.813,56.406,0.0,33.781,72.0,70.0,1000.0,200.0,0.108,205.0,69.063,67.313,-0.035,72.625,73.063,56.438,57.375,0.0,41.188,72.0,70.0,1000.0,200.0,0.153,428.75,75.563,74.813,0.0,72.0,72.563,56.094,56.844,0.0,32.375,72.0,70.0,1000.0,200.0,0.104,348.5,73.438,74.75,-0.004,72.188,73.563,55.344,56.406,0.0,42.969,72.0,70.0,1000.0,200.0,0.169,450.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.775,11.839,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,528.5,538.5,303.25,521.5,527.0,518.0,-0.001,2.663,0.0,10.012,0.859,0.273,-0.009,0.0,0.001,0.0
8242007,944,1.0,1.0,1.0,1.0,100.0,29.662,40.0,40.0,40.0,1.0,1.0,850.115,275.176,-0.005,11.46,0.0,80.0,55.0,1.4,1420.625,1504.307,1717.791,221.421,55.09,73.265,73.477,72.886,52.277,1.36,1.946,0.315,66.026,52.856,90.363,47.153,67.032,69.284,95.277,85.74,97.342,31.352,58.428,37.829,-10.852,110.0,110.0,71.563,74.375,55.906,56.594,0.0,34.531,72.0,70.0,1000.0,200.0,0.102,202.125,69.063,67.375,-0.035,72.625,72.75,56.5,57.5,0.0,40.688,72.0,70.0,1000.0,200.0,0.162,441.25,75.563,74.813,0.0,72.0,72.563,56.094,56.594,0.0,31.781,72.0,70.0,1000.0,200.0,0.104,354.25,73.438,74.75,-0.004,72.063,73.75,55.438,56.406,0.0,44.031,72.0,70.0,1000.0,200.0,0.165,444.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.779,11.841,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,528.5,538.5,303.5,522.0,527.0,518.0,0.001,2.741,0.0,10.323,0.85,0.275,-0.009,0.0,0.001,-0.001
8242007,945,1.0,1.0,1.0,1.0,100.0,29.76,40.0,40.0,40.0,1.0,1.0,852.456,275.176,-0.005,11.401,0.0,80.0,55.0,1.4,1433.375,1515.55,1714.11,227.145,55.09,73.158,73.477,72.886,52.277,1.353,1.95,0.323,66.142,52.926,90.446,47.153,67.032,69.284,95.203,85.633,97.268,31.207,58.428,37.756,-10.867,110.0,110.0,71.688,74.25,56.0,56.594,0.0,35.063,72.0,70.0,1000.0,200.0,0.1,196.5,69.313,67.313,-0.035,72.313,73.063,56.5,57.375,0.0,41.25,72.0,70.0,1000.0,200.0,0.163,443.5,75.563,74.813,0.0,71.938,72.813,56.094,56.844,0.0,31.875,72.0,70.0,1000.0,200.0,0.104,354.25,73.563,74.75,-0.004,72.188,73.625,55.344,56.406,0.0,43.188,72.0,70.0,1000.0,200.0,0.172,453.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.779,11.841,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,529.0,538.5,303.25,522.5,527.0,518.0,0.001,2.743,0.0,10.384,0.852,0.275,-0.01,0.0,0.001,-0.001
8242007,946,1.0,1.0,1.0,1.0,100.0,29.868,40.0,40.0,40.0,1.0,1.0,873.534,275.176,-0.005,11.401,0.0,80.0,55.0,1.4,1429.5,1522.581,1739.887,237.164,55.09,73.158,73.369,72.886,52.168,1.345,1.946,0.315,66.307,52.898,90.113,47.238,67.032,69.284,95.129,85.633,97.194,31.134,58.323,37.61,-10.867,110.0,110.0,71.75,74.438,55.906,56.469,0.0,34.313,72.0,70.0,1000.0,200.0,0.105,203.25,69.063,67.375,-0.035,72.563,73.0,56.438,57.375,0.0,41.406,72.0,70.0,1000.0,200.0,0.164,443.75,75.563,74.813,0.0,72.0,72.563,56.094,56.844,0.0,31.969,72.0,70.0,1000.0,200.0,0.1,349.5,73.563,74.75,-0.004,72.188,73.625,55.344,56.406,0.0,42.938,72.0,70.0,1000.0,200.0,0.173,458.75,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.782,11.844,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,529.0,538.5,303.25,522.0,527.0,518.0,0.001,2.716,0.0,10.269,0.874,0.275,-0.009,0.0,0.001,-0.001
8242007,947,1.0,1.0,1.0,1.0,100.0,29.919,40.0,40.0,40.0,1.0,1.0,868.85,274.005,-0.005,11.372,0.0,80.0,55.0,1.4,1437.875,1504.307,1726.995,232.87,55.09,73.265,73.477,72.996,52.168,1.368,1.992,0.315,66.239,52.973,90.113,47.322,67.032,69.284,95.055,85.527,97.194,31.061,58.218,37.61,-10.852,110.0,110.0,71.688,74.563,55.906,56.594,0.0,35.531,72.0,70.0,1000.0,200.0,0.097,194.125,69.063,67.375,-0.035,72.563,72.75,56.438,57.375,0.0,42.25,72.0,70.0,1000.0,200.0,0.165,444.0,75.563,74.875,0.0,72.0,72.813,56.094,56.844,0.0,31.797,72.0,70.0,1000.0,200.0,0.104,354.0,73.563,74.75,-0.004,72.188,73.625,55.438,56.531,0.0,43.344,72.0,70.0,1000.0,200.0,0.172,457.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.782,11.841,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,529.0,538.5,303.5,523.0,527.0,518.5,0.001,2.742,0.0,10.358,0.869,0.274,-0.009,0.0,0.001,0.0
8242007,948,1.0,1.0,1.0,1.0,100.0,30.006,40.0,40.0,40.0,1.0,1.0,882.901,277.518,-0.005,11.401,0.0,80.0,55.0,1.4,1464.125,1538.062,1739.887,237.164,55.09,73.158,73.477,72.886,52.168,1.345,1.953,0.315,66.44,53.001,90.252,47.238,66.954,69.177,94.982,85.527,97.12,30.916,58.323,37.537,-10.867,110.0,110.0,71.688,74.375,55.906,56.469,0.0,33.906,72.0,70.0,1000.0,200.0,0.107,204.25,69.063,67.5,-0.035,72.625,72.5,56.5,57.375,0.0,41.063,72.0,70.0,1000.0,200.0,0.176,459.0,75.563,74.875,0.0,72.0,72.563,56.094,56.844,0.0,32.625,72.0,70.0,1000.0,200.0,0.103,353.25,73.563,74.75,-0.004,72.188,73.625,55.438,56.406,0.0,43.281,72.0,70.0,1000.0,200.0,0.175,459.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.793,11.854,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,529.0,538.5,303.5,522.5,527.0,518.0,0.001,2.754,0.0,10.499,0.883,0.278,-0.008,0.0,0.001,-0.001
8242007,949,1.0,1.0,1.0,1.0,100.0,30.104,40.0,40.0,40.0,1.0,1.0,884.072,277.518,-0.005,11.298,0.0,80.0,55.0,1.4,1464.125,1525.395,1730.678,235.733,55.09,73.158,73.477,72.886,52.168,1.364,1.989,0.308,66.415,53.114,90.057,47.266,66.954,69.177,94.982,85.42,97.046,30.916,58.218,37.464,-10.867,110.0,110.0,71.75,74.25,56.0,56.469,0.0,34.813,72.0,70.0,1000.0,200.0,0.1,200.0,69.063,67.313,-0.035,72.313,72.5,56.438,57.375,0.0,41.875,72.0,70.0,1000.0,200.0,0.174,458.0,75.563,74.875,0.0,72.0,72.563,56.094,56.844,0.0,33.094,72.0,70.0,1000.0,200.0,0.098,343.75,73.563,74.75,-0.004,72.188,73.625,55.438,56.531,0.0,43.031,72.0,70.0,1000.0,200.0,0.177,462.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.784,11.851,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,528.5,538.5,303.5,523.0,527.0,518.0,0.001,2.71,0.0,10.29,0.884,0.278,-0.009,0.0,0.001,-0.001
8242007,950,1.0,1.0,1.0,1.0,100.0,30.202,40.0,40.0,40.0,1.0,1.0,866.508,278.689,-0.005,11.313,0.0,80.0,55.0,1.4,1468.25,1495.881,1726.995,230.008,55.09,73.05,73.369,72.886,52.168,1.353,1.985,0.315,66.475,53.157,90.085,47.238,66.954,69.177,94.834,85.42,96.972,30.771,58.323,37.392,-10.852,110.0,110.0,71.688,74.063,55.906,56.469,0.0,35.219,72.0,70.0,1000.0,200.0,0.099,195.75,69.063,67.375,-0.035,72.563,72.188,56.5,57.375,0.0,42.344,72.0,70.0,1000.0,200.0,0.166,446.75,75.563,74.813,0.0,72.0,72.563,56.094,56.844,0.0,33.281,72.0,70.0,1000.0,200.0,0.101,347.5,73.688,74.75,-0.004,72.188,73.625,55.438,56.531,0.0,42.781,72.0,70.0,1000.0,200.0,0.18,465.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.784,11.851,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.0,529.0,538.5,303.25,523.5,527.0,518.5,0.001,2.719,0.0,10.419,0.867,0.279,-0.009,0.0,0.001,0.0
8242007,951,1.0,1.0,1.0,1.0,100.0,30.291,40.0,40.0,40.0,1.0,1.0,886.414,278.689,-0.005,11.283,0.0,80.0,55.0,1.4,1459.25,1531.023,1732.519,235.733,55.09,73.05,73.369,72.776,52.168,1.372,1.942,0.319,66.538,53.222,90.085,47.266,66.954,69.069,94.76,85.42,96.899,30.698,58.218,37.319,-10.852,110.0,110.0,71.75,74.375,55.906,56.594,0.0,33.875,72.0,70.0,1000.0,200.0,0.108,204.75,69.0,67.375,-0.035,72.313,72.25,56.5,57.375,0.0,42.469,72.0,70.0,1000.0,200.0,0.168,449.75,75.563,74.875,0.0,72.0,72.563,56.094,56.844,0.0,32.781,72.0,70.0,1000.0,200.0,0.101,347.25,73.688,74.75,-0.004,72.063,74.125,55.344,56.531,0.0,42.625,72.0,70.0,1000.0,200.0,0.181,466.75,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.765,11.841,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.0,529.5,538.5,303.25,523.5,527.0,518.5,0.001,2.715,0.0,10.391,0.886,0.279,-0.008,0.0,0.001,-0.001
8242007,952,1.0,1.0,1.0,1.0,100.0,30.37,40.0,40.0,40.0,1.0,1.0,894.611,277.518,-0.005,11.505,0.0,80.0,55.0,1.4,1457.75,1554.968,1749.099,234.302,55.09,73.158,73.369,72.776,52.168,1.391,1.964,0.315,66.553,53.243,90.085,47.294,66.954,69.177,94.687,85.314,96.825,30.625,58.323,37.246,-10.852,110.0,110.0,71.688,74.438,55.813,56.469,0.0,34.844,72.0,70.0,1000.0,200.0,0.1,199.875,69.0,67.313,-0.035,72.313,72.125,56.5,57.375,0.0,41.188,72.0,70.0,1000.0,200.0,0.178,461.75,75.563,74.875,0.0,72.0,72.563,56.094,56.906,0.0,33.344,72.0,70.0,1000.0,200.0,0.101,347.75,73.688,74.75,-0.004,72.188,73.625,55.438,56.531,0.0,42.656,72.0,70.0,1000.0,200.0,0.183,468.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.769,11.851,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.0,529.5,538.5,303.5,523.5,527.0,519.0,0.001,2.75,0.0,10.596,0.895,0.278,-0.009,0.0,0.001,0.0
8242007,953,1.0,1.0,1.0,1.0,100.0,30.448,40.0,40.0,40.0,1.0,1.0,891.098,281.03,-0.005,11.416,0.0,80.0,55.0,1.4,1469.5,1531.023,1739.887,228.577,55.09,73.05,73.369,72.776,52.277,1.398,1.982,0.319,66.548,53.24,90.113,47.351,66.954,69.177,94.613,85.207,96.751,30.625,58.218,37.246,-10.852,110.0,110.0,71.75,73.938,55.906,56.594,0.0,34.938,72.0,70.0,1000.0,200.0,0.101,197.375,69.0,67.375,-0.035,72.188,71.75,56.5,57.375,0.0,41.469,72.0,70.0,1000.0,200.0,0.178,461.75,75.625,74.813,0.0,72.063,72.563,56.094,56.906,0.0,32.938,72.0,70.0,1000.0,200.0,0.101,347.25,73.688,74.875,-0.004,72.188,73.625,55.438,56.406,0.0,42.75,72.0,70.0,1000.0,200.0,0.183,468.25,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.76,11.836,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.0,529.5,538.5,303.25,523.0,527.0,518.5,0.001,2.739,0.0,10.514,0.891,0.281,-0.008,0.0,0.001,-0.001
8242007,954,1.0,1.0,1.0,1.0,100.0,30.809,40.0,40.0,40.0,1.0,1.0,895.782,281.03,-0.005,11.416,0.0,80.0,55.0,1.4,1460.5,1549.33,1749.099,234.302,55.196,73.05,73.26,72.776,52.168,1.375,2.006,0.315,66.664,53.377,90.085,47.379,66.954,69.177,94.613,85.207,96.677,30.553,58.218,37.173,-10.852,110.0,110.0,71.875,74.25,55.906,56.594,0.0,34.094,72.0,70.0,1000.0,200.0,0.106,204.25,69.0,67.375,-0.035,72.313,71.875,56.5,57.375,0.0,42.0,72.0,70.0,1000.0,200.0,0.177,460.25,75.563,74.875,0.0,72.063,72.563,56.094,56.906,0.0,33.688,72.0,70.0,1000.0,200.0,0.101,347.0,73.875,74.75,-0.004,72.188,73.813,55.438,56.406,0.0,43.094,72.0,70.0,1000.0,200.0,0.182,467.25,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.769,11.839,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.5,529.5,538.5,303.25,524.0,527.0,518.5,0.001,2.732,0.0,10.513,0.896,0.281,-0.008,0.0,0.001,0.0
8242007,955,1.0,1.0,1.0,1.0,100.0,30.664,40.0,40.0,40.0,1.0,1.0,887.585,281.03,-0.005,11.327,0.0,80.0,55.0,1.4,1481.375,1531.023,1738.045,221.421,55.09,73.05,73.26,72.776,52.168,1.398,1.985,0.312,66.721,53.384,90.057,47.407,66.954,69.177,94.613,85.101,96.603,30.48,58.218,37.1,-10.852,110.0,110.0,71.75,74.063,56.0,56.594,0.0,35.531,72.0,70.0,1000.0,200.0,0.097,195.0,69.063,67.375,-0.035,72.313,71.75,56.5,57.375,0.0,42.156,72.0,70.0,1000.0,200.0,0.179,463.75,75.625,74.875,0.0,72.0,72.563,56.156,56.906,0.0,33.313,72.0,70.0,1000.0,200.0,0.104,350.5,73.938,74.75,-0.004,72.188,73.625,55.438,56.406,0.0,43.75,72.0,70.0,1000.0,200.0,0.177,463.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.767,11.844,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.5,529.5,538.5,303.25,524.0,527.0,518.5,0.001,2.703,0.0,10.431,0.888,0.281,-0.009,0.0,0.0,-0.001
8242007,956,1.0,1.0,1.0,1.0,100.0,30.762,40.0,40.0,40.0,1.0,1.0,887.585,279.859,-0.005,11.357,0.0,80.0,55.0,1.4,1484.5,1532.43,1738.045,230.008,55.196,73.05,73.26,72.776,52.277,1.391,1.964,0.312,66.758,53.424,89.974,47.322,66.954,69.391,94.465,85.101,96.529,30.407,58.113,37.1,-10.867,110.0,110.0,71.75,74.375,56.0,56.594,0.0,34.906,72.0,70.0,1000.0,200.0,0.102,197.75,69.063,67.375,-0.035,72.188,71.875,56.438,57.375,0.0,42.844,72.0,70.0,1000.0,200.0,0.179,462.75,75.563,74.875,0.0,72.0,72.563,56.094,56.844,0.0,33.656,72.0,70.0,1000.0,200.0,0.099,343.75,73.938,74.75,-0.004,72.188,73.563,55.438,56.531,0.0,43.031,72.0,70.0,1000.0,200.0,0.178,465.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.769,11.846,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,523.5,529.5,538.5,303.5,524.0,527.0,518.5,0.001,2.744,0.0,10.574,0.888,0.28,-0.009,0.0,0.0,-0.001
8242007,957,1.0,1.0,1.0,1.0,100.0,30.851,40.0,40.0,40.0,1.0,1.0,901.637,282.201,-0.005,11.357,0.0,80.0,55.0,1.4,1475.5,1556.378,1750.941,237.164,55.09,73.05,73.26,72.776,52.168,1.372,1.996,0.315,66.846,53.391,89.974,47.322,66.954,69.284,94.465,84.888,96.455,30.335,58.008,37.027,-10.852,110.0,110.0,71.875,74.625,55.906,56.594,0.0,34.344,72.0,70.0,1000.0,200.0,0.104,203.25,69.0,67.5,-0.035,72.313,71.75,56.5,57.375,0.0,42.281,72.0,70.0,1000.0,200.0,0.185,472.25,75.625,74.875,0.0,72.0,72.5,56.094,56.844,0.0,33.688,72.0,70.0,1000.0,200.0,0.099,343.25,73.938,74.75,-0.004,72.188,73.813,55.344,56.406,0.0,43.438,72.0,70.0,1000.0,200.0,0.183,469.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.752,11.828,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,529.5,538.5,303.5,524.0,527.0,518.5,0.001,2.746,0.0,10.573,0.902,0.282,-0.008,0.0,0.0,-0.001
8242007,958,1.0,1.0,1.0,1.0,100.0,30.91,40.0,40.0,40.0,1.0,1.0,896.953,281.03,-0.005,11.209,0.0,80.0,55.0,1.4,1475.5,1532.43,1747.256,231.439,55.09,73.05,73.26,72.776,52.168,1.417,2.017,0.319,66.826,53.508,90.057,47.294,67.038,69.284,94.318,84.888,96.382,30.189,58.218,36.954,-10.852,110.0,110.0,71.875,74.25,55.813,56.594,0.0,35.344,72.0,70.0,1000.0,200.0,0.098,195.5,68.938,67.375,-0.035,72.188,72.125,56.438,57.25,0.0,43.406,72.0,70.0,1000.0,200.0,0.177,460.75,75.563,74.875,0.0,72.063,72.563,56.094,56.844,0.0,33.656,72.0,70.0,1000.0,200.0,0.102,347.75,73.938,74.75,-0.004,72.063,73.625,55.438,56.406,0.0,42.844,72.0,70.0,1000.0,200.0,0.187,473.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.747,11.828,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,529.5,539.0,303.5,524.0,527.0,519.0,0.001,2.705,0.0,10.549,0.897,0.281,-0.008,0.0,0.0,-0.001
8242007,959,1.0,1.0,1.0,1.0,100.0,30.998,40.0,40.0,40.0,1.0,1.0,891.098,279.859,-0.005,11.313,0.0,80.0,55.0,1.4,1478.625,1522.581,1739.887,228.577,55.09,72.943,73.26,72.666,52.059,1.402,1.932,0.323,66.844,53.485,89.89,47.351,67.038,69.284,94.318,84.888,96.308,30.117,58.113,36.881,-10.867,110.0,110.0,71.875,74.25,55.906,56.594,0.0,34.125,72.0,70.0,1000.0,200.0,0.108,203.375,69.0,67.375,-0.035,72.125,71.75,56.438,57.375,0.0,43.219,72.0,70.0,1000.0,200.0,0.178,465.25,75.625,74.875,0.0,72.063,72.813,56.094,56.844,0.0,34.063,72.0,70.0,1000.0,200.0,0.101,346.0,73.938,74.875,-0.004,72.063,73.313,55.438,56.406,0.0,43.781,72.0,70.0,1000.0,200.0,0.176,461.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.75,11.831,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.5,529.5,538.5,303.5,524.5,527.0,519.0,0.001,2.733,0.0,10.646,0.891,0.28,-0.008,0.0,0.001,0.0
8242007,1000,1.0,1.0,1.0,1.0,100.0,30.787,40.0,40.0,40.0,1.0,1.0,886.414,282.201,-0.005,11.327,0.0,80.0,55.0,1.4,1483.875,1522.581,1743.571,227.145,54.983,72.943,73.26,72.776,52.168,1.413,2.006,0.315,66.863,53.495,89.835,47.322,67.038,69.177,94.244,84.888,96.308,30.117,58.008,36.881,-10.852,110.0,110.0,71.875,74.375,55.906,56.688,0.0,35.031,72.0,70.0,1000.0,200.0,0.099,199.0,69.0,67.375,-0.035,72.188,71.625,56.438,57.25,0.0,43.156,72.0,70.0,1000.0,200.0,0.178,460.75,75.625,74.875,0.0,72.063,72.563,56.094,56.844,0.0,33.656,72.0,70.0,1000.0,200.0,0.1,351.5,74.063,74.875,-0.004,72.188,73.625,55.344,56.406,0.0,43.594,72.0,70.0,1000.0,200.0,0.18,464.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.722,11.806,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,530.0,539.0,303.5,525.0,527.5,519.0,0.001,2.747,0.0,10.659,0.886,0.282,-0.008,0.0,0.0,0.0
8242007,1001,1.0,1.0,1.0,1.0,100.0,30.767,40.0,40.0,40.0,1.0,1.0,901.637,284.543,-0.005,11.372,0.0,80.0,55.0,1.4,1484.875,1549.33,1758.313,242.89,54.983,72.943,73.26,72.666,52.059,1.337,1.982,0.323,66.965,53.566,89.918,47.351,67.038,69.069,94.097,84.888,96.234,30.044,58.008,36.808,-10.867,110.0,110.0,71.875,73.875,55.906,56.469,0.0,34.656,72.0,70.0,1000.0,200.0,0.104,199.5,69.0,67.5,-0.035,72.125,71.75,56.438,57.25,0.0,42.969,72.0,70.0,1000.0,200.0,0.181,463.25,75.625,74.875,0.0,72.0,72.563,56.0,56.844,0.0,32.719,72.0,70.0,1000.0,200.0,0.105,359.5,73.938,74.875,-0.004,72.188,73.563,55.344,56.406,0.0,43.375,72.0,70.0,1000.0,200.0,0.187,475.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.727,11.818,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,530.0,539.0,303.5,525.0,527.0,519.0,0.001,2.751,0.0,10.701,0.902,0.285,-0.008,0.0,0.001,0.0
8242007,1002,1.0,1.0,1.0,1.0,100.0,30.748,40.0,40.0,40.0,1.0,1.0,896.953,279.859,-0.005,11.268,0.0,80.0,55.0,1.4,1471.625,1540.878,1754.627,235.733,54.983,72.943,73.26,72.666,52.059,1.402,1.953,0.334,66.931,53.543,89.807,47.407,67.038,69.069,94.097,84.782,96.16,30.044,58.008,36.808,-10.852,110.0,110.0,71.875,74.375,55.813,56.594,0.0,34.344,72.0,70.0,1000.0,200.0,0.104,203.5,69.0,67.375,-0.035,72.125,71.875,56.438,57.375,0.0,43.0,72.0,70.0,1000.0,200.0,0.176,460.0,75.625,74.875,0.0,72.063,72.5,56.094,56.844,0.0,33.781,72.0,70.0,1000.0,200.0,0.099,349.0,74.063,74.75,-0.004,72.188,73.625,55.344,56.406,0.0,43.969,72.0,70.0,1000.0,200.0,0.187,469.75,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.742,11.826,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,529.5,539.0,303.5,525.0,527.0,519.0,0.001,2.726,0.0,10.604,0.897,0.28,-0.008,0.0,0.0,-0.001
8242007,1003,1.0,1.0,1.0,1.0,100.0,30.71,40.0,40.0,40.0,1.0,1.0,909.833,285.714,-0.005,11.313,0.0,80.0,55.0,1.4,1485.375,1577.54,1762.0,242.89,54.876,72.943,73.26,72.666,52.059,1.372,2.038,0.315,66.988,53.585,90.057,47.322,67.006,69.069,94.023,84.782,96.086,29.971,57.799,36.662,-10.852,110.0,110.0,71.938,74.375,55.813,56.594,0.0,35.438,72.0,70.0,1000.0,200.0,0.097,196.375,69.063,67.375,-0.035,72.188,71.688,56.438,57.375,0.0,42.063,72.0,70.0,1000.0,200.0,0.188,474.75,75.625,74.875,0.0,72.0,72.5,56.0,56.844,0.0,32.344,72.0,70.0,1000.0,200.0,0.108,362.25,74.063,74.75,-0.004,72.25,73.625,55.344,56.25,0.0,43.25,72.0,70.0,1000.0,200.0,0.19,477.75,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.734,11.816,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,530.0,539.0,303.5,524.5,527.5,519.0,0.001,2.72,0.0,10.531,0.91,0.286,-0.009,0.0,0.0,0.0
8242007,1004,1.0,1.0,1.0,1.0,100.0,30.682,40.0,40.0,40.0,1.0,1.0,923.885,286.885,-0.005,11.327,0.0,80.0,55.0,1.4,1507.5,1573.305,1769.375,247.185,54.983,72.943,73.152,72.666,52.059,1.394,2.017,0.319,67.034,53.635,90.057,47.294,67.006,69.177,94.023,84.675,96.086,29.971,58.008,36.735,-10.852,110.0,110.0,71.875,74.375,55.906,56.594,0.0,35.094,72.0,70.0,1000.0,200.0,0.1,196.75,69.0,67.5,-0.035,72.125,71.625,56.438,57.25,0.0,42.688,72.0,70.0,1000.0,200.0,0.188,476.25,75.625,74.875,0.0,72.063,72.563,56.0,56.844,0.0,32.656,72.0,70.0,1000.0,200.0,0.109,358.25,74.063,74.875,-0.004,72.188,73.813,55.344,56.406,0.0,44.156,72.0,70.0,1000.0,200.0,0.19,478.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.76,11.833,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,529.5,539.0,303.5,525.0,527.5,519.5,0.001,2.733,0.0,10.659,0.924,0.287,-0.008,0.0,0.0,-0.001
8242007,1005,1.0,1.0,1.0,1.0,100.0,30.663,40.0,40.0,40.0,1.0,1.0,919.201,285.714,-0.005,11.401,0.0,80.0,55.0,1.4,1507.5,1591.666,1776.751,248.616,54.983,72.943,73.152,72.666,52.059,1.375,2.045,0.312,67.078,53.637,90.113,47.463,67.006,69.177,94.023,84.675,96.012,29.971,58.008,36.735,-10.852,110.0,110.0,71.875,74.625,55.813,56.594,0.0,34.0,72.0,70.0,1000.0,200.0,0.106,205.125,69.0,67.375,-0.035,72.125,71.75,56.313,57.25,0.0,43.188,72.0,70.0,1000.0,200.0,0.192,479.5,75.625,74.875,0.0,72.063,72.563,56.0,56.844,0.0,33.281,72.0,70.0,1000.0,200.0,0.107,354.25,74.063,74.875,-0.004,72.188,73.75,55.344,56.406,0.0,44.25,72.0,70.0,1000.0,200.0,0.188,475.75,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.75,11.822,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,529.5,539.0,303.25,525.0,527.5,519.0,0.001,2.751,0.0,10.729,0.919,0.286,-0.008,0.0,0.0,0.0
8242007,1006,1.0,1.0,1.0,1.0,100.0,30.645,40.0,40.0,40.0,1.0,1.0,906.32,283.372,-0.005,11.372,0.0,80.0,55.0,1.4,1515.625,1566.25,1763.843,242.89,54.983,72.943,73.152,72.557,52.168,1.398,1.992,0.326,67.03,53.639,90.085,47.351,67.006,69.177,93.875,84.569,95.939,29.826,58.008,36.589,-10.867,110.0,110.0,71.875,74.563,55.906,56.688,0.0,35.125,72.0,70.0,1000.0,200.0,0.097,198.125,69.0,67.5,-0.035,72.188,71.75,56.438,57.25,0.0,42.438,72.0,70.0,1000.0,200.0,0.193,480.25,75.625,74.875,0.0,72.0,72.563,56.094,56.844,0.0,33.844,72.0,70.0,1000.0,200.0,0.104,350.25,74.188,74.875,-0.004,72.188,73.625,55.438,56.406,0.0,43.281,72.0,70.0,1000.0,200.0,0.194,482.75,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.754,11.825,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,529.5,539.0,303.5,525.0,527.5,519.5,0.001,2.729,0.0,10.701,0.906,0.283,-0.008,0.0,0.0,-0.001
8242007,1007,1.0,1.0,1.0,1.0,100.0,30.655,40.0,40.0,40.0,1.0,1.0,896.953,282.201,-0.005,11.46,0.0,80.0,55.0,1.4,1511.25,1560.608,1763.843,238.596,54.983,72.943,73.152,72.666,52.168,1.379,1.939,0.315,67.066,53.635,90.029,47.435,67.006,69.177,93.875,84.569,95.865,29.899,58.008,36.662,-10.867,110.0,110.0,71.938,74.563,55.906,56.594,0.0,35.125,72.0,70.0,1000.0,200.0,0.1,196.5,69.0,67.375,-0.035,72.188,71.75,56.438,57.25,0.0,42.781,72.0,70.0,1000.0,200.0,0.191,479.0,75.625,75.0,0.0,72.063,72.563,56.0,56.844,0.0,34.063,72.0,70.0,1000.0,200.0,0.1,345.25,74.188,74.875,-0.004,72.063,73.625,55.438,56.406,0.0,43.938,72.0,70.0,1000.0,200.0,0.192,480.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.746,11.819,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,530.0,539.0,303.25,525.0,527.5,519.0,0.001,2.757,0.0,10.783,0.897,0.282,-0.008,0.0,0.0,0.0
8242007,1008,1.0,1.0,1.0,1.0,100.0,30.646,40.0,40.0,40.0,1.0,1.0,912.175,285.714,-0.005,11.313,0.0,80.0,55.0,1.4,1514.625,1586.014,1762.0,252.911,54.983,72.836,73.152,72.557,52.059,1.353,2.01,0.308,67.128,53.659,89.974,47.463,66.993,69.177,93.949,84.462,95.865,30.117,58.008,36.808,-10.867,110.0,110.0,71.938,74.563,55.906,56.594,0.0,33.844,72.0,70.0,1000.0,200.0,0.107,205.25,69.0,67.563,-0.035,72.125,71.688,56.438,57.25,0.0,43.125,72.0,70.0,1000.0,200.0,0.19,478.0,75.625,75.0,0.0,72.0,72.813,56.0,56.844,0.0,33.063,72.0,70.0,1000.0,200.0,0.105,359.5,74.188,74.875,-0.004,72.188,73.563,55.344,56.406,0.0,44.219,72.0,70.0,1000.0,200.0,0.187,473.75,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.738,11.805,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,530.0,539.0,303.5,525.0,527.5,519.5,0.001,2.714,0.0,10.531,0.912,0.286,-0.007,0.0,0.0,-0.0
8242007,1009,1.0,1.0,1.0,1.0,100.0,30.638,40.0,40.0,40.0,1.0,1.0,920.372,286.885,-0.005,11.372,0.0,80.0,55.0,1.4,1508.5,1587.427,1769.375,247.185,54.983,72.943,73.152,72.557,52.168,1.368,2.024,0.319,67.136,53.675,90.085,47.491,66.993,69.177,95.867,84.462,96.086,30.044,57.904,36.735,-10.852,110.0,110.0,71.875,74.375,55.906,56.469,0.0,34.594,72.0,70.0,1000.0,200.0,0.102,201.25,68.75,67.5,-0.035,72.125,71.688,56.438,57.25,0.0,43.438,72.0,70.0,1000.0,200.0,0.19,478.25,75.625,75.0,0.0,72.0,72.813,56.094,56.844,0.0,32.438,72.0,70.0,1000.0,200.0,0.109,363.75,74.188,74.875,-0.004,72.188,73.75,55.344,56.406,0.0,44.125,72.0,70.0,1000.0,200.0,0.194,481.25,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.742,11.806,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,530.0,539.0,303.5,525.0,527.5,519.5,0.0,2.731,0.0,10.586,0.92,0.287,-0.006,0.0,0.0,-0.001
8242007,1010,1.0,1.0,1.0,1.0,100.0,30.93,40.0,40.0,40.0,1.0,1.0,902.807,286.885,-0.005,11.431,0.0,80.0,55.0,1.4,1508.375,1546.512,1758.313,234.302,55.09,72.836,73.152,72.557,52.168,1.398,1.982,0.323,67.171,53.692,90.057,47.435,66.993,69.284,96.162,84.249,95.865,30.044,58.323,36.808,-10.852,110.0,110.0,71.938,74.063,56.0,56.594,0.0,35.438,72.0,70.0,1000.0,200.0,0.097,194.625,69.0,67.5,-0.035,72.188,71.5,56.438,57.25,0.0,42.781,72.0,70.0,1000.0,200.0,0.191,480.25,75.563,75.0,0.0,72.0,72.563,56.0,56.844,0.0,33.719,72.0,70.0,1000.0,200.0,0.102,348.25,74.188,74.875,-0.004,72.063,73.625,55.344,56.406,0.0,44.25,72.0,70.0,1000.0,200.0,0.188,476.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.741,11.816,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,530.0,539.0,303.5,526.5,527.5,519.5,-0.0,2.734,0.0,10.757,0.903,0.287,-0.008,0.0,0.0,-0.001
8242007,1011,1.0,1.0,1.0,1.0,100.0,30.999,40.0,40.0,40.0,1.0,1.0,908.662,284.543,-0.005,11.416,0.0,80.0,55.0,1.4,1508.375,1556.378,1771.218,250.048,55.09,72.943,73.152,72.666,52.168,1.387,2.017,0.319,67.159,53.749,90.113,47.52,66.993,69.177,96.014,84.356,95.569,29.971,58.008,36.735,-10.852,110.0,110.0,71.938,74.563,56.0,56.594,0.0,34.625,72.0,70.0,1000.0,200.0,0.104,199.625,69.0,67.5,-0.035,72.125,71.625,56.438,57.375,0.0,43.781,72.0,70.0,1000.0,200.0,0.191,479.25,75.625,74.875,0.0,72.063,72.813,56.094,56.844,0.0,33.594,72.0,70.0,1000.0,200.0,0.106,353.25,74.313,74.875,-0.004,72.063,73.625,55.438,56.406,0.0,43.344,72.0,70.0,1000.0,200.0,0.194,482.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.741,11.818,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,530.0,539.0,303.25,526.0,527.0,519.5,-0.0,2.754,0.0,10.743,0.909,0.285,-0.008,0.0,0.0,0.0
8242007,1012,1.0,1.0,1.0,1.0,100.0,31.097,40.0,40.0,40.0,1.0,1.0,915.688,284.543,-0.005,11.446,0.0,80.0,55.0,1.4,1529.125,1578.952,1771.218,244.322,55.09,72.943,73.152,72.557,52.168,1.406,2.035,0.315,67.144,53.714,90.029,47.435,66.993,69.177,96.162,84.356,95.422,30.044,57.904,36.808,-10.852,110.0,110.0,71.938,74.375,55.906,56.594,0.0,34.219,72.0,70.0,1000.0,200.0,0.105,203.75,69.0,67.5,-0.035,72.125,71.625,56.438,57.25,0.0,43.25,72.0,70.0,1000.0,200.0,0.193,480.25,75.625,74.875,0.0,72.0,72.563,56.094,56.844,0.0,33.969,72.0,70.0,1000.0,200.0,0.1,349.0,74.313,74.875,-0.004,72.188,73.75,55.344,56.406,0.0,43.688,72.0,70.0,1000.0,200.0,0.193,480.25,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.741,11.816,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,530.0,539.5,303.5,525.0,527.5,520.0,-0.0,2.779,0.0,10.771,0.916,0.285,-0.008,0.0,0.0,-0.001
8242007,1013,1.0,1.0,1.0,1.0,100.0,31.196,40.0,40.0,40.0,1.0,1.0,908.662,285.714,-0.005,11.327,0.0,80.0,55.0,1.4,1517.375,1577.54,1765.687,252.911,55.09,72.943,73.152,72.557,52.168,1.375,2.042,0.323,67.19,53.778,89.974,47.463,66.993,69.177,96.162,84.249,95.2,30.044,58.008,36.735,-10.867,110.0,110.0,71.938,74.375,55.906,56.469,0.0,35.563,72.0,70.0,1000.0,200.0,0.097,194.25,68.938,67.563,-0.035,72.0,71.5,56.438,57.25,0.0,43.313,72.0,70.0,1000.0,200.0,0.193,481.0,75.625,74.875,0.0,72.0,72.563,56.094,56.844,0.0,32.875,72.0,70.0,1000.0,200.0,0.108,361.0,74.313,74.875,-0.004,72.063,73.75,55.344,56.406,0.0,43.313,72.0,70.0,1000.0,200.0,0.195,481.75,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.749,11.822,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,530.0,539.5,303.25,526.5,527.5,519.5,-0.0,2.71,0.0,10.544,0.909,0.286,-0.007,0.0,0.0,-0.001
8242007,1014,1.0,1.0,1.0,1.0,100.0,31.274,40.0,40.0,40.0,1.0,1.0,922.714,286.885,-0.005,11.283,0.0,80.0,55.0,1.4,1518.0,1577.54,1776.751,245.753,55.09,72.943,73.152,72.666,52.168,1.402,2.049,0.304,67.227,53.768,90.001,47.351,67.103,69.284,96.236,84.249,95.2,30.044,58.008,36.808,-10.852,110.0,110.0,71.938,74.625,55.906,56.594,0.0,34.625,72.0,70.0,1000.0,200.0,0.103,199.5,68.938,67.5,-0.035,72.125,71.625,56.438,57.25,0.0,42.375,72.0,70.0,1000.0,200.0,0.193,481.5,75.625,75.0,0.0,72.063,72.563,56.094,56.844,0.0,32.219,72.0,70.0,1000.0,200.0,0.107,361.75,74.313,74.875,-0.004,72.063,73.625,55.344,56.406,0.0,43.594,72.0,70.0,1000.0,200.0,0.194,482.25,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.757,11.825,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,523.5,530.0,539.0,303.25,525.5,527.5,519.5,-0.0,2.729,0.0,10.618,0.923,0.287,-0.007,0.0,0.0,-0.001
8242007,1015,1.0,1.0,1.0,1.0,100.0,31.363,40.0,40.0,40.0,1.0,1.0,922.714,286.885,-0.005,11.401,0.0,80.0,55.0,1.4,1508.375,1580.364,1776.751,250.048,54.983,72.836,73.152,72.557,52.168,1.36,2.056,0.308,67.269,53.764,89.946,47.435,67.103,69.284,96.236,84.143,94.979,29.971,58.008,36.662,-10.852,110.0,110.0,71.938,74.375,55.906,56.594,0.0,34.313,72.0,70.0,1000.0,200.0,0.104,203.625,68.938,67.5,-0.035,72.125,71.313,56.438,57.25,0.0,43.656,72.0,70.0,1000.0,200.0,0.19,478.25,75.625,75.0,0.0,72.063,72.563,56.094,56.844,0.0,32.688,72.0,70.0,1000.0,200.0,0.109,363.25,74.438,74.875,-0.004,72.063,73.563,55.344,56.406,0.0,44.469,72.0,70.0,1000.0,200.0,0.189,476.75,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.736,11.81,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,530.0,539.5,303.5,526.5,527.5,520.0,-0.001,2.721,0.0,10.613,0.923,0.287,-0.007,0.0,0.0,-0.0
8242007,1016,1.0,1.0,1.0,1.0,100.0,31.451,40.0,40.0,40.0,1.0,1.0,918.03,286.885,-0.005,11.327,0.0,80.0,55.0,1.4,1514.5,1578.952,1769.375,252.911,55.09,72.836,73.152,72.557,52.168,1.41,2.049,0.323,67.233,53.786,89.974,47.379,67.103,69.284,96.236,84.143,94.905,30.044,58.008,36.735,-10.852,110.0,110.0,71.875,74.063,55.906,56.594,0.0,35.281,72.0,70.0,1000.0,200.0,0.098,195.75,69.0,67.5,-0.035,72.125,71.5,56.438,57.25,0.0,42.719,72.0,70.0,1000.0,200.0,0.193,480.5,75.625,75.0,0.0,72.063,72.563,56.094,56.844,0.0,32.438,72.0,70.0,1000.0,200.0,0.111,365.75,74.438,74.875,-0.004,72.063,73.75,55.438,56.406,0.0,43.688,72.0,70.0,1000.0,200.0,0.194,483.25,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.741,11.819,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,530.5,539.5,303.25,526.5,527.5,520.0,-0.001,2.71,0.0,10.544,0.918,0.287,-0.008,0.0,0.0,0.0
8242007,1017,1.0,1.0,1.0,1.0,100.0,31.528,40.0,40.0,40.0,1.0,1.0,929.74,285.714,-0.005,11.357,0.0,80.0,55.0,1.4,1521.25,1600.147,1776.751,257.206,55.09,72.943,73.152,72.557,52.168,1.383,2.07,0.323,67.241,53.786,90.085,47.463,67.103,69.284,96.088,84.037,94.683,29.899,58.008,36.662,-10.867,110.0,110.0,71.938,74.625,55.906,56.594,0.0,34.438,72.0,70.0,1000.0,200.0,0.108,206.125,68.938,67.563,-0.035,72.125,71.063,56.438,57.25,0.0,43.0,72.0,70.0,1000.0,200.0,0.19,478.0,75.625,74.875,0.0,72.0,72.938,56.156,56.844,0.0,32.563,72.0,70.0,1000.0,200.0,0.11,365.25,74.438,74.875,-0.004,72.063,73.563,55.438,56.406,0.0,43.781,72.0,70.0,1000.0,200.0,0.193,482.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.734,11.806,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,530.5,539.5,303.25,526.0,527.5,519.5,-0.001,2.732,0.0,10.686,0.93,0.286,-0.007,0.0,0.0,0.0
8242007,1018,1.0,1.0,1.0,1.0,100.0,31.626,40.0,40.0,40.0,1.0,1.0,912.175,284.543,-0.005,11.298,0.0,80.0,55.0,1.4,1522.25,1566.25,1767.531,245.753,55.09,72.836,73.152,72.666,52.168,1.413,2.06,0.326,67.235,53.788,90.029,47.435,67.103,69.284,96.088,84.037,94.536,30.044,58.113,36.808,-10.852,110.0,110.0,71.938,74.375,56.0,56.594,0.0,35.406,72.0,70.0,1000.0,200.0,0.098,195.625,69.0,67.5,-0.035,72.0,71.688,56.438,57.25,0.0,43.625,72.0,70.0,1000.0,200.0,0.193,481.0,75.625,75.0,0.0,72.063,72.563,56.094,56.844,0.0,33.531,72.0,70.0,1000.0,200.0,0.105,352.75,74.563,74.938,-0.004,72.063,73.313,55.344,56.406,0.0,43.531,72.0,70.0,1000.0,200.0,0.195,483.75,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.719,11.79,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.0,539.5,303.25,525.5,527.5,520.0,-0.001,2.723,0.0,10.632,0.912,0.285,-0.008,0.0,0.0,-0.001
8242007,1019,1.0,1.0,1.0,1.0,100.0,31.724,40.0,40.0,40.0,1.0,1.0,921.543,288.056,-0.005,11.268,0.0,80.0,55.0,1.4,1522.25,1597.319,1784.13,241.459,55.09,72.836,73.043,72.557,52.168,1.391,2.024,0.304,67.236,53.788,90.085,47.548,67.032,69.391,96.088,84.037,94.536,30.044,58.008,36.808,-10.852,110.0,110.0,72.188,74.563,55.906,56.594,0.0,34.5,72.0,70.0,1000.0,200.0,0.108,205.875,68.938,67.5,-0.035,72.0,71.5,56.438,57.25,0.0,44.375,72.0,70.0,1000.0,200.0,0.191,479.0,75.625,75.0,0.0,72.063,72.5,56.094,56.844,0.0,32.531,72.0,70.0,1000.0,200.0,0.112,364.75,74.438,74.875,-0.004,72.063,73.313,55.438,56.406,0.0,43.844,72.0,70.0,1000.0,200.0,0.194,481.25,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.734,11.803,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,530.5,539.5,303.25,526.5,527.5,520.0,-0.001,2.726,0.0,10.604,0.922,0.288,-0.007,0.0,0.0,-0.001
8242007,1020,1.0,1.0,1.0,1.0,100.0,31.823,40.0,40.0,40.0,1.0,1.0,906.32,285.714,-0.005,11.283,0.0,80.0,55.0,1.4,1526.75,1552.149,1765.687,241.459,55.09,72.836,73.152,72.557,52.168,1.356,2.028,0.315,67.255,53.788,89.918,47.548,67.032,69.284,96.014,84.037,94.388,29.971,58.008,36.808,-10.867,110.0,110.0,71.938,74.563,55.813,56.594,0.0,35.5,72.0,70.0,1000.0,200.0,0.098,194.75,69.0,67.563,-0.035,72.125,71.5,56.438,57.25,0.0,43.563,72.0,70.0,1000.0,200.0,0.192,480.5,75.625,75.0,0.0,72.063,72.5,56.094,56.844,0.0,34.094,72.0,70.0,1000.0,200.0,0.103,351.0,74.438,74.875,-0.004,72.063,73.75,55.438,56.406,0.0,43.594,72.0,70.0,1000.0,200.0,0.195,483.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.733,11.797,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.5,539.5,303.5,527.5,527.5,520.0,-0.001,2.751,0.0,10.733,0.906,0.286,-0.007,0.0,0.0,-0.001
8242007,1021,1.0,1.0,1.0,1.0,100.0,31.921,40.0,40.0,40.0,1.0,1.0,921.543,289.227,-0.005,11.401,0.0,80.0,55.0,1.4,1518.75,1597.319,1785.974,255.774,55.09,72.728,72.935,72.666,52.168,1.406,2.074,0.308,67.362,53.919,89.918,47.52,67.032,69.177,95.94,84.037,94.24,29.971,58.008,36.735,-10.852,110.0,110.0,71.938,74.063,56.0,56.594,0.0,34.469,72.0,70.0,1000.0,200.0,0.105,201.125,69.0,67.5,-0.035,72.0,71.313,56.438,57.25,0.0,43.406,72.0,70.0,1000.0,200.0,0.194,482.25,75.875,75.0,0.0,72.063,72.563,56.094,56.844,0.0,33.125,72.0,70.0,1000.0,200.0,0.111,360.75,74.438,74.875,-0.004,72.0,73.75,55.344,56.406,0.0,43.813,72.0,70.0,1000.0,200.0,0.19,479.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.724,11.79,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,530.5,539.5,303.25,525.5,527.5,520.0,-0.001,2.751,0.0,10.729,0.922,0.289,-0.008,0.0,0.0,-0.001
8242007,1022,1.0,1.0,1.0,1.0,100.0,31.729,40.0,40.0,40.0,1.0,1.0,916.859,289.227,-0.005,11.431,0.0,80.0,55.0,1.4,1517.5,1581.776,1774.907,244.322,54.983,72.728,73.043,72.557,52.168,1.417,2.045,0.315,67.355,53.93,89.918,47.52,67.032,69.069,95.867,83.93,94.166,29.971,57.799,36.735,-10.852,110.0,110.0,72.188,74.875,55.906,56.594,0.0,34.375,72.0,70.0,1000.0,200.0,0.109,206.375,68.938,67.5,-0.035,72.125,71.5,56.438,57.25,0.0,43.688,72.0,70.0,1000.0,200.0,0.193,480.5,75.625,75.0,0.0,72.063,72.5,56.094,56.844,0.0,32.531,72.0,70.0,1000.0,200.0,0.112,367.25,74.563,74.875,-0.004,72.063,73.25,55.344,56.406,0.0,44.563,72.0,70.0,1000.0,200.0,0.188,470.75,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.73,11.793,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,531.0,539.5,303.25,525.0,528.0,520.0,-0.001,2.778,0.0,10.757,0.917,0.289,-0.007,0.0,0.0,-0.001
8242007,1023,1.0,1.0,1.0,1.0,100.0,31.757,40.0,40.0,40.0,1.0,1.0,930.91,286.885,-0.005,11.372,0.0,80.0,55.0,1.4,1518.125,1578.952,1780.44,250.048,54.983,72.836,73.043,72.557,52.168,1.402,2.056,0.312,67.466,53.866,89.918,47.548,67.032,69.069,95.793,83.824,94.019,29.971,57.904,36.735,-10.852,110.0,110.0,72.188,74.438,55.906,56.594,0.0,35.438,72.0,70.0,1000.0,200.0,0.097,195.875,68.938,67.5,-0.035,72.0,71.313,56.438,57.25,0.0,43.313,72.0,70.0,1000.0,200.0,0.201,491.0,75.625,75.0,0.0,72.063,72.563,56.094,56.844,0.0,33.063,72.0,70.0,1000.0,200.0,0.11,364.5,74.625,74.875,-0.004,72.063,73.563,55.344,56.25,0.0,43.5,72.0,70.0,1000.0,200.0,0.192,481.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.729,11.801,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.5,539.0,303.5,526.0,527.5,520.0,-0.001,2.754,0.0,10.702,0.931,0.287,-0.007,0.0,0.0,-0.001
8242007,1024,1.0,1.0,1.0,1.0,100.0,31.993,40.0,40.0,40.0,1.0,1.0,922.714,288.056,-0.005,11.372,0.0,80.0,55.0,1.4,1522.375,1574.717,1774.907,241.459,54.983,72.728,73.043,72.447,52.168,1.413,2.056,0.315,67.415,53.945,89.835,47.576,66.928,69.177,95.719,83.824,93.945,29.971,58.008,36.735,-10.852,110.0,110.0,72.188,74.438,55.906,56.469,0.0,34.063,72.0,70.0,1000.0,200.0,0.111,208.125,68.938,67.5,-0.035,72.0,71.313,56.438,57.25,0.0,43.906,72.0,70.0,1000.0,200.0,0.193,479.75,75.625,74.875,0.0,72.0,72.563,56.094,56.844,0.0,33.844,72.0,70.0,1000.0,200.0,0.105,359.0,74.563,74.875,-0.004,72.0,73.25,55.344,56.406,0.0,43.75,72.0,70.0,1000.0,200.0,0.191,479.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.729,11.797,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.5,539.5,303.5,526.0,527.5,520.0,-0.001,2.744,0.0,10.702,0.923,0.288,-0.007,0.0,0.0,0.0
