DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1025,1.0,1.0,1.0,1.0,100.0,31.798,40.0,40.0,40.0,1.0,1.0,915.688,289.227,-0.005,11.431,0.0,80.0,55.0,1.4,1522.375,1586.014,1780.44,252.911,54.983,72.836,73.043,72.557,52.168,1.394,2.056,0.308,67.383,53.933,89.974,47.463,66.928,69.177,95.572,83.717,93.871,29.899,57.904,36.735,-10.852,110.0,110.0,71.938,75.0,55.906,56.594,0.0,33.969,72.0,70.0,1000.0,200.0,0.11,207.375,68.938,67.688,-0.035,72.0,71.188,56.438,57.25,0.0,43.719,72.0,70.0,1000.0,200.0,0.196,481.75,75.625,75.0,0.0,71.938,72.563,56.094,56.844,0.0,33.344,72.0,70.0,1000.0,200.0,0.106,359.5,74.563,74.875,-0.004,72.0,73.625,55.344,56.406,0.0,43.844,72.0,70.0,1000.0,200.0,0.195,483.25,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.726,11.795,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.5,539.5,303.5,526.5,527.5,520.0,-0.001,2.79,0.0,10.872,0.916,0.289,-0.006,0.0,0.0,-0.001
8242007,1026,1.0,1.0,1.0,1.0,100.0,32.091,40.0,40.0,40.0,1.0,1.0,930.91,286.885,-0.005,11.313,0.0,80.0,55.0,1.4,1531.5,1573.305,1776.751,252.911,55.09,72.836,73.043,72.447,52.495,1.406,2.06,0.304,67.39,53.873,89.835,47.379,66.928,69.177,95.498,83.717,93.723,29.971,58.008,36.735,-10.852,110.0,110.0,72.188,74.375,55.906,56.469,0.0,35.531,72.0,70.0,1000.0,200.0,0.101,196.625,68.938,67.563,-0.035,72.0,71.188,56.438,57.25,0.0,43.531,72.0,70.0,1000.0,200.0,0.194,485.75,75.625,75.0,0.0,72.063,72.563,56.094,56.844,0.0,33.219,72.0,70.0,1000.0,200.0,0.106,360.0,74.563,74.875,-0.004,72.063,73.25,55.344,56.25,0.0,43.656,72.0,70.0,1000.0,200.0,0.196,484.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.716,11.8,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.5,539.5,303.5,527.0,528.0,520.0,-0.001,2.729,0.0,10.646,0.931,0.287,-0.007,0.0,0.0,0.0
8242007,1027,1.0,1.0,1.0,1.0,100.0,32.121,40.0,40.0,40.0,1.0,1.0,933.252,289.227,-0.005,11.401,0.0,80.0,55.0,1.4,1534.0,1605.804,1787.819,257.206,55.09,72.836,73.043,72.447,52.168,1.375,2.035,0.312,67.421,53.879,89.862,47.463,66.928,69.177,95.498,83.717,93.649,29.899,58.008,36.662,-10.867,110.0,110.0,72.188,74.375,55.906,56.594,0.0,34.219,72.0,70.0,1000.0,200.0,0.109,206.75,68.938,67.563,-0.035,72.125,71.188,56.438,57.25,0.0,43.375,72.0,70.0,1000.0,200.0,0.202,492.75,75.625,75.0,0.0,72.063,72.5,56.094,56.844,0.0,33.563,72.0,70.0,1000.0,200.0,0.109,362.25,74.563,74.875,-0.004,72.0,73.75,55.281,56.406,0.0,44.25,72.0,70.0,1000.0,200.0,0.189,476.75,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.733,11.806,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,530.5,539.5,303.5,527.0,527.5,520.5,-0.001,2.743,0.0,10.728,0.933,0.289,-0.007,0.0,0.0,-0.001
8242007,1028,1.0,1.0,1.0,1.0,100.0,32.151,40.0,40.0,40.0,1.0,1.0,933.252,290.398,-0.005,11.357,0.0,80.0,55.0,1.4,1546.625,1618.541,1797.046,257.206,55.09,72.836,73.043,72.447,52.168,1.391,2.049,0.312,67.413,53.92,90.085,47.576,66.928,69.177,95.277,83.504,93.502,29.899,58.113,36.662,-10.852,110.0,110.0,72.188,74.563,56.0,56.469,0.0,34.031,72.0,70.0,1000.0,200.0,0.11,207.25,68.938,67.563,-0.035,72.0,71.063,56.438,57.25,0.0,43.438,72.0,70.0,1000.0,200.0,0.201,492.0,75.625,75.0,0.0,72.0,72.5,56.094,56.844,0.0,32.688,72.0,70.0,1000.0,200.0,0.113,368.25,74.625,74.938,-0.004,72.063,73.563,55.438,56.406,0.0,44.188,72.0,70.0,1000.0,200.0,0.194,481.25,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.721,11.789,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,530.0,539.5,303.25,527.0,527.5,520.0,-0.001,2.722,0.0,10.686,0.933,0.29,-0.007,0.0,0.0,-0.001
8242007,1029,1.0,1.0,1.0,1.0,100.0,32.239,40.0,40.0,40.0,1.0,1.0,922.714,288.056,-0.005,11.313,0.0,80.0,55.0,1.4,1549.375,1576.128,1789.664,245.753,55.09,72.728,73.043,72.447,52.168,1.391,2.017,0.323,67.433,53.971,89.89,47.548,66.928,69.284,95.35,83.611,93.428,29.971,58.008,36.735,-10.852,110.0,110.0,71.938,74.438,56.0,56.469,0.0,34.594,72.0,70.0,1000.0,200.0,0.102,200.625,68.938,67.563,-0.035,72.0,71.188,56.438,57.25,0.0,44.313,72.0,70.0,1000.0,200.0,0.192,478.0,75.625,75.0,0.0,72.063,72.5,56.094,56.594,0.0,33.625,72.0,70.0,1000.0,200.0,0.108,362.25,74.625,74.938,-0.004,72.063,73.563,55.438,56.25,0.0,44.094,72.0,70.0,1000.0,200.0,0.195,483.25,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.727,11.803,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.0,539.5,303.25,527.5,528.0,520.0,-0.001,2.729,0.0,10.646,0.923,0.288,-0.007,0.0,0.0,0.0
8242007,1030,1.0,1.0,1.0,1.0,100.0,32.094,40.0,40.0,40.0,1.0,1.0,907.491,285.714,-0.005,11.416,0.0,80.0,55.0,1.4,1540.375,1554.968,1765.687,232.87,54.983,72.728,73.043,72.447,52.168,1.429,2.042,0.319,67.399,53.982,89.946,47.548,67.064,69.391,95.277,83.611,93.354,29.971,58.008,36.735,-10.852,110.0,110.0,72.188,74.625,55.906,56.688,0.0,35.0,72.0,70.0,1000.0,200.0,0.105,203.625,68.938,67.688,-0.035,71.938,71.313,56.438,57.063,0.0,43.938,72.0,70.0,1000.0,200.0,0.194,480.75,75.625,75.0,0.0,72.063,72.5,56.094,56.844,0.0,34.094,72.0,70.0,1000.0,200.0,0.104,355.5,74.75,74.938,-0.004,72.0,73.625,55.438,56.406,0.0,44.313,72.0,70.0,1000.0,200.0,0.191,473.75,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.736,11.8,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,530.5,539.5,303.25,527.5,528.0,520.5,-0.001,2.754,0.0,10.743,0.907,0.286,-0.006,0.0,0.0,0.0
8242007,1031,1.0,1.0,1.0,1.0,100.0,32.367,40.0,40.0,40.0,1.0,1.0,922.714,288.056,-0.005,11.357,0.0,80.0,55.0,1.4,1531.375,1594.492,1778.596,248.616,55.09,72.836,73.043,72.447,52.168,1.383,2.053,0.326,67.439,53.954,89.974,47.52,67.064,69.284,95.203,83.504,93.354,29.971,57.904,36.735,-10.867,110.0,110.0,72.188,74.625,55.906,56.594,0.0,35.406,72.0,70.0,1000.0,200.0,0.104,202.5,68.938,67.563,-0.035,72.0,71.313,56.438,57.063,0.0,43.875,72.0,70.0,1000.0,200.0,0.195,481.5,75.625,75.0,0.0,72.063,72.563,56.094,56.844,0.0,33.125,72.0,70.0,1000.0,200.0,0.112,367.0,74.625,74.938,-0.004,72.0,73.625,55.438,56.406,0.0,44.344,72.0,70.0,1000.0,200.0,0.194,482.25,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.742,11.81,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,530.5,539.5,303.25,527.5,527.5,520.5,-0.001,2.75,0.0,10.688,0.923,0.288,-0.007,0.0,0.0,-0.0
8242007,1032,1.0,1.0,1.0,1.0,100.0,32.175,40.0,40.0,40.0,1.0,1.0,927.398,288.056,-0.005,11.372,0.0,80.0,55.0,1.4,1531.125,1597.319,1780.44,248.616,54.983,72.728,73.043,72.557,52.168,1.41,1.985,0.326,67.41,53.946,89.974,47.52,67.064,69.391,95.129,83.079,93.206,29.971,58.113,36.735,-10.852,110.0,110.0,72.188,74.875,55.813,56.594,0.0,35.781,72.0,70.0,1000.0,200.0,0.104,202.25,68.938,67.563,-0.035,71.938,71.625,56.438,57.25,0.0,44.219,72.0,70.0,1000.0,200.0,0.189,475.75,75.875,75.0,0.0,72.25,72.5,56.094,56.844,0.0,32.719,72.0,70.0,1000.0,200.0,0.114,369.5,74.625,74.938,-0.004,72.0,73.063,55.344,56.406,0.0,44.375,72.0,70.0,1000.0,200.0,0.195,483.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.738,11.811,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,530.5,539.5,303.25,527.5,528.0,520.0,-0.001,2.733,0.0,10.702,0.927,0.288,-0.007,0.0,0.0,-0.001
8242007,1033,1.0,1.0,1.0,1.0,100.0,32.447,40.0,40.0,40.0,1.0,1.0,932.081,290.398,-0.005,11.342,0.0,80.0,55.0,1.4,1547.25,1617.125,1793.355,250.048,55.09,72.836,73.043,72.447,52.168,1.406,2.049,0.315,67.448,53.967,90.057,47.548,67.064,69.391,95.055,83.504,93.133,29.971,57.904,36.735,-10.867,110.0,110.0,71.938,74.563,56.0,56.469,0.0,34.875,72.0,70.0,1000.0,200.0,0.112,210.375,68.938,67.563,-0.035,72.0,71.188,56.438,57.063,0.0,43.625,72.0,70.0,1000.0,200.0,0.198,483.75,75.625,75.0,0.0,72.0,72.5,56.094,56.844,0.0,32.719,72.0,70.0,1000.0,200.0,0.113,369.0,74.75,74.875,-0.004,72.063,73.25,55.344,56.25,0.0,44.313,72.0,70.0,1000.0,200.0,0.196,484.75,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.733,11.806,12.407,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,530.5,539.5,303.5,527.5,528.0,520.5,-0.001,2.746,0.0,10.673,0.932,0.29,-0.007,0.0,0.0,-0.0
8242007,1034,1.0,1.0,1.0,1.0,100.0,32.312,40.0,40.0,40.0,1.0,1.0,946.133,290.398,-0.005,11.268,0.0,80.0,55.0,1.4,1548.375,1605.804,1785.974,248.616,54.983,72.728,73.043,72.557,52.168,1.398,2.063,0.323,67.534,53.953,90.029,47.548,67.064,69.391,94.834,83.398,93.059,29.899,58.008,36.735,-10.867,110.0,110.0,72.25,74.375,55.906,56.594,0.0,34.469,72.0,70.0,1000.0,200.0,0.116,212.75,68.75,67.688,-0.035,71.938,71.5,56.438,57.25,0.0,42.719,72.0,70.0,1000.0,200.0,0.196,485.75,75.625,75.0,0.0,72.0,72.563,56.094,56.844,0.0,32.938,72.0,70.0,1000.0,200.0,0.113,367.5,74.75,74.875,-0.004,72.063,73.563,55.438,56.406,0.0,44.656,72.0,70.0,1000.0,200.0,0.195,482.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.73,11.806,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,530.5,539.5,303.25,527.0,528.0,520.5,-0.001,2.74,0.0,10.717,0.946,0.29,-0.005,0.0,0.0,0.0
8242007,1035,1.0,1.0,1.0,1.0,100.0,32.391,40.0,40.0,40.0,1.0,1.0,932.081,290.398,-0.005,11.313,0.0,80.0,55.0,1.4,1548.375,1584.601,1797.046,244.322,54.983,72.728,73.043,72.447,52.168,1.402,2.099,0.319,67.57,54.053,89.779,47.491,67.142,69.284,94.76,83.398,92.985,29.971,58.008,36.808,-10.852,110.0,110.0,71.938,74.875,55.906,56.469,0.0,35.719,72.0,70.0,1000.0,200.0,0.103,204.0,68.938,67.688,-0.035,72.0,71.188,56.438,57.25,0.0,42.75,72.0,70.0,1000.0,200.0,0.198,487.25,75.625,75.0,0.0,72.0,72.5,56.094,56.844,0.0,33.5,72.0,70.0,1000.0,200.0,0.106,360.75,74.625,74.938,-0.004,72.188,73.563,55.344,56.25,0.0,44.906,72.0,70.0,1000.0,200.0,0.195,482.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.732,11.801,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,530.5,539.5,303.25,527.5,528.0,520.5,-0.001,2.759,0.0,10.761,0.932,0.29,-0.006,0.0,0.0,-0.001
8242007,1036,1.0,1.0,1.0,1.0,100.0,32.703,40.0,40.0,40.0,1.0,1.0,953.159,290.398,-0.005,11.327,0.0,80.0,55.0,1.4,1538.5,1615.71,1798.891,248.616,55.09,72.728,73.043,72.447,52.168,1.417,2.077,0.319,67.588,54.09,89.946,47.491,67.142,69.284,94.613,83.292,92.911,29.899,58.008,36.735,-10.852,110.0,110.0,72.188,75.0,55.813,56.594,0.0,34.5,72.0,70.0,1000.0,200.0,0.114,211.625,68.938,67.563,-0.035,72.0,71.313,56.438,57.063,0.0,42.375,72.0,70.0,1000.0,200.0,0.198,487.75,75.875,75.0,0.0,72.063,72.5,56.094,56.594,0.0,32.844,72.0,70.0,1000.0,200.0,0.112,362.5,74.75,74.875,-0.004,72.063,73.25,55.438,56.406,0.0,45.281,72.0,70.0,1000.0,200.0,0.194,482.25,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.734,11.805,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,530.5,539.5,303.25,526.5,528.0,520.5,-0.001,2.755,0.0,10.773,0.953,0.29,-0.007,0.0,0.0,0.0
8242007,1037,1.0,1.0,1.0,1.0,100.0,32.791,40.0,40.0,40.0,1.0,1.0,936.765,290.398,-0.005,11.357,0.0,80.0,55.0,1.4,1530.0,1604.39,1793.355,245.753,55.09,72.728,73.043,72.447,52.168,1.394,2.024,0.326,67.544,54.027,90.001,47.435,67.142,69.391,94.613,83.185,92.837,29.971,58.008,36.735,-10.852,110.0,110.0,72.188,74.625,55.906,56.594,0.0,34.344,72.0,70.0,1000.0,200.0,0.116,213.0,68.938,67.5,-0.035,72.0,71.063,56.438,57.25,0.0,42.781,72.0,70.0,1000.0,200.0,0.195,485.25,75.625,75.0,0.0,72.0,72.563,56.094,56.844,0.0,32.656,72.0,70.0,1000.0,200.0,0.112,367.25,74.75,74.938,-0.004,72.063,73.25,55.344,56.25,0.0,45.594,72.0,70.0,1000.0,200.0,0.194,482.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.719,11.795,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.0,539.5,303.25,526.5,528.0,520.5,-0.001,2.74,0.0,10.688,0.937,0.29,-0.007,0.0,0.0,-0.001
8242007,1038,1.0,1.0,1.0,1.0,100.0,32.889,40.0,40.0,40.0,1.0,1.0,928.569,288.056,-0.005,11.401,0.0,80.0,55.0,1.4,1541.375,1574.717,1774.907,242.89,55.09,72.836,73.043,72.447,52.168,1.413,2.035,0.312,67.522,54.005,89.835,47.52,67.142,69.498,94.539,83.185,92.69,29.971,58.008,36.735,-10.867,110.0,110.0,72.188,74.438,55.906,56.594,0.0,35.5,72.0,70.0,1000.0,200.0,0.106,206.125,68.75,67.563,-0.035,72.0,71.063,56.438,57.063,0.0,44.063,72.0,70.0,1000.0,200.0,0.187,476.0,75.625,75.0,0.0,72.063,72.5,56.094,56.844,0.0,33.313,72.0,70.0,1000.0,200.0,0.108,363.0,74.875,74.938,-0.004,72.063,73.313,55.344,56.406,0.0,45.688,72.0,70.0,1000.0,200.0,0.196,484.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.719,11.801,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.0,539.5,303.25,526.5,528.0,520.5,-0.001,2.751,0.0,10.729,0.929,0.288,-0.006,0.0,0.0,-0.001
8242007,1039,1.0,1.0,1.0,1.0,100.0,32.958,40.0,40.0,40.0,1.0,1.0,947.304,290.398,-0.005,11.446,0.0,80.0,55.0,1.4,1543.75,1619.957,1797.046,258.638,55.09,72.836,73.043,72.447,52.277,1.383,2.077,0.315,67.559,54.06,90.085,47.463,67.142,69.498,94.392,83.079,92.616,29.971,58.008,36.735,-10.852,110.0,110.0,72.188,74.625,56.0,56.594,0.0,34.625,72.0,70.0,1000.0,200.0,0.115,211.625,68.938,67.688,-0.035,72.0,71.063,56.438,57.25,0.0,42.875,72.0,70.0,1000.0,200.0,0.196,485.0,75.875,75.0,0.0,72.0,72.5,56.094,56.594,0.0,32.75,72.0,70.0,1000.0,200.0,0.112,366.25,74.75,74.938,-0.004,72.063,73.25,55.344,56.25,0.0,44.813,72.0,70.0,1000.0,200.0,0.201,492.75,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.719,11.801,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.0,539.5,303.25,526.5,528.0,520.5,-0.001,2.761,0.0,10.771,0.947,0.29,-0.006,0.0,0.0,-0.001
8242007,1040,1.0,1.0,1.0,1.0,100.0,33.056,40.0,40.0,40.0,1.0,1.0,925.056,289.227,-0.005,11.372,0.0,80.0,55.0,1.4,1560.0,1581.776,1778.596,241.459,55.09,72.836,73.043,72.557,52.277,1.383,2.07,0.323,67.547,54.052,89.862,47.463,67.382,69.498,94.392,83.079,92.542,29.971,57.904,36.808,-10.852,110.0,110.0,72.188,75.0,55.906,56.594,0.0,34.375,72.0,70.0,1000.0,200.0,0.117,213.625,68.75,67.563,-0.035,72.0,71.063,56.438,57.25,0.0,44.219,72.0,70.0,1000.0,200.0,0.188,475.0,75.625,75.0,0.0,72.0,72.563,56.094,56.844,0.0,33.875,72.0,70.0,1000.0,200.0,0.105,358.25,74.75,74.938,-0.004,72.063,73.625,55.344,56.406,0.0,44.375,72.0,70.0,1000.0,200.0,0.2,489.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.721,11.801,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.0,539.5,303.25,527.0,528.0,521.0,-0.001,2.783,0.0,10.817,0.925,0.289,-0.006,0.0,0.0,-0.001
8242007,1041,1.0,1.0,1.0,1.0,100.0,33.146,40.0,40.0,40.0,1.0,1.0,935.594,292.74,-0.005,11.386,0.0,80.0,55.0,1.4,1553.375,1621.373,1802.583,257.206,55.09,72.836,73.043,72.557,52.277,1.394,2.081,0.315,67.591,54.083,90.113,47.491,67.382,69.605,94.244,83.079,92.468,29.899,57.904,36.735,-10.852,110.0,110.0,72.25,74.563,55.906,56.594,0.0,34.625,72.0,70.0,1000.0,200.0,0.115,211.5,68.938,67.688,-0.035,72.0,71.313,56.438,57.25,0.0,42.594,72.0,70.0,1000.0,200.0,0.198,486.75,75.625,75.0,0.0,72.0,72.5,56.094,56.844,0.0,32.688,72.0,70.0,1000.0,200.0,0.113,366.5,74.875,74.938,-0.004,72.063,73.313,55.438,56.406,0.0,44.594,72.0,70.0,1000.0,200.0,0.202,491.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.706,11.787,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,530.5,539.5,303.25,527.5,528.0,520.5,-0.001,2.779,0.0,10.829,0.936,0.293,-0.006,0.0,0.0,-0.0
8242007,1042,1.0,1.0,1.0,1.0,100.0,33.262,40.0,40.0,40.0,1.0,1.0,933.252,291.569,-0.005,11.475,0.0,80.0,55.0,1.4,1535.25,1600.147,1784.13,242.89,55.09,72.836,73.043,72.557,52.168,1.391,2.049,0.319,67.572,54.053,89.807,47.604,67.382,69.713,94.244,83.079,92.468,29.971,58.113,36.808,-10.867,110.0,110.0,72.188,74.563,56.0,56.594,0.0,35.938,72.0,70.0,1000.0,200.0,0.105,201.75,68.938,67.563,-0.035,71.938,71.5,56.438,57.25,0.0,43.313,72.0,70.0,1000.0,200.0,0.191,482.25,75.625,75.0,0.0,72.0,72.563,56.094,56.844,0.0,33.25,72.0,70.0,1000.0,200.0,0.109,363.0,74.75,74.938,-0.004,72.063,73.125,55.344,56.406,0.0,44.281,72.0,70.0,1000.0,200.0,0.203,492.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.726,11.803,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,530.5,539.5,303.25,527.0,528.0,520.5,-0.001,2.788,0.0,10.915,0.933,0.292,-0.007,0.0,0.0,-0.001
8242007,1043,1.0,1.0,1.0,1.0,100.0,33.36,40.0,40.0,40.0,1.0,1.0,943.791,292.74,-0.005,11.327,0.0,80.0,55.0,1.4,1560.375,1625.622,1802.583,257.206,55.09,72.728,72.935,72.557,52.168,1.402,2.092,0.323,67.608,54.076,90.113,47.632,67.382,69.605,94.17,82.972,92.32,30.262,58.218,36.954,-10.852,110.0,110.0,72.188,74.375,56.0,56.594,0.0,35.156,72.0,70.0,1000.0,200.0,0.114,211.25,68.938,67.688,-0.035,72.0,71.0,56.438,57.25,0.0,42.344,72.0,70.0,1000.0,200.0,0.199,487.75,75.625,75.0,0.0,72.063,72.563,56.094,56.844,0.0,33.063,72.0,70.0,1000.0,200.0,0.113,368.75,74.875,74.875,-0.004,72.0,73.25,55.438,56.406,0.0,43.875,72.0,70.0,1000.0,200.0,0.204,494.25,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.719,11.79,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.5,540.0,303.25,528.0,528.5,520.5,-0.001,2.711,0.0,10.545,0.944,0.293,-0.006,0.0,0.0,0.0
8242007,1044,1.0,1.0,1.0,1.0,100.0,33.459,40.0,40.0,40.0,1.0,1.0,933.252,289.227,-0.005,11.268,0.0,80.0,55.0,1.4,1560.375,1600.147,1791.509,251.479,55.09,72.728,72.935,72.447,52.168,1.398,2.021,0.319,67.591,54.068,89.918,47.66,67.382,69.498,94.097,83.185,92.246,30.189,58.113,37.027,-10.852,110.0,110.0,72.25,74.25,55.906,56.469,0.0,34.844,72.0,70.0,1000.0,200.0,0.116,213.5,68.75,67.688,-0.035,71.938,71.313,56.438,57.25,0.0,43.313,72.0,70.0,1000.0,200.0,0.191,475.5,75.625,75.0,0.0,72.0,72.563,56.094,56.844,0.0,33.469,72.0,70.0,1000.0,200.0,0.107,362.75,74.875,74.938,-0.004,72.0,73.063,55.438,56.406,0.0,44.563,72.0,70.0,1000.0,200.0,0.199,489.75,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.717,11.793,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,530.5,539.5,303.25,527.5,528.0,520.5,-0.001,2.759,0.0,10.719,0.933,0.289,-0.005,0.0,0.0,-0.001
8242007,1045,1.0,1.0,1.0,1.0,100.0,33.79,40.0,40.0,40.0,1.0,1.0,933.252,289.227,-0.005,11.372,0.0,80.0,55.0,1.4,1542.75,1619.957,1798.891,252.911,55.196,72.836,73.043,72.447,52.277,1.372,2.07,0.308,67.579,54.073,90.085,47.548,67.33,69.498,93.949,82.759,92.246,30.335,58.113,37.027,-10.867,110.0,110.0,72.25,74.563,56.0,56.594,0.0,34.688,72.0,70.0,1000.0,200.0,0.116,212.5,68.938,67.688,-0.035,71.938,71.188,56.438,57.25,0.0,42.969,72.0,70.0,1000.0,200.0,0.196,484.25,75.625,75.0,0.0,72.0,72.563,56.094,56.844,0.0,32.688,72.0,70.0,1000.0,200.0,0.113,367.5,74.875,74.938,-0.004,72.0,73.25,55.438,56.406,0.0,44.688,72.0,70.0,1000.0,200.0,0.194,484.25,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.726,11.797,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,530.5,539.5,303.25,526.5,528.0,520.5,-0.001,2.74,0.0,10.587,0.933,0.289,-0.006,0.0,0.0,-0.001
8242007,1046,1.0,1.0,1.0,1.0,100.0,33.976,40.0,40.0,40.0,1.0,1.0,925.056,289.227,-0.005,11.298,0.0,80.0,55.0,1.4,1555.0,1594.492,1780.44,245.753,55.196,72.836,73.043,72.557,52.277,1.391,2.077,0.326,67.628,54.13,90.14,47.632,67.33,69.498,93.949,82.866,92.173,30.262,58.113,37.027,-10.852,110.0,110.0,72.188,74.563,56.0,56.594,0.0,34.656,72.0,70.0,1000.0,200.0,0.116,212.875,68.938,67.688,-0.035,72.0,71.625,56.5,57.25,0.0,43.469,72.0,70.0,1000.0,200.0,0.195,479.0,75.625,75.0,0.0,72.0,72.5,56.156,56.844,0.0,33.719,72.0,70.0,1000.0,200.0,0.106,360.0,74.875,74.875,-0.004,72.0,73.313,55.438,56.406,0.0,44.094,72.0,70.0,1000.0,200.0,0.203,493.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.705,11.778,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,530.0,540.0,303.25,526.5,528.0,520.5,-0.001,2.744,0.0,10.633,0.925,0.289,-0.006,0.0,0.0,-0.0
8242007,1047,1.0,1.0,1.0,1.0,100.0,34.19,40.0,40.0,40.0,1.0,1.0,936.765,290.398,-0.005,11.401,0.0,80.0,55.0,1.4,1557.375,1608.634,1784.13,257.206,55.196,72.836,73.043,72.557,52.386,1.41,2.049,0.323,67.65,54.128,90.14,47.66,67.33,69.605,93.802,82.866,92.099,29.826,58.218,36.808,-10.852,110.0,110.0,72.188,74.625,56.0,56.594,0.0,34.813,72.0,70.0,1000.0,200.0,0.116,213.625,68.938,67.688,-0.035,72.0,71.313,56.5,57.25,0.0,43.469,72.0,70.0,1000.0,200.0,0.19,474.75,75.625,75.0,0.0,72.0,72.5,56.094,56.906,0.0,33.031,72.0,70.0,1000.0,200.0,0.114,369.75,74.875,74.938,-0.004,72.063,73.75,55.438,56.406,0.0,43.875,72.0,70.0,1000.0,200.0,0.204,494.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.73,11.801,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.0,539.5,303.25,527.5,528.0,520.5,-0.001,2.804,0.0,11.075,0.937,0.29,-0.006,0.0,0.0,0.0
8242007,1048,1.0,1.0,1.0,1.0,100.0,34.415,40.0,40.0,40.0,1.0,1.0,937.936,291.569,-0.005,11.431,0.0,80.0,55.0,1.4,1546.625,1614.294,1789.664,251.479,55.196,72.836,72.935,72.557,52.277,1.379,2.049,0.323,67.674,54.124,89.89,47.632,67.33,69.713,93.802,82.866,92.025,29.899,58.113,36.735,-10.867,110.0,110.0,72.188,74.875,55.906,56.688,0.0,34.969,72.0,70.0,1000.0,200.0,0.116,213.0,68.75,67.938,-0.035,71.938,71.063,56.438,57.063,0.0,42.688,72.0,70.0,1000.0,200.0,0.197,486.5,75.625,75.0,0.0,72.0,72.5,56.094,56.844,0.0,32.875,72.0,70.0,1000.0,200.0,0.115,370.5,74.875,74.938,-0.004,72.063,72.938,55.438,56.406,0.0,44.25,72.0,70.0,1000.0,200.0,0.193,481.75,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.744,11.818,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,530.0,539.5,303.5,527.5,528.5,520.5,-0.001,2.77,0.0,10.872,0.938,0.292,-0.004,0.0,0.0,-0.001
8242007,1049,1.0,1.0,1.0,1.0,100.0,34.377,40.0,40.0,40.0,1.0,1.0,935.594,289.227,-0.005,11.386,0.0,80.0,55.0,1.4,1546.625,1595.906,1776.751,240.027,55.09,72.836,72.935,72.447,52.277,1.41,2.095,0.323,67.615,54.082,89.696,47.632,67.33,69.713,93.728,82.759,91.951,29.971,58.008,36.808,-10.852,110.0,110.0,72.25,75.063,55.906,56.688,0.0,34.75,72.0,70.0,1000.0,200.0,0.117,213.375,68.938,67.938,-0.035,71.938,71.313,56.438,57.25,0.0,44.0,72.0,70.0,1000.0,200.0,0.186,470.75,75.625,75.188,0.0,72.0,72.5,56.156,56.906,0.0,33.406,72.0,70.0,1000.0,200.0,0.108,362.75,74.875,74.875,-0.004,72.063,72.75,55.438,56.531,0.0,45.063,72.0,70.0,1000.0,200.0,0.197,486.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.729,11.795,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.0,539.5,303.25,527.5,528.0,520.5,-0.001,2.777,0.0,10.83,0.936,0.289,-0.005,0.0,0.0,-0.001
8242007,1050,1.0,1.0,1.0,1.0,100.0,34.467,40.0,40.0,40.0,1.0,1.0,927.398,288.056,-0.005,11.401,0.0,80.0,55.0,1.4,1536.625,1576.128,1780.44,240.027,55.09,72.836,73.043,72.557,52.168,1.444,2.056,0.326,67.655,54.138,89.89,47.576,67.414,69.605,93.654,82.759,91.877,30.044,57.904,36.808,-10.852,110.0,110.0,72.25,74.563,55.906,56.688,0.0,34.75,72.0,70.0,1000.0,200.0,0.116,213.375,68.75,67.938,-0.035,71.938,71.688,56.438,57.25,0.0,43.688,72.0,70.0,1000.0,200.0,0.188,471.5,75.563,75.188,0.0,72.063,72.563,56.094,56.906,0.0,34.125,72.0,70.0,1000.0,200.0,0.105,357.25,75.063,74.875,-0.004,72.0,73.25,55.344,56.406,0.0,45.313,72.0,70.0,1000.0,200.0,0.198,487.25,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.73,11.797,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.0,539.5,303.25,528.0,528.0,520.5,-0.001,2.768,0.0,10.729,0.927,0.288,-0.004,0.0,-0.0,0.0
8242007,1051,1.0,1.0,1.0,1.0,100.0,34.573,40.0,40.0,40.0,1.0,1.0,936.765,290.398,-0.005,11.357,0.0,80.0,55.0,1.4,1534.25,1612.879,1785.974,254.343,55.09,72.836,72.935,72.447,52.277,1.394,2.049,0.323,67.68,54.109,90.14,47.632,67.414,69.713,93.58,82.759,91.803,30.335,58.008,37.027,-10.852,110.0,110.0,72.25,74.625,56.0,56.594,0.0,35.031,72.0,70.0,1000.0,200.0,0.115,212.375,68.938,67.688,-0.035,72.0,71.625,56.438,57.25,0.0,43.188,72.0,70.0,1000.0,200.0,0.19,475.5,75.625,75.0,0.0,72.063,72.5,56.156,56.844,0.0,33.313,72.0,70.0,1000.0,200.0,0.113,369.25,75.063,74.875,-0.004,72.0,73.563,55.438,56.406,0.0,44.313,72.0,70.0,1000.0,200.0,0.206,497.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.724,11.79,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.0,539.5,303.25,528.0,528.5,520.5,-0.001,2.746,0.0,10.573,0.937,0.29,-0.006,0.0,-0.0,-0.001
8242007,1052,1.0,1.0,1.0,1.0,100.0,34.963,40.0,40.0,40.0,1.0,1.0,934.423,291.569,-0.005,11.401,0.0,80.0,55.0,1.4,1540.25,1601.561,1787.819,242.89,55.196,72.836,73.043,72.557,52.386,1.425,2.07,0.326,67.636,54.123,90.113,47.66,67.414,69.713,93.507,82.653,91.73,30.48,58.218,37.173,-10.867,110.0,110.0,72.188,75.0,55.906,56.594,0.0,35.281,72.0,70.0,1000.0,200.0,0.116,213.25,68.75,67.938,-0.035,72.0,71.313,56.438,57.25,0.0,43.5,72.0,70.0,1000.0,200.0,0.192,478.25,75.625,75.0,0.0,72.063,72.5,56.094,56.844,0.0,33.313,72.0,70.0,1000.0,200.0,0.114,370.0,75.063,74.875,-0.004,72.063,73.313,55.438,56.406,0.0,45.5,72.0,70.0,1000.0,200.0,0.193,485.25,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.716,11.787,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.5,530.0,540.0,303.25,527.5,528.0,520.5,-0.001,2.751,0.0,10.615,0.934,0.292,-0.004,0.0,-0.0,0.0
8242007,1053,1.0,1.0,1.0,1.0,100.0,35.401,40.0,40.0,40.0,1.0,1.0,944.962,292.74,-0.005,11.357,0.0,80.0,55.0,1.4,1544.75,1617.125,1798.891,251.479,55.303,72.836,72.935,72.557,52.386,1.394,2.081,0.312,67.666,54.115,90.168,47.66,67.414,69.713,93.433,82.653,91.73,30.48,58.218,37.246,-10.867,110.0,110.0,72.188,74.625,56.0,56.594,0.0,35.5,72.0,70.0,1000.0,200.0,0.117,213.125,68.75,67.938,-0.035,72.0,71.5,56.5,57.25,0.0,44.188,72.0,70.0,1000.0,200.0,0.189,475.25,75.625,75.0,0.0,72.0,72.563,56.156,56.906,0.0,33.469,72.0,70.0,1000.0,200.0,0.114,369.25,75.063,74.938,-0.004,72.063,73.625,55.531,56.406,0.0,44.813,72.0,70.0,1000.0,200.0,0.204,495.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.729,11.808,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,530.0,540.0,303.25,527.5,528.5,520.5,-0.001,2.77,0.0,10.689,0.945,0.293,-0.004,0.0,-0.0,-0.001
8242007,1054,1.0,1.0,1.0,1.0,100.0,35.422,40.0,40.0,40.0,1.0,1.0,959.013,291.569,-0.005,11.386,0.0,80.0,55.0,1.4,1544.5,1627.038,1795.2,247.185,55.303,72.836,72.935,72.557,52.386,1.391,2.06,0.319,67.708,54.142,90.085,47.773,67.414,69.713,93.285,82.547,91.582,30.262,58.218,37.1,-10.852,110.0,110.0,72.188,75.0,56.0,56.688,0.0,35.563,72.0,70.0,1000.0,200.0,0.115,212.625,68.75,67.938,-0.035,72.0,71.5,56.5,57.375,0.0,43.5,72.0,70.0,1000.0,200.0,0.192,483.5,75.625,75.0,0.0,72.0,72.563,56.156,56.906,0.0,32.969,72.0,70.0,1000.0,200.0,0.113,368.25,75.063,74.938,-0.004,72.063,73.125,55.438,56.406,0.0,45.031,72.0,70.0,1000.0,200.0,0.204,494.25,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.717,11.801,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,529.5,539.5,303.25,528.0,528.0,520.5,-0.001,2.785,0.0,10.831,0.959,0.292,-0.004,0.0,-0.0,-0.0
8242007,1055,1.0,1.0,1.0,1.0,100.0,35.957,40.0,40.0,40.0,1.0,1.0,935.594,289.227,-0.005,11.431,0.0,80.0,55.0,1.4,1544.875,1597.319,1780.44,244.322,55.303,72.836,73.043,72.557,52.386,1.413,2.053,0.319,67.697,54.14,89.946,47.689,67.233,69.605,93.359,82.547,91.582,29.971,58.218,36.881,-10.852,110.0,110.0,72.188,74.438,56.0,56.594,0.0,35.938,72.0,70.0,1000.0,200.0,0.116,213.625,68.938,67.938,-0.035,71.75,71.688,56.5,57.25,0.0,44.25,72.0,70.0,1000.0,200.0,0.19,475.75,75.625,75.0,0.0,72.0,72.438,56.156,56.844,0.0,33.219,72.0,70.0,1000.0,200.0,0.115,371.0,75.063,74.938,-0.004,72.0,73.125,55.531,56.531,0.0,45.344,72.0,70.0,1000.0,200.0,0.195,487.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.714,11.808,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.0,539.5,303.25,527.5,528.0,520.5,-0.001,2.796,0.0,10.989,0.936,0.289,-0.005,0.0,-0.0,-0.001
8242007,1056,1.0,1.0,1.0,1.0,100.0,36.007,40.0,40.0,40.0,1.0,1.0,937.936,289.227,-0.005,11.372,0.0,80.0,55.0,1.4,1549.0,1602.975,1795.2,241.459,55.196,72.836,73.043,72.557,52.386,1.433,1.982,0.323,67.686,54.165,89.974,47.689,67.233,69.713,93.285,82.44,91.508,30.117,58.113,36.954,-10.852,110.0,110.0,72.25,74.625,56.219,56.594,0.0,36.375,72.0,70.0,1000.0,200.0,0.116,212.75,68.938,67.688,-0.035,71.938,71.625,56.5,57.375,0.0,43.281,72.0,70.0,1000.0,200.0,0.19,477.0,75.875,75.0,0.0,72.0,72.813,56.156,56.906,0.0,32.688,72.0,70.0,1000.0,200.0,0.115,370.0,75.063,74.938,-0.004,72.0,73.25,55.531,56.531,0.0,45.969,72.0,70.0,1000.0,200.0,0.197,486.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.697,11.793,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,530.0,539.5,303.25,527.5,528.5,520.5,-0.001,2.777,0.0,10.817,0.938,0.289,-0.006,0.0,-0.0,-0.001
8242007,1057,1.0,1.0,1.0,1.0,100.0,36.251,40.0,40.0,40.0,1.0,1.0,941.449,291.569,-0.005,11.386,0.0,80.0,55.0,1.4,1549.0,1612.879,1784.13,242.89,55.196,72.836,73.043,72.557,52.386,1.391,2.053,0.323,67.667,54.15,89.946,47.717,67.233,69.713,93.212,82.44,91.434,30.262,58.008,37.027,-10.852,110.0,110.0,72.25,75.188,56.219,56.688,0.0,36.375,72.0,70.0,1000.0,200.0,0.116,213.25,68.938,67.688,-0.035,71.938,71.188,56.5,57.375,0.0,43.313,72.0,70.0,1000.0,200.0,0.188,475.25,75.625,75.0,0.0,72.063,72.563,56.156,56.906,0.0,33.469,72.0,70.0,1000.0,200.0,0.112,361.75,75.188,74.938,-0.004,72.0,73.625,55.438,56.531,0.0,44.875,72.0,70.0,1000.0,200.0,0.199,490.75,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.717,11.8,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,530.0,539.5,303.25,528.0,528.5,520.5,-0.001,2.776,0.0,10.716,0.941,0.292,-0.006,0.0,-0.0,-0.001
8242007,1058,1.0,1.0,1.0,1.0,100.0,36.465,40.0,40.0,40.0,1.0,1.0,943.791,292.74,0.005,11.357,0.0,80.0,55.0,1.4,1542.0,1617.125,1793.355,252.911,55.196,72.728,73.043,72.447,52.386,1.375,2.045,0.323,67.697,54.146,90.001,47.717,67.233,69.713,93.138,82.653,91.36,30.335,58.113,37.1,-10.852,110.0,110.0,72.25,74.625,56.0,56.594,0.0,37.031,72.0,70.0,1000.0,200.0,0.116,212.75,68.938,67.938,-0.035,71.938,71.625,56.5,57.375,0.0,43.313,72.0,70.0,1000.0,200.0,0.187,472.75,75.625,75.188,0.0,72.063,72.563,56.156,56.906,0.0,33.563,72.0,70.0,1000.0,200.0,0.113,369.0,75.063,74.938,-0.004,72.0,73.125,55.531,56.531,0.0,44.656,72.0,70.0,1000.0,200.0,0.206,497.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.722,11.806,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.0,529.5,540.0,303.25,527.5,528.5,520.5,0.001,2.766,0.0,10.688,0.944,0.293,-0.005,0.0,-0.0,-0.0
8242007,1059,1.0,1.0,1.0,1.0,100.0,36.698,40.0,40.0,40.0,1.0,1.0,943.791,290.398,-0.005,11.446,0.0,80.0,55.0,1.4,1548.75,1631.289,1797.046,255.774,55.196,72.836,73.043,72.557,52.386,1.391,2.06,0.301,67.736,54.133,90.057,47.689,67.233,69.605,93.138,82.334,91.287,30.553,58.113,37.246,-10.852,110.0,110.0,72.25,74.875,56.0,56.688,0.0,35.844,72.0,70.0,1000.0,200.0,0.125,221.625,68.938,67.688,-0.035,72.0,71.5,56.5,57.375,0.0,43.094,72.0,70.0,1000.0,200.0,0.187,473.75,75.625,75.188,0.0,72.063,72.563,56.156,56.906,0.0,32.969,72.0,70.0,1000.0,200.0,0.114,369.5,75.188,74.938,-0.004,72.063,73.25,55.344,56.531,0.0,44.844,72.0,70.0,1000.0,200.0,0.205,496.25,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.711,11.79,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,530.0,539.5,303.25,528.0,528.5,520.5,-0.001,2.78,0.0,10.656,0.944,0.29,-0.006,0.0,-0.0,-0.0
8242007,1100,1.0,1.0,1.0,1.0,100.0,37.177,40.0,40.0,40.0,1.0,1.0,935.594,290.398,-0.005,11.386,0.0,80.0,55.0,1.4,1557.25,1602.975,1784.13,247.185,55.303,72.836,73.043,72.447,52.386,1.413,2.074,0.33,67.699,54.162,90.057,47.689,67.233,69.713,93.064,82.334,91.287,30.48,58.428,37.173,-10.867,110.0,110.0,72.25,74.625,56.0,56.688,0.0,36.625,72.0,70.0,1000.0,200.0,0.118,213.625,68.938,67.688,-0.035,72.0,71.313,56.5,57.375,0.0,43.625,72.0,70.0,1000.0,200.0,0.188,475.5,75.625,75.188,0.0,72.063,72.563,56.156,56.906,0.0,33.563,72.0,70.0,1000.0,200.0,0.114,370.75,75.188,74.938,-0.004,72.0,73.125,55.438,56.406,0.0,45.5,72.0,70.0,1000.0,200.0,0.199,491.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.726,11.803,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,530.0,539.5,303.25,527.5,528.0,521.0,-0.001,2.727,0.0,10.601,0.936,0.29,-0.006,0.0,-0.0,-0.0
8242007,1101,1.0,1.0,1.0,1.0,100.0,37.226,40.0,40.0,40.0,1.0,1.0,937.936,293.911,-0.005,11.342,0.0,80.0,55.0,1.4,1547.0,1617.125,1806.275,251.479,55.196,72.836,73.043,72.557,52.386,1.372,2.106,0.315,67.727,54.166,90.029,47.689,67.077,69.713,92.99,82.334,91.213,30.48,58.113,37.246,-10.867,110.0,110.0,72.188,74.625,56.0,56.688,0.0,35.625,72.0,70.0,1000.0,200.0,0.125,221.75,68.75,68.0,-0.035,71.938,71.5,56.5,57.375,0.0,43.969,72.0,70.0,1000.0,200.0,0.188,474.25,75.875,75.0,0.0,72.063,72.5,56.156,56.906,0.0,33.969,72.0,70.0,1000.0,200.0,0.113,369.0,75.063,74.938,-0.004,72.063,73.563,55.531,56.531,0.0,44.906,72.0,70.0,1000.0,200.0,0.2,491.25,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.739,11.816,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,530.0,539.5,303.25,528.0,528.0,521.0,-0.001,2.777,0.0,10.675,0.938,0.294,-0.004,0.0,-0.0,-0.0
8242007,1102,1.0,1.0,1.0,1.0,100.0,37.762,40.0,40.0,40.0,1.0,1.0,950.817,290.398,-0.005,11.327,0.0,80.0,55.0,1.4,1542.25,1625.622,1795.2,252.911,55.303,72.836,73.043,72.557,52.386,1.398,2.077,0.312,67.69,54.141,89.946,47.689,67.077,69.605,92.917,82.227,91.139,30.48,58.218,37.246,-10.867,110.0,110.0,72.188,75.25,56.0,56.688,0.0,36.438,72.0,70.0,1000.0,200.0,0.122,219.0,68.75,67.688,-0.035,71.938,71.625,56.5,57.375,0.0,43.969,72.0,70.0,1000.0,200.0,0.188,474.75,75.625,75.188,0.0,72.0,72.438,56.156,56.906,0.0,34.188,72.0,70.0,1000.0,200.0,0.114,368.75,75.188,74.938,-0.004,72.0,73.313,55.438,56.531,0.0,44.781,72.0,70.0,1000.0,200.0,0.201,492.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.738,11.813,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,530.0,539.5,303.25,527.5,528.5,520.5,-0.001,2.763,0.0,10.661,0.951,0.29,-0.005,0.0,-0.0,-0.0
8242007,1103,1.0,1.0,1.0,1.0,100.0,38.074,40.0,40.0,40.0,1.0,1.0,950.817,293.911,-0.005,11.372,0.0,80.0,55.0,1.4,1542.25,1627.038,1800.737,248.616,55.303,72.836,73.043,72.447,52.386,1.402,2.085,0.304,67.772,54.172,89.974,47.829,67.077,69.605,92.695,82.121,90.991,30.553,58.218,37.464,-10.867,110.0,110.0,72.188,74.625,56.219,56.688,0.0,35.688,72.0,70.0,1000.0,200.0,0.127,223.125,68.75,67.688,-0.035,71.938,71.313,56.5,57.375,0.0,43.469,72.0,70.0,1000.0,200.0,0.187,473.25,75.625,75.0,0.0,72.063,72.563,56.156,56.906,0.0,34.781,72.0,70.0,1000.0,200.0,0.113,367.25,75.188,74.938,-0.004,72.0,72.75,55.531,56.531,0.0,44.469,72.0,70.0,1000.0,200.0,0.207,499.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.762,11.836,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.5,530.0,539.5,303.25,527.5,528.5,520.5,-0.001,2.841,0.0,10.932,0.951,0.294,-0.005,0.0,-0.0,0.0
8242007,1104,1.0,1.0,1.0,1.0,100.0,38.131,40.0,40.0,40.0,1.0,1.0,946.133,293.911,-0.005,11.268,0.0,80.0,55.0,1.4,1563.25,1635.54,1797.046,254.343,55.196,72.836,73.043,72.447,52.386,1.41,2.06,0.323,67.716,54.167,89.918,47.773,67.077,69.605,92.769,82.227,90.917,30.48,58.008,37.464,-10.852,110.0,110.0,72.25,74.625,56.219,56.594,0.0,35.813,72.0,70.0,1000.0,200.0,0.128,220.5,68.75,67.938,-0.035,72.0,71.188,56.5,57.375,0.0,43.281,72.0,70.0,1000.0,200.0,0.188,473.75,75.625,75.0,0.0,72.063,72.563,56.156,56.906,0.0,34.219,72.0,70.0,1000.0,200.0,0.113,369.5,75.188,74.938,-0.004,72.063,73.25,55.531,56.531,0.0,44.281,72.0,70.0,1000.0,200.0,0.208,499.75,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.744,11.822,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,530.0,539.5,303.25,528.0,528.0,521.0,-0.001,2.859,0.0,10.947,0.946,0.294,-0.004,0.0,-0.0,-0.0
8242007,1105,1.0,1.0,1.0,1.0,100.0,38.338,40.0,40.0,40.0,1.0,1.0,946.133,291.569,-0.005,11.505,0.0,80.0,55.0,1.4,1549.125,1624.205,1800.737,255.774,55.196,72.836,73.043,72.447,52.277,1.391,2.063,0.315,67.696,54.153,89.835,47.773,67.077,69.713,92.622,82.121,90.917,30.335,58.008,37.246,-10.867,110.0,110.0,72.25,74.625,56.0,56.688,0.0,36.219,72.0,70.0,1000.0,200.0,0.124,220.5,68.75,67.938,-0.035,72.0,71.5,56.5,57.375,0.0,43.938,72.0,70.0,1000.0,200.0,0.187,472.75,75.625,75.188,0.0,72.063,72.5,56.156,56.906,0.0,34.75,72.0,70.0,1000.0,200.0,0.113,372.25,75.188,74.938,-0.004,72.0,73.25,55.438,56.531,0.0,44.281,72.0,70.0,1000.0,200.0,0.204,496.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.752,11.825,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,530.0,539.5,303.25,528.0,528.0,521.0,-0.001,2.873,0.0,11.061,0.946,0.292,-0.004,0.0,-0.0,-0.001
8242007,1106,1.0,1.0,1.0,1.0,100.0,38.337,40.0,40.0,40.0,1.0,1.0,941.449,293.911,-0.005,11.446,0.0,80.0,55.0,1.4,1558.875,1634.123,1806.275,271.525,55.09,72.728,73.043,72.447,52.277,1.375,2.081,0.312,67.738,54.17,89.779,47.689,67.051,69.713,92.695,82.014,90.917,30.407,58.113,37.392,-10.867,110.0,110.0,72.25,74.375,56.0,56.594,0.0,35.656,72.0,70.0,1000.0,200.0,0.126,222.5,68.938,67.938,-0.035,72.0,71.063,56.5,57.375,0.0,44.188,72.0,70.0,1000.0,200.0,0.192,477.0,75.625,75.0,0.0,72.063,72.563,56.156,56.844,0.0,34.0,72.0,70.0,1000.0,200.0,0.118,378.75,75.188,74.938,-0.004,72.063,73.25,55.438,56.406,0.0,44.313,72.0,70.0,1000.0,200.0,0.205,495.25,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.736,11.803,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,530.0,539.5,303.25,528.0,528.0,521.0,-0.001,2.886,0.0,11.122,0.941,0.294,-0.005,0.0,-0.0,-0.0
8242007,1107,1.0,1.0,1.0,1.0,100.0,38.457,40.0,40.0,40.0,1.0,1.0,951.988,292.74,-0.005,11.357,0.0,80.0,55.0,1.4,1564.0,1627.038,1804.429,260.069,55.09,72.728,73.043,72.447,52.059,1.398,2.063,0.326,67.787,54.194,89.612,47.689,67.051,69.605,92.548,82.014,90.843,30.335,57.694,37.392,-10.852,110.0,110.0,72.25,75.0,55.906,56.594,0.0,35.781,72.0,70.0,1000.0,200.0,0.126,222.875,68.75,67.938,-0.035,72.0,71.188,56.5,57.063,0.0,43.688,72.0,70.0,1000.0,200.0,0.189,475.5,75.625,75.188,0.0,72.063,72.5,56.094,56.844,0.0,33.344,72.0,70.0,1000.0,200.0,0.122,383.5,75.188,74.938,-0.004,72.0,73.25,55.344,56.406,0.0,45.25,72.0,70.0,1000.0,200.0,0.204,493.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.746,11.819,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,530.0,540.0,303.25,527.5,528.0,521.0,-0.001,2.929,0.0,11.149,0.952,0.293,-0.004,0.0,-0.0,-0.0
8242007,1108,1.0,1.0,1.0,1.0,100.0,38.244,40.0,40.0,40.0,1.0,1.0,948.475,293.911,-0.005,11.268,0.0,80.0,55.0,1.4,1557.375,1627.038,1798.891,261.501,54.983,72.728,73.043,72.447,51.95,1.406,2.081,0.323,67.758,54.206,89.557,47.689,67.051,69.391,92.548,82.014,90.696,30.407,57.589,37.392,-10.852,110.0,110.0,72.25,75.25,55.906,56.594,0.0,35.844,72.0,70.0,1000.0,200.0,0.126,222.375,68.938,67.938,-0.035,71.938,71.625,56.5,57.25,0.0,44.063,72.0,70.0,1000.0,200.0,0.187,473.75,75.625,75.0,0.0,72.063,72.438,56.156,56.844,0.0,33.656,72.0,70.0,1000.0,200.0,0.122,380.75,75.188,74.938,-0.004,72.0,73.125,55.438,56.406,0.0,45.781,72.0,70.0,1000.0,200.0,0.197,486.25,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.736,11.813,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,530.0,539.5,303.25,527.5,528.5,521.0,-0.001,2.896,0.0,10.949,0.948,0.294,-0.005,0.0,-0.0,-0.0
8242007,1109,1.0,1.0,1.0,1.0,100.0,37.942,40.0,40.0,40.0,1.0,1.0,946.133,292.74,-0.005,11.268,0.0,80.0,55.0,1.4,1570.75,1627.038,1806.275,261.501,54.876,72.728,73.043,72.447,52.168,1.41,2.028,0.319,67.795,54.244,89.807,47.632,67.051,69.284,92.474,81.908,90.77,30.698,57.589,37.61,-10.852,110.0,110.0,72.25,74.625,55.906,56.594,0.0,36.719,72.0,70.0,1000.0,200.0,0.117,216.875,68.938,67.688,-0.035,72.0,71.5,56.438,57.25,0.0,43.969,72.0,70.0,1000.0,200.0,0.188,475.0,75.625,75.188,0.0,72.0,72.5,56.0,56.844,0.0,34.156,72.0,70.0,1000.0,200.0,0.122,377.0,75.188,74.938,-0.004,72.063,73.25,55.344,56.25,0.0,45.313,72.0,70.0,1000.0,200.0,0.206,495.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.749,11.816,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,530.0,539.5,303.25,528.0,528.5,520.5,-0.001,2.896,0.0,10.833,0.946,0.293,-0.006,0.0,-0.0,0.0
8242007,1110,1.0,1.0,1.0,1.0,100.0,37.806,40.0,40.0,40.0,1.0,1.0,939.107,292.74,-0.005,11.357,0.0,80.0,55.0,1.4,1570.75,1618.541,1800.737,261.501,54.876,72.728,72.935,72.447,51.95,1.398,2.099,0.319,67.806,54.223,89.89,47.576,67.051,69.284,92.474,81.908,90.696,30.989,57.589,37.902,-10.852,110.0,110.0,72.25,74.438,55.906,56.469,0.0,36.094,72.0,70.0,1000.0,200.0,0.127,223.625,68.938,67.938,-0.035,72.0,71.313,56.438,57.25,0.0,44.156,72.0,70.0,1000.0,200.0,0.188,474.25,75.875,75.0,0.0,72.063,72.5,56.094,56.844,0.0,34.563,72.0,70.0,1000.0,200.0,0.115,370.0,75.25,74.938,-0.004,72.0,72.938,55.281,56.25,0.0,45.156,72.0,70.0,1000.0,200.0,0.208,497.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.746,11.82,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,530.0,539.5,303.25,527.5,528.5,521.0,-0.001,2.952,0.0,10.92,0.939,0.293,-0.005,0.0,-0.0,-0.001
8242007,1111,1.0,1.0,1.0,1.0,100.0,37.711,40.0,40.0,40.0,1.0,1.0,949.646,293.911,-0.005,11.268,0.0,80.0,55.0,1.4,1571.75,1631.289,1806.275,261.501,54.983,72.728,72.935,72.447,51.95,1.394,2.081,0.315,67.782,54.225,90.057,47.491,66.837,69.391,92.4,81.908,90.622,30.989,57.799,37.829,-10.852,110.0,110.0,72.25,74.875,55.813,56.469,0.0,36.156,72.0,70.0,1000.0,200.0,0.127,223.125,68.938,67.938,-0.035,71.938,71.5,56.438,57.25,0.0,43.531,72.0,70.0,1000.0,200.0,0.187,473.75,75.625,75.0,0.0,72.063,72.438,56.0,56.594,0.0,33.5,72.0,70.0,1000.0,200.0,0.123,385.25,75.188,75.063,-0.004,72.0,72.75,55.344,56.25,0.0,46.063,72.0,70.0,1000.0,200.0,0.198,486.75,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.757,11.822,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,530.0,540.0,303.25,527.5,528.5,521.0,-0.001,2.875,0.0,10.72,0.95,0.294,-0.005,0.0,-0.0,0.0
8242007,1112,1.0,1.0,1.0,1.0,100.0,37.925,40.0,40.0,40.0,1.0,1.0,939.107,291.569,-0.005,11.475,0.0,80.0,55.0,1.4,1565.75,1611.464,1809.968,268.661,54.983,72.728,73.043,72.447,52.168,1.41,2.063,0.326,67.799,54.217,90.085,47.52,66.837,69.391,92.253,81.802,90.548,30.698,57.904,37.683,-10.867,110.0,110.0,72.25,74.438,55.906,56.469,0.0,36.125,72.0,70.0,1000.0,200.0,0.128,224.25,68.938,67.938,-0.035,71.75,71.5,56.438,57.25,0.0,43.125,72.0,70.0,1000.0,200.0,0.18,463.5,75.625,75.188,0.0,72.0,72.563,56.094,56.594,0.0,34.156,72.0,70.0,1000.0,200.0,0.119,373.5,75.25,74.875,-0.004,72.0,72.938,55.344,56.25,0.0,45.188,72.0,70.0,1000.0,200.0,0.208,497.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.739,11.814,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,530.0,539.5,303.25,527.5,528.5,521.0,-0.001,2.946,0.0,11.149,0.939,0.292,-0.005,0.0,-0.0,-0.001
8242007,1113,1.0,1.0,1.0,1.0,100.0,37.898,40.0,40.0,40.0,1.0,1.0,956.672,290.398,-0.005,11.298,0.0,80.0,55.0,1.4,1548.25,1619.957,1787.819,257.206,54.983,72.728,73.043,72.447,51.95,1.41,2.056,0.319,67.792,54.284,89.779,47.548,66.837,69.284,92.253,81.908,90.474,30.335,57.799,37.392,-10.867,110.0,110.0,72.188,74.625,55.813,56.406,0.0,36.188,72.0,70.0,1000.0,200.0,0.128,223.75,68.75,67.938,-0.035,71.938,71.625,56.438,57.25,0.0,41.625,72.0,70.0,1000.0,200.0,0.184,471.75,75.625,75.188,0.0,72.0,72.438,56.0,56.594,0.0,34.469,72.0,70.0,1000.0,200.0,0.117,371.75,75.25,74.938,-0.004,72.0,72.438,55.344,56.25,0.0,45.875,72.0,70.0,1000.0,200.0,0.199,489.25,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.755,11.83,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,530.0,539.5,303.25,527.0,528.5,521.0,-0.001,2.903,0.0,11.091,0.957,0.29,-0.004,0.0,-0.0,-0.0
8242007,1114,1.0,1.0,1.0,1.0,100.0,37.596,40.0,40.0,40.0,1.0,1.0,946.133,292.74,-0.005,11.372,0.0,80.0,55.0,1.4,1544.25,1628.455,1804.429,258.638,54.876,72.728,72.935,72.447,51.95,1.391,2.045,0.315,67.765,54.211,89.751,47.491,66.837,69.284,92.253,81.695,90.474,30.48,57.694,37.392,-10.852,110.0,110.0,72.25,74.875,55.813,56.406,0.0,36.406,72.0,70.0,1000.0,200.0,0.127,223.0,68.75,68.0,-0.035,71.75,71.625,56.313,57.063,0.0,42.0,72.0,70.0,1000.0,200.0,0.188,475.0,75.625,75.188,0.0,72.0,72.313,56.0,56.594,0.0,33.906,72.0,70.0,1000.0,200.0,0.121,376.0,75.25,74.938,-0.004,72.0,73.313,55.281,56.25,0.0,46.469,72.0,70.0,1000.0,200.0,0.197,485.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.76,11.836,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,530.0,539.5,303.25,527.0,528.5,521.0,-0.001,2.888,0.0,10.934,0.946,0.293,-0.004,0.0,-0.0,-0.0
8242007,1115,1.0,1.0,1.0,1.0,100.0,37.482,40.0,40.0,40.0,1.0,1.0,962.526,293.911,-0.005,11.372,0.0,80.0,55.0,1.4,1555.5,1634.123,1808.121,251.479,54.876,72.728,72.935,72.447,52.168,1.391,2.085,0.319,67.761,54.208,89.751,47.407,66.837,69.284,92.179,81.695,90.4,30.48,57.694,37.392,-10.852,110.0,110.0,72.25,74.875,55.813,56.406,0.0,36.563,72.0,70.0,1000.0,200.0,0.127,223.125,68.938,67.938,-0.035,71.938,71.313,56.438,57.063,0.0,42.125,72.0,70.0,1000.0,200.0,0.186,472.25,75.625,75.188,0.0,72.0,72.438,56.0,56.594,0.0,33.625,72.0,70.0,1000.0,200.0,0.123,384.5,75.25,74.938,-0.004,72.0,71.0,55.281,56.156,0.0,46.0,72.0,70.0,1000.0,200.0,0.2,487.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.747,11.825,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,530.0,540.0,303.25,527.0,528.5,521.0,-0.001,2.888,0.0,10.934,0.963,0.294,-0.005,0.0,-0.0,-0.0
