DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1116,1.0,1.0,1.0,1.0,100.0,37.335,40.0,40.0,40.0,1.0,1.0,930.91,295.082,-0.005,11.431,0.0,80.0,55.0,1.4,1550.25,1593.079,1800.737,245.753,54.876,72.728,72.935,72.447,51.95,1.425,2.085,0.323,67.781,54.238,89.64,47.576,66.967,69.391,92.105,81.695,90.327,30.916,57.694,37.756,-10.852,110.0,110.0,72.375,74.563,55.813,56.406,0.0,36.688,72.0,70.0,1000.0,200.0,0.127,223.625,68.938,67.938,-0.035,71.938,71.688,56.313,57.25,0.0,43.25,72.0,70.0,1000.0,200.0,0.179,462.0,75.625,75.0,0.0,71.938,72.438,55.875,56.594,0.0,34.875,72.0,70.0,1000.0,200.0,0.111,366.0,75.25,74.938,-0.004,72.0,70.625,55.281,56.156,0.0,46.094,72.0,70.0,1000.0,200.0,0.199,488.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.747,11.82,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,530.0,539.5,303.25,528.0,528.5,521.0,-0.001,2.92,0.0,10.875,0.931,0.295,-0.005,0.0,-0.0,0.0
8242007,1117,1.0,1.0,1.0,1.0,100.0,37.2,40.0,40.0,40.0,1.0,1.0,957.843,295.082,-0.005,11.313,0.0,80.0,55.0,1.4,1545.875,1639.793,1804.429,265.797,54.876,72.728,72.826,72.447,51.95,1.402,2.021,0.319,67.737,54.187,90.029,47.604,66.967,69.498,92.031,81.695,90.327,30.843,57.589,37.683,-10.852,110.0,110.0,72.375,74.625,55.688,56.313,0.0,37.063,72.0,70.0,1000.0,200.0,0.126,222.875,68.75,68.0,-0.035,72.0,71.5,56.313,57.063,0.0,42.156,72.0,70.0,1000.0,200.0,0.188,475.75,75.625,75.188,0.0,71.938,72.438,56.0,56.594,0.0,34.438,72.0,70.0,1000.0,200.0,0.118,372.25,75.25,74.938,-0.004,72.0,70.313,55.281,56.156,0.0,44.875,72.0,70.0,1000.0,200.0,0.206,499.25,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.738,11.816,12.415,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,530.0,539.5,303.25,528.0,528.5,521.0,-0.001,2.893,0.0,10.763,0.958,0.295,-0.004,0.0,-0.0,-0.001
8242007,1118,1.0,1.0,1.0,1.0,100.0,37.065,40.0,40.0,40.0,1.0,1.0,929.74,292.74,-0.005,11.401,0.0,80.0,55.0,1.4,1560.25,1587.427,1782.285,240.027,54.876,72.621,72.826,72.337,51.95,1.41,2.021,0.323,67.749,54.201,89.918,47.52,66.967,69.391,91.958,81.589,90.253,30.771,57.904,37.61,-10.852,110.0,110.0,72.25,74.563,55.813,56.406,0.0,37.281,72.0,70.0,1000.0,200.0,0.127,223.125,68.938,68.0,-0.035,71.938,71.313,56.438,57.063,0.0,43.375,72.0,70.0,1000.0,200.0,0.177,460.0,75.625,75.188,0.0,72.0,72.438,56.0,56.594,0.0,34.813,72.0,70.0,1000.0,200.0,0.114,369.25,75.25,74.938,-0.004,72.063,70.375,55.281,56.156,0.0,46.094,72.0,70.0,1000.0,200.0,0.198,487.25,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.741,11.811,12.417,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,530.0,540.0,303.25,527.5,528.5,521.0,-0.001,2.874,0.0,10.845,0.93,0.293,-0.005,0.0,-0.0,-0.0
8242007,1119,1.0,1.0,1.0,1.0,100.0,36.939,40.0,40.0,40.0,1.0,1.0,930.91,292.74,-0.005,11.416,0.0,80.0,55.0,1.4,1560.25,1610.049,1795.2,244.322,54.876,72.728,72.826,72.337,51.95,1.394,2.088,0.319,67.741,54.196,89.974,47.548,66.967,69.498,91.884,81.695,90.179,30.771,57.694,37.61,-10.867,110.0,110.0,72.188,74.438,55.688,56.406,0.0,37.469,72.0,70.0,1000.0,200.0,0.128,223.75,68.75,67.938,-0.035,71.938,71.313,56.313,57.25,0.0,43.094,72.0,70.0,1000.0,200.0,0.178,460.75,75.625,75.188,0.0,72.0,72.438,56.0,56.5,0.0,34.625,72.0,70.0,1000.0,200.0,0.113,366.0,75.25,75.063,-0.004,72.063,70.375,55.281,56.25,0.0,45.375,72.0,70.0,1000.0,200.0,0.208,497.75,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.741,11.808,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,530.0,540.0,303.25,527.5,528.5,521.0,-0.001,2.9,0.0,10.86,0.931,0.293,-0.004,0.0,-0.0,-0.0
8242007,1120,1.0,1.0,1.0,1.0,100.0,36.804,40.0,40.0,40.0,1.0,1.0,948.475,293.911,-0.005,11.386,0.0,80.0,55.0,1.4,1546.25,1641.211,1811.814,261.501,54.876,72.621,72.718,72.337,51.95,1.383,2.106,0.304,67.758,54.206,89.974,47.491,66.967,69.498,91.81,81.802,90.105,30.843,57.694,37.683,-10.852,110.0,110.0,72.25,74.563,55.813,56.313,0.0,38.0,72.0,70.0,1000.0,200.0,0.128,224.0,68.75,67.938,-0.035,71.938,71.188,56.313,57.063,0.0,41.781,72.0,70.0,1000.0,200.0,0.185,471.75,75.625,75.0,0.0,72.0,72.438,56.0,56.594,0.0,34.094,72.0,70.0,1000.0,200.0,0.118,373.75,75.25,75.063,-0.004,72.063,70.625,55.281,56.156,0.0,46.594,72.0,70.0,1000.0,200.0,0.205,495.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.746,11.82,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,530.0,539.5,303.25,527.5,528.5,521.0,-0.001,2.9,0.0,10.832,0.948,0.294,-0.004,0.0,-0.0,0.0
8242007,1121,1.0,1.0,1.0,1.0,100.0,36.669,40.0,40.0,40.0,1.0,1.0,960.184,293.911,-0.005,11.372,0.0,80.0,55.0,1.4,1558.0,1646.884,1811.814,262.933,54.876,72.621,72.826,72.337,51.95,1.383,2.088,0.315,67.756,54.194,89.974,47.604,66.902,69.498,91.884,81.589,90.105,30.989,57.694,37.756,-10.852,110.0,110.0,72.25,74.563,55.813,56.406,0.0,37.375,72.0,70.0,1000.0,200.0,0.133,229.375,68.938,67.938,-0.035,71.938,71.063,56.313,57.063,0.0,42.063,72.0,70.0,1000.0,200.0,0.186,473.5,75.625,75.188,0.0,72.0,72.438,56.0,56.5,0.0,33.313,72.0,70.0,1000.0,200.0,0.12,381.25,75.25,75.063,-0.004,72.188,70.313,55.281,56.156,0.0,46.5,72.0,70.0,1000.0,200.0,0.203,492.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.722,11.805,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.5,530.0,539.5,303.25,527.0,528.5,521.0,-0.001,2.882,0.0,10.703,0.96,0.294,-0.005,0.0,-0.0,0.0
8242007,1122,1.0,1.0,1.0,1.0,100.0,36.777,40.0,40.0,40.0,1.0,1.0,954.33,296.253,-0.005,11.372,0.0,80.0,55.0,1.4,1563.375,1632.706,1813.661,262.933,54.983,72.621,72.718,72.337,52.059,1.383,2.099,0.315,67.804,54.232,90.057,47.66,66.902,69.391,91.81,81.482,90.031,30.916,57.799,37.829,-10.852,110.0,110.0,72.188,74.563,55.688,56.406,0.0,36.656,72.0,70.0,1000.0,200.0,0.138,232.625,68.688,68.0,-0.035,71.938,71.688,56.438,57.063,0.0,43.469,72.0,70.0,1000.0,200.0,0.175,457.5,75.875,75.188,0.0,72.0,72.5,56.0,56.5,0.0,33.688,72.0,70.0,1000.0,200.0,0.121,376.5,75.25,74.938,-0.004,72.188,70.188,55.281,56.156,0.0,46.313,72.0,70.0,1000.0,200.0,0.215,507.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.726,11.813,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,530.0,539.5,303.25,527.0,528.5,521.0,-0.001,2.924,0.0,10.934,0.954,0.296,-0.004,0.0,-0.0,0.0
8242007,1123,1.0,1.0,1.0,1.0,100.0,36.748,40.0,40.0,40.0,1.0,1.0,935.594,292.74,-0.005,11.327,0.0,80.0,55.0,1.4,1568.875,1614.294,1798.891,247.185,54.983,72.621,72.718,72.337,52.059,1.398,2.07,0.319,67.771,54.219,90.029,47.745,66.902,69.391,91.736,81.482,90.031,30.916,57.904,37.829,-10.852,110.0,110.0,72.188,74.625,55.813,56.469,0.0,38.125,72.0,70.0,1000.0,200.0,0.126,221.25,68.938,67.938,-0.035,71.938,71.688,56.313,57.25,0.0,42.875,72.0,70.0,1000.0,200.0,0.177,460.25,75.625,75.188,0.0,72.0,72.5,56.0,56.594,0.0,34.531,72.0,70.0,1000.0,200.0,0.115,370.0,75.313,75.063,-0.004,72.188,70.188,55.281,56.156,0.0,47.031,72.0,70.0,1000.0,200.0,0.214,504.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.726,11.814,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,530.0,540.0,303.25,528.0,528.5,521.0,-0.001,2.901,0.0,10.891,0.936,0.293,-0.005,0.0,-0.0,0.0
8242007,1124,1.0,1.0,1.0,1.0,100.0,36.72,40.0,40.0,40.0,1.0,1.0,964.868,292.74,-0.005,11.357,0.0,80.0,55.0,1.4,1577.625,1638.375,1809.968,261.501,54.983,72.621,72.718,72.337,52.059,1.406,2.074,0.326,67.806,54.274,90.14,47.717,66.902,69.498,91.663,81.376,89.957,30.916,57.694,37.756,-10.852,110.0,110.0,72.25,74.875,55.813,56.469,0.0,36.875,72.0,70.0,1000.0,200.0,0.138,232.625,68.75,68.0,-0.035,71.938,71.688,56.438,57.25,0.0,41.938,72.0,70.0,1000.0,200.0,0.187,472.0,75.875,75.0,0.0,72.0,72.313,56.0,56.594,0.0,34.688,72.0,70.0,1000.0,200.0,0.114,368.0,75.25,75.063,-0.004,72.188,70.313,55.281,56.25,0.0,47.125,72.0,70.0,1000.0,200.0,0.212,503.75,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.724,11.818,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,530.0,539.5,303.25,528.0,528.5,521.0,-0.001,2.901,0.0,10.805,0.965,0.293,-0.004,0.0,-0.0,-0.0
8242007,1125,1.0,1.0,1.0,1.0,100.0,36.701,40.0,40.0,40.0,1.0,1.0,947.304,292.74,-0.005,11.357,0.0,80.0,55.0,1.4,1577.625,1621.373,1809.968,258.638,54.983,72.621,72.718,72.337,52.059,1.398,2.074,0.33,67.886,54.247,90.001,47.717,66.902,69.391,91.515,81.376,89.884,30.771,57.904,37.683,-10.867,110.0,110.0,72.188,74.875,55.688,56.406,0.0,36.719,72.0,70.0,1000.0,200.0,0.14,231.0,68.938,68.0,-0.035,72.0,71.688,56.438,57.25,0.0,43.063,72.0,70.0,1000.0,200.0,0.176,459.25,75.875,75.188,0.0,72.0,72.5,56.0,56.5,0.0,34.813,72.0,70.0,1000.0,200.0,0.114,367.5,75.25,75.063,-0.004,72.188,70.313,55.281,56.25,0.0,47.313,72.0,70.0,1000.0,200.0,0.213,505.25,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.747,11.838,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,530.0,539.5,303.25,528.0,528.5,521.0,-0.001,2.893,0.0,10.919,0.947,0.293,-0.005,0.0,-0.0,-0.0
8242007,1126,1.0,1.0,1.0,1.0,100.0,36.683,40.0,40.0,40.0,1.0,1.0,969.552,296.253,-0.005,11.386,0.0,80.0,55.0,1.4,1560.25,1658.236,1822.895,267.229,54.983,72.728,72.826,72.337,52.386,1.387,2.088,0.308,67.953,54.368,90.085,47.773,67.019,69.498,91.515,81.376,89.81,30.771,57.799,37.683,-10.852,110.0,110.0,72.188,74.875,55.813,56.406,0.0,37.406,72.0,70.0,1000.0,200.0,0.133,230.0,68.75,68.0,-0.035,71.938,71.5,56.438,57.063,0.0,41.75,72.0,70.0,1000.0,200.0,0.187,473.75,75.625,75.188,0.0,71.938,72.438,56.0,56.594,0.0,34.406,72.0,70.0,1000.0,200.0,0.116,370.0,75.25,74.938,-0.004,72.188,70.188,55.344,56.25,0.0,45.813,72.0,70.0,1000.0,200.0,0.225,517.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.742,11.838,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,530.0,540.0,303.25,527.5,528.5,521.0,-0.001,2.912,0.0,10.947,0.97,0.296,-0.004,0.0,-0.0,0.0
8242007,1127,1.0,1.0,1.0,1.0,100.0,36.666,40.0,40.0,40.0,1.0,1.0,964.868,295.082,-0.005,11.49,0.0,80.0,55.0,1.4,1576.5,1651.14,1815.507,254.343,54.983,72.621,72.718,72.227,52.059,1.406,2.077,0.323,67.878,54.3,89.89,47.773,67.019,69.391,91.515,81.269,89.81,30.843,57.799,37.756,-10.867,110.0,110.0,72.25,74.625,55.906,56.406,0.0,36.531,72.0,70.0,1000.0,200.0,0.139,232.875,68.75,68.0,-0.035,71.938,71.625,56.438,57.25,0.0,43.281,72.0,70.0,1000.0,200.0,0.175,457.25,75.625,75.0,0.0,71.938,72.5,56.0,56.594,0.0,34.344,72.0,70.0,1000.0,200.0,0.116,370.25,75.313,75.063,-0.004,72.063,70.125,55.344,56.156,0.0,45.875,72.0,70.0,1000.0,200.0,0.223,519.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.75,11.844,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,530.0,540.0,303.25,527.5,528.5,521.0,-0.001,2.947,0.0,11.048,0.965,0.295,-0.004,0.0,-0.0,-0.0
8242007,1128,1.0,1.0,1.0,1.0,100.0,36.636,40.0,40.0,40.0,1.0,1.0,939.107,295.082,-0.005,11.401,0.0,80.0,55.0,1.4,1565.875,1628.455,1793.355,252.911,54.983,72.621,72.609,72.227,51.95,1.391,2.049,0.319,67.802,54.253,89.751,47.801,67.019,69.391,91.441,81.269,89.662,30.843,57.694,37.683,-10.852,110.0,110.0,72.25,74.875,55.813,56.469,0.0,37.188,72.0,70.0,1000.0,200.0,0.136,231.5,68.75,68.0,-0.035,71.938,71.688,56.313,57.25,0.0,43.313,72.0,70.0,1000.0,200.0,0.175,458.0,75.875,75.188,0.0,72.0,72.438,56.0,56.594,0.0,34.844,72.0,70.0,1000.0,200.0,0.11,363.25,75.313,74.938,-0.004,72.063,70.0,55.344,56.156,0.0,47.313,72.0,70.0,1000.0,200.0,0.215,507.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.734,11.825,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,530.0,539.5,303.25,528.0,528.5,521.0,-0.001,2.904,0.0,10.847,0.939,0.295,-0.004,0.0,-0.0,-0.0
8242007,1129,1.0,1.0,1.0,1.0,100.0,36.58,40.0,40.0,40.0,1.0,1.0,949.646,293.911,-0.005,11.431,0.0,80.0,55.0,1.4,1569.75,1638.375,1824.742,258.638,54.876,72.514,72.718,72.227,51.95,1.41,2.099,0.323,67.862,54.266,89.89,47.773,67.019,69.391,91.368,81.269,89.662,30.771,57.694,37.683,-10.852,110.0,110.0,72.25,74.625,55.813,56.406,0.0,36.719,72.0,70.0,1000.0,200.0,0.14,234.125,68.938,68.0,-0.035,71.938,71.688,56.313,57.063,0.0,43.031,72.0,70.0,1000.0,200.0,0.175,461.5,75.625,75.188,0.0,72.0,72.438,56.0,56.594,0.0,33.906,72.0,70.0,1000.0,200.0,0.119,374.25,75.313,75.063,-0.004,72.063,70.188,55.281,56.25,0.0,46.844,72.0,70.0,1000.0,200.0,0.214,504.75,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.767,11.844,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.0,530.0,539.5,303.0,527.0,528.5,521.0,-0.001,2.935,0.0,10.99,0.95,0.294,-0.005,0.0,-0.0,-0.0
8242007,1130,1.0,1.0,1.0,1.0,100.0,36.511,40.0,40.0,40.0,1.0,1.0,944.962,295.082,-0.005,11.386,0.0,80.0,55.0,1.4,1572.5,1636.958,1798.891,254.343,54.983,72.621,72.718,72.337,52.059,1.402,2.085,0.326,67.853,54.278,89.918,47.773,67.019,69.391,91.368,81.163,89.662,31.061,57.799,37.756,-10.867,110.0,110.0,72.25,74.063,55.688,56.406,0.0,36.719,72.0,70.0,1000.0,200.0,0.139,233.75,68.75,68.063,-0.035,71.938,71.625,56.438,57.063,0.0,42.906,72.0,70.0,1000.0,200.0,0.176,459.25,75.625,75.0,0.0,72.0,72.5,56.0,56.594,0.0,34.156,72.0,70.0,1000.0,200.0,0.117,371.5,75.313,75.063,-0.004,72.063,70.188,55.281,56.156,0.0,46.406,72.0,70.0,1000.0,200.0,0.211,504.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.75,11.828,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,530.0,539.5,303.25,528.0,528.5,521.0,-0.001,2.851,0.0,10.602,0.945,0.295,-0.004,0.0,-0.0,-0.0
8242007,1131,1.0,1.0,1.0,1.0,100.0,36.261,40.0,40.0,40.0,1.0,1.0,947.304,292.74,-0.005,11.386,0.0,80.0,55.0,1.4,1572.5,1641.211,1808.121,260.069,54.983,72.728,72.826,72.227,52.059,1.383,2.077,0.319,67.877,54.278,90.029,47.717,67.019,69.391,91.294,81.376,89.588,31.134,57.694,37.902,-10.852,110.0,110.0,72.25,74.625,55.813,56.406,0.0,37.688,72.0,70.0,1000.0,200.0,0.129,227.125,68.75,68.0,-0.035,72.0,71.5,56.313,57.063,0.0,42.438,72.0,70.0,1000.0,200.0,0.183,466.25,75.625,75.188,0.0,72.0,72.5,56.0,56.594,0.0,33.906,72.0,70.0,1000.0,200.0,0.118,373.5,75.313,75.063,-0.004,71.875,70.188,55.281,56.156,0.0,46.219,72.0,70.0,1000.0,200.0,0.212,504.75,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.767,11.839,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,530.0,539.5,303.25,527.5,528.5,521.0,-0.001,2.901,0.0,10.717,0.947,0.293,-0.004,0.0,-0.0,-0.001
8242007,1132,1.0,1.0,1.0,1.0,100.0,36.406,40.0,40.0,40.0,1.0,1.0,962.526,296.253,-0.005,11.386,0.0,80.0,55.0,1.4,1570.375,1641.211,1813.661,260.069,54.983,72.514,72.718,72.227,52.059,1.413,2.095,0.33,67.865,54.286,90.029,47.717,66.902,69.391,91.22,81.057,89.514,31.061,57.799,37.902,-10.852,110.0,110.0,72.375,74.563,55.813,56.406,0.0,37.031,72.0,70.0,1000.0,200.0,0.139,233.625,68.75,68.0,-0.035,71.938,71.5,56.438,57.063,0.0,42.844,72.0,70.0,1000.0,200.0,0.174,459.0,75.875,75.188,0.0,72.0,72.438,56.0,56.594,0.0,33.469,72.0,70.0,1000.0,200.0,0.121,376.75,75.313,75.063,-0.004,72.063,70.125,55.281,56.156,0.0,46.188,72.0,70.0,1000.0,200.0,0.212,504.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.763,11.836,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,530.0,539.5,303.25,527.0,528.5,521.0,-0.001,2.913,0.0,10.833,0.963,0.296,-0.004,0.0,-0.0,-0.0
8242007,1133,1.0,1.0,1.0,1.0,100.0,36.397,40.0,40.0,40.0,1.0,1.0,948.475,293.911,-0.005,11.372,0.0,80.0,55.0,1.4,1567.375,1644.047,1809.968,262.933,54.983,72.621,72.718,72.337,52.059,1.383,2.074,0.319,67.879,54.316,90.029,47.632,66.902,69.391,91.146,81.057,89.44,31.134,57.904,37.902,-10.852,110.0,110.0,72.25,74.625,55.688,56.406,0.0,36.813,72.0,70.0,1000.0,200.0,0.14,233.125,68.75,68.0,-0.035,71.938,71.625,56.438,57.25,0.0,42.719,72.0,70.0,1000.0,200.0,0.181,462.75,75.875,75.188,0.0,72.063,72.438,56.0,56.5,0.0,33.375,72.0,70.0,1000.0,200.0,0.118,379.0,75.313,74.938,-0.004,72.063,70.188,55.281,56.156,0.0,46.219,72.0,70.0,1000.0,200.0,0.211,502.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.784,11.863,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.0,530.0,539.5,303.25,528.0,528.5,521.5,-0.001,2.875,0.0,10.704,0.948,0.294,-0.004,0.0,-0.0,-0.001
8242007,1134,1.0,1.0,1.0,1.0,100.0,36.379,40.0,40.0,40.0,1.0,1.0,970.723,293.911,0.11,11.431,0.0,80.0,55.0,1.4,1569.375,1639.793,1798.891,264.365,54.983,72.621,72.826,72.227,52.059,1.402,2.099,0.308,67.895,54.299,89.974,47.66,66.902,69.284,93.138,81.057,89.588,31.134,57.904,37.975,-10.852,110.0,110.0,72.25,74.563,55.906,56.406,0.0,36.938,72.0,70.0,1000.0,200.0,0.14,234.0,68.75,68.0,-0.035,71.938,71.875,56.313,57.063,0.0,43.438,72.0,70.0,1000.0,200.0,0.176,459.0,75.625,75.188,0.0,72.0,72.5,56.0,56.594,0.0,33.313,72.0,70.0,1000.0,200.0,0.119,379.25,75.313,74.938,-0.004,72.063,70.313,55.281,56.25,0.0,46.844,72.0,70.0,1000.0,200.0,0.212,503.75,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.767,11.856,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.0,530.0,539.5,303.25,527.5,528.5,521.5,0.032,2.921,0.0,10.876,0.971,0.294,-0.004,0.0,-0.0,-0.0
8242007,1135,1.0,1.0,1.0,1.0,100.0,36.37,40.0,40.0,40.0,1.0,1.0,968.381,293.911,0.11,11.298,0.0,80.0,55.0,1.4,1577.0,1638.375,1804.429,254.343,54.983,72.621,72.826,72.227,52.059,1.398,2.092,0.323,67.885,54.314,89.974,47.717,66.902,69.284,94.318,80.95,89.071,30.916,57.799,37.829,-10.852,110.0,110.0,72.25,74.375,55.813,56.406,0.0,36.969,72.0,70.0,1000.0,200.0,0.14,233.875,68.75,68.0,-0.035,72.0,71.5,56.438,57.25,0.0,43.188,72.0,70.0,1000.0,200.0,0.176,458.5,75.875,75.188,0.0,72.0,72.438,56.0,56.594,0.0,33.688,72.0,70.0,1000.0,200.0,0.116,376.5,75.313,74.938,-0.004,72.0,70.313,55.344,56.156,0.0,47.0,72.0,70.0,1000.0,200.0,0.213,505.25,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.792,11.868,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.0,530.0,539.5,303.25,527.0,528.5,521.5,0.043,2.905,0.0,10.863,0.968,0.294,-0.004,0.0,-0.0,-0.0
8242007,1136,1.0,1.0,1.0,1.0,100.0,36.351,40.0,40.0,40.0,1.0,1.0,951.988,295.082,0.142,11.298,0.0,80.0,55.0,1.4,1574.0,1611.464,1800.737,261.501,54.983,72.514,72.826,72.227,52.059,1.413,2.106,0.315,67.885,54.305,89.918,47.773,66.902,69.284,94.908,80.844,88.259,30.916,57.904,37.829,-10.852,110.0,110.0,72.25,74.563,55.813,56.406,0.0,36.813,72.0,70.0,1000.0,200.0,0.14,233.625,68.75,68.063,-0.035,71.938,71.625,56.438,57.25,0.0,42.969,72.0,70.0,1000.0,200.0,0.177,460.25,75.875,75.0,0.0,72.0,72.5,56.0,56.594,0.0,34.688,72.0,70.0,1000.0,200.0,0.11,363.25,75.313,75.063,-0.004,72.0,70.313,55.344,56.25,0.0,46.531,72.0,70.0,1000.0,200.0,0.213,504.25,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.759,11.838,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,530.5,539.5,303.25,527.5,528.5,521.5,0.067,2.894,0.0,10.863,0.952,0.295,-0.004,0.0,-0.0,-0.0
8242007,1137,1.0,1.0,1.0,1.0,100.0,36.333,40.0,40.0,40.0,1.0,1.0,960.184,295.082,0.184,11.357,0.0,80.0,55.0,1.4,1571.5,1627.038,1813.661,255.774,54.983,72.514,72.826,72.227,52.059,1.433,2.07,0.326,67.889,54.3,89.89,47.66,66.74,69.177,94.908,80.844,86.782,30.916,57.799,37.829,-10.867,110.0,110.0,72.25,74.438,55.813,56.406,0.0,38.156,72.0,70.0,1000.0,200.0,0.13,224.625,68.75,68.063,-0.035,72.0,71.5,56.438,57.25,0.0,42.438,72.0,70.0,1000.0,200.0,0.176,459.5,75.625,75.188,0.0,72.0,72.438,56.0,56.594,0.0,33.719,72.0,70.0,1000.0,200.0,0.118,373.75,75.313,74.938,-0.004,72.0,70.188,55.344,56.25,0.0,46.125,72.0,70.0,1000.0,200.0,0.214,506.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.785,11.863,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.0,530.0,539.5,303.25,527.5,528.5,521.5,0.106,2.92,0.0,10.92,0.96,0.295,-0.004,0.0,-0.0,0.0
8242007,1138,1.0,1.0,1.0,1.0,100.0,36.314,40.0,40.0,40.0,1.0,1.0,961.355,295.082,0.269,11.357,0.0,80.0,55.0,1.4,1571.5,1639.793,1806.275,252.911,54.983,72.621,72.826,72.227,52.059,1.387,2.102,0.33,67.865,54.295,89.974,47.576,66.74,69.177,95.203,80.844,85.305,30.916,57.904,37.756,-10.852,110.0,110.0,72.25,74.625,55.906,56.406,0.0,37.281,72.0,70.0,1000.0,200.0,0.139,233.0,68.938,68.0,-0.035,72.0,72.125,56.438,57.25,0.0,43.406,72.0,70.0,1000.0,200.0,0.175,456.5,75.625,75.188,0.0,72.0,72.5,56.0,56.594,0.0,33.844,72.0,70.0,1000.0,200.0,0.115,375.25,75.438,74.938,-0.004,71.875,70.188,55.344,56.25,0.0,45.188,72.0,70.0,1000.0,200.0,0.214,505.75,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.76,11.844,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,530.5,539.5,303.25,527.5,528.5,521.5,0.185,2.878,0.0,10.805,0.961,0.295,-0.005,0.0,-0.0,-0.0
8242007,1139,1.0,1.0,1.0,1.0,100.0,36.296,40.0,40.0,40.0,1.0,1.0,961.355,293.911,0.385,11.342,0.0,80.0,55.0,1.4,1574.125,1638.375,1809.968,258.638,54.983,72.514,72.826,72.227,52.059,1.402,2.081,0.315,67.879,54.297,90.057,47.491,66.74,69.284,95.572,80.737,85.748,30.843,57.799,37.756,-10.867,110.0,110.0,72.25,74.625,55.906,56.406,0.0,37.625,72.0,70.0,1000.0,200.0,0.139,233.875,68.938,68.0,-0.035,71.938,71.688,56.438,57.25,0.0,42.875,72.0,70.0,1000.0,200.0,0.172,455.75,75.625,75.188,0.0,72.063,72.5,56.0,56.594,0.0,33.656,72.0,70.0,1000.0,200.0,0.122,378.75,75.438,75.063,-0.004,72.0,70.313,55.344,56.156,0.0,45.688,72.0,70.0,1000.0,200.0,0.212,504.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.769,11.854,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,530.5,539.5,303.25,527.5,528.5,522.0,0.255,2.909,0.0,10.906,0.961,0.294,-0.005,0.0,-0.0,-0.0
8242007,1140,1.0,1.0,1.0,1.0,100.0,36.277,40.0,40.0,40.0,1.0,1.0,953.159,295.082,0.532,11.283,0.0,80.0,55.0,1.4,1571.0,1617.125,1795.2,250.048,54.983,72.621,72.826,72.227,52.168,1.417,2.077,0.33,67.886,54.299,89.974,47.632,66.74,69.177,95.793,80.844,88.111,30.843,57.904,37.756,-10.867,110.0,110.0,72.25,74.875,55.906,56.406,0.0,37.844,72.0,70.0,1000.0,200.0,0.14,233.5,68.938,68.0,-0.035,72.0,71.688,56.438,57.25,0.0,42.844,72.0,70.0,1000.0,200.0,0.173,453.0,75.625,75.188,0.0,72.0,72.438,56.0,56.594,0.0,34.375,72.0,70.0,1000.0,200.0,0.115,368.5,75.313,75.063,-0.004,72.0,70.313,55.344,56.25,0.0,45.5,72.0,70.0,1000.0,200.0,0.213,504.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.768,11.851,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,530.0,539.5,303.25,527.5,528.5,522.0,0.273,2.882,0.0,10.849,0.953,0.295,-0.005,0.0,-0.0,-0.001
8242007,1141,1.0,1.0,1.0,1.0,100.0,36.249,40.0,40.0,40.0,1.0,1.0,954.33,296.253,0.637,11.357,0.0,80.0,55.0,1.4,1566.875,1645.465,1817.354,255.774,54.983,72.514,72.826,72.227,52.059,1.387,2.067,0.326,67.914,54.335,90.057,47.604,66.74,69.284,95.94,80.737,91.287,30.916,57.799,37.756,-10.852,110.0,110.0,72.188,74.625,55.906,56.406,0.0,38.125,72.0,70.0,1000.0,200.0,0.139,233.5,68.75,68.0,-0.035,71.938,71.688,56.438,57.25,0.0,41.625,72.0,70.0,1000.0,200.0,0.184,466.0,75.875,75.188,0.0,72.0,72.5,56.0,56.594,0.0,34.125,72.0,70.0,1000.0,200.0,0.119,376.75,75.438,75.063,-0.004,72.0,70.375,55.344,56.25,0.0,45.375,72.0,70.0,1000.0,200.0,0.212,504.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.769,11.847,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,530.5,539.5,303.25,527.5,528.5,521.5,0.195,2.89,0.0,10.805,0.954,0.296,-0.004,0.0,-0.0,-0.0
8242007,1142,1.0,1.0,1.0,1.0,100.0,36.23,40.0,40.0,40.0,1.0,1.0,969.552,296.253,0.711,11.431,0.0,80.0,55.0,1.4,1571.625,1639.793,1819.201,255.774,54.983,72.621,72.826,72.227,52.168,1.394,2.113,0.319,67.911,54.329,90.057,47.604,66.876,69.284,96.162,80.95,93.502,30.916,57.799,37.756,-10.852,110.0,110.0,72.188,75.0,55.813,56.469,0.0,38.375,72.0,70.0,1000.0,200.0,0.14,233.625,68.75,68.0,-0.035,71.75,71.75,56.438,57.063,0.0,41.438,72.0,70.0,1000.0,200.0,0.181,468.5,75.625,75.188,0.0,72.0,72.5,56.0,56.844,0.0,33.969,72.0,70.0,1000.0,200.0,0.116,372.5,75.438,75.063,-0.004,72.0,70.313,55.344,56.25,0.0,45.0,72.0,70.0,1000.0,200.0,0.214,504.75,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.772,11.856,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.0,530.5,539.5,303.25,528.0,528.5,522.0,0.124,2.908,0.0,10.875,0.97,0.296,-0.004,0.0,-0.0,0.0
8242007,1143,1.0,1.0,1.0,1.0,100.0,36.222,40.0,40.0,40.0,1.0,1.0,951.988,296.253,0.785,11.46,0.0,80.0,55.0,1.4,1567.875,1618.541,1798.891,251.479,54.983,72.621,72.826,72.227,52.168,1.417,2.088,0.323,67.892,54.31,90.001,47.604,66.876,69.391,96.531,80.737,94.536,30.843,57.904,37.683,-10.852,110.0,110.0,72.188,75.063,55.813,56.406,0.0,38.563,72.0,70.0,1000.0,200.0,0.141,234.5,68.75,68.0,-0.035,71.938,71.875,56.438,57.25,0.0,42.969,72.0,70.0,1000.0,200.0,0.17,451.75,75.625,75.188,0.0,72.063,72.5,56.0,56.594,0.0,33.781,72.0,70.0,1000.0,200.0,0.116,373.5,75.313,75.063,-0.004,72.0,70.625,55.344,56.25,0.0,44.688,72.0,70.0,1000.0,200.0,0.213,505.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.706,11.798,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,530.5,539.5,303.25,528.0,528.5,522.0,0.099,2.897,0.0,10.903,0.952,0.296,-0.004,0.0,-0.0,-0.0
8242007,1144,1.0,1.0,1.0,1.0,100.0,36.203,40.0,40.0,40.0,1.0,1.0,956.672,293.911,0.796,11.386,0.0,80.0,55.0,1.4,1562.25,1627.038,1811.814,255.774,54.983,72.621,72.826,72.337,52.059,1.394,2.07,0.319,67.876,54.298,89.946,47.576,66.876,69.284,96.752,80.737,95.2,30.843,57.799,37.756,-10.867,110.0,110.0,72.25,74.625,55.813,56.406,0.0,38.594,72.0,70.0,1000.0,200.0,0.14,234.125,68.75,68.063,-0.035,71.938,71.75,56.438,57.25,0.0,42.938,72.0,70.0,1000.0,200.0,0.17,450.25,75.625,75.188,0.0,72.0,72.563,56.0,56.594,0.0,33.75,72.0,70.0,1000.0,200.0,0.116,373.25,75.438,75.063,-0.004,72.063,70.313,55.344,56.156,0.0,44.656,72.0,70.0,1000.0,200.0,0.213,507.75,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.769,11.851,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.0,530.5,539.5,303.25,527.5,528.5,522.0,0.077,2.92,0.0,10.948,0.957,0.294,-0.004,0.0,-0.0,0.0
8242007,1145,1.0,1.0,1.0,1.0,100.0,36.194,40.0,40.0,40.0,1.0,1.0,944.962,296.253,0.827,11.357,0.0,80.0,55.0,1.4,1570.125,1619.957,1811.814,252.911,54.983,72.621,72.826,72.227,52.059,1.394,2.077,0.33,67.884,54.313,90.029,47.52,66.876,69.284,95.867,80.737,95.643,30.916,57.799,37.829,-10.867,110.0,110.0,72.188,74.875,55.813,56.406,0.0,38.844,72.0,70.0,1000.0,200.0,0.14,234.125,68.75,68.063,-0.035,71.938,71.688,56.438,57.25,0.0,42.5,72.0,70.0,1000.0,200.0,0.176,456.75,75.875,75.188,0.0,72.0,72.313,56.0,56.594,0.0,33.875,72.0,70.0,1000.0,200.0,0.115,372.0,75.438,74.938,-0.004,72.063,70.0,55.344,56.25,0.0,45.156,72.0,70.0,1000.0,200.0,0.216,508.75,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.795,11.872,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.0,530.5,539.5,303.25,527.0,528.5,521.5,0.012,2.92,0.0,10.92,0.945,0.296,-0.004,0.0,-0.0,-0.0
8242007,1146,1.0,1.0,1.0,1.0,100.0,36.176,40.0,40.0,40.0,1.0,1.0,960.184,296.253,0.859,11.431,0.0,80.0,55.0,1.4,1574.875,1642.629,1808.121,265.797,54.983,72.621,72.826,72.227,52.059,1.402,2.092,0.315,67.938,54.306,90.029,47.576,66.876,69.177,92.474,80.737,96.086,30.916,57.799,37.829,-10.852,110.0,110.0,72.25,74.625,55.813,56.406,0.0,39.063,72.0,70.0,1000.0,200.0,0.14,234.0,68.75,68.063,-0.035,72.0,71.5,56.438,57.25,0.0,42.094,72.0,70.0,1000.0,200.0,0.178,459.5,75.625,75.188,0.0,72.0,72.438,56.094,56.594,0.0,33.75,72.0,70.0,1000.0,200.0,0.115,372.25,75.438,75.063,-0.004,72.188,70.188,55.344,56.25,0.0,45.75,72.0,70.0,1000.0,200.0,0.218,513.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.801,11.881,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.0,530.5,539.5,303.25,527.5,528.5,522.0,-0.264,2.939,0.0,10.991,0.96,0.296,-0.004,0.0,-0.0,-0.0
8242007,1147,1.0,1.0,1.0,1.0,100.0,36.157,40.0,40.0,40.0,1.0,1.0,963.697,293.911,0.859,11.386,0.0,80.0,55.0,1.4,1566.375,1634.123,1802.583,260.069,54.983,72.621,72.826,72.227,52.059,1.41,2.074,0.319,67.89,54.311,89.89,47.66,66.76,69.177,90.778,80.737,95.717,30.916,57.904,37.829,-10.852,110.0,110.0,72.25,74.625,55.813,56.313,0.0,38.125,72.0,70.0,1000.0,200.0,0.15,242.75,68.75,68.063,-0.035,72.0,71.625,56.438,57.25,0.0,42.063,72.0,70.0,1000.0,200.0,0.171,458.25,75.625,75.188,0.0,72.0,72.5,56.0,56.594,0.0,33.75,72.0,70.0,1000.0,200.0,0.115,371.5,75.438,75.063,-0.004,72.063,70.375,55.344,56.25,0.0,46.844,72.0,70.0,1000.0,200.0,0.208,498.75,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.8,11.876,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.0,530.0,539.5,303.25,527.5,528.5,521.5,-0.423,2.917,0.0,10.948,0.964,0.294,-0.004,0.0,-0.0,-0.0
8242007,1148,1.0,1.0,1.0,1.0,100.0,36.148,40.0,40.0,40.0,1.0,1.0,957.843,292.74,0.848,11.372,0.0,80.0,55.0,1.4,1566.375,1645.465,1813.661,261.501,54.983,72.621,72.826,72.227,52.168,1.406,2.095,0.312,67.93,54.358,90.029,47.576,66.76,69.177,92.4,80.737,93.871,30.916,57.904,37.829,-10.867,110.0,110.0,72.25,74.375,55.813,56.406,0.0,38.125,72.0,70.0,1000.0,200.0,0.15,239.75,68.75,68.0,-0.035,72.0,71.875,56.438,57.25,0.0,41.75,72.0,70.0,1000.0,200.0,0.178,465.75,75.875,75.0,0.0,71.938,72.5,56.0,56.594,0.0,33.469,72.0,70.0,1000.0,200.0,0.116,372.75,75.438,75.063,-0.004,71.875,70.313,55.344,56.25,0.0,46.656,72.0,70.0,1000.0,200.0,0.207,498.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.793,11.872,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,530.0,539.5,303.25,527.5,528.5,521.5,-0.107,2.913,0.0,10.934,0.958,0.293,-0.004,0.0,-0.0,-0.001
8242007,1149,1.0,1.0,1.0,1.0,100.0,36.13,40.0,40.0,40.0,1.0,1.0,957.843,292.74,0.785,11.386,0.0,80.0,55.0,1.4,1575.875,1629.872,1809.968,248.616,54.983,72.621,72.826,72.337,52.059,1.417,2.085,0.323,67.868,54.301,89.918,47.548,66.76,69.177,96.973,80.95,91.951,30.916,57.904,37.829,-10.852,110.0,110.0,72.25,74.563,55.813,56.406,0.0,38.281,72.0,70.0,1000.0,200.0,0.148,241.0,68.75,68.063,-0.035,72.0,71.75,56.438,57.25,0.0,42.0,72.0,70.0,1000.0,200.0,0.177,462.75,75.625,75.188,0.0,72.0,72.5,56.094,56.594,0.0,34.438,72.0,70.0,1000.0,200.0,0.106,361.5,75.438,75.063,-0.004,72.063,70.625,55.344,56.25,0.0,46.063,72.0,70.0,1000.0,200.0,0.212,501.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.703,11.792,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,530.5,539.5,303.25,527.5,528.5,522.0,0.246,2.917,0.0,10.948,0.958,0.293,-0.004,0.0,-0.0,-0.0
8242007,1150,1.0,1.0,1.0,1.0,100.0,36.111,40.0,40.0,40.0,1.0,1.0,953.159,295.082,0.732,11.298,0.0,80.0,55.0,1.4,1576.875,1632.706,1817.354,248.616,54.983,72.621,72.826,72.337,52.059,1.398,2.056,0.319,67.901,54.311,90.029,47.435,66.76,69.177,102.21,81.057,91.877,30.989,57.904,37.829,-10.867,110.0,110.0,72.188,74.875,55.813,56.406,0.0,38.844,72.0,70.0,1000.0,200.0,0.143,234.625,68.75,68.063,-0.035,72.0,71.625,56.438,57.25,0.0,42.406,72.0,70.0,1000.0,200.0,0.173,461.0,75.625,75.188,0.0,71.938,72.438,56.0,56.594,0.0,33.469,72.0,70.0,1000.0,200.0,0.114,373.25,75.438,75.063,-0.004,72.0,70.375,55.344,56.25,0.0,45.688,72.0,70.0,1000.0,200.0,0.215,505.25,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.691,11.787,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,530.5,539.5,303.25,527.5,528.5,522.0,0.358,2.871,0.0,10.748,0.953,0.295,-0.004,0.0,-0.0,-0.001
8242007,1151,1.0,1.0,1.0,1.0,100.0,36.093,40.0,40.0,40.0,1.0,1.0,947.304,293.911,0.669,11.446,0.0,80.0,55.0,1.4,1574.625,1617.125,1795.2,247.185,54.983,72.621,72.935,72.227,52.168,1.433,2.085,0.319,67.854,54.28,89.918,47.463,66.76,69.177,107.004,81.057,93.576,30.989,57.904,37.829,-10.852,110.0,110.0,72.25,75.188,55.813,56.406,0.0,38.063,72.0,70.0,1000.0,200.0,0.151,243.125,68.75,68.063,-0.035,72.0,71.313,56.438,57.25,0.0,42.75,72.0,70.0,1000.0,200.0,0.172,457.5,75.875,75.188,0.0,72.063,72.438,56.094,56.594,0.0,34.375,72.0,70.0,1000.0,200.0,0.106,362.0,75.625,75.063,-0.004,72.0,70.375,55.344,56.25,0.0,46.813,72.0,70.0,1000.0,200.0,0.208,497.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.7,11.79,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,530.5,540.0,303.25,527.5,528.5,522.0,0.346,2.909,0.0,10.889,0.947,0.294,-0.004,0.0,-0.0,0.0
8242007,1152,1.0,1.0,1.0,1.0,100.0,36.307,40.0,40.0,40.0,1.0,1.0,944.962,291.569,0.648,11.342,0.0,80.0,55.0,1.4,1590.75,1601.561,1785.974,255.774,55.09,72.621,72.826,72.337,52.168,1.429,2.081,0.33,67.877,54.373,89.974,47.548,66.76,69.177,110.913,81.163,96.382,30.989,57.904,37.829,-10.852,110.0,110.0,72.188,74.625,55.813,56.406,0.0,38.594,72.0,70.0,1000.0,200.0,0.146,236.625,68.75,68.063,-0.035,72.0,71.625,56.438,57.25,0.0,42.625,72.0,70.0,1000.0,200.0,0.175,456.75,75.625,75.188,0.0,71.938,72.5,56.094,56.844,0.0,34.688,72.0,70.0,1000.0,200.0,0.107,357.75,75.438,75.063,-0.004,71.875,70.313,55.344,56.25,0.0,46.125,72.0,70.0,1000.0,200.0,0.211,502.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.694,11.784,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,530.5,540.0,303.25,527.5,528.5,522.0,0.317,2.882,0.0,10.79,0.945,0.292,-0.004,0.0,-0.0,-0.0
8242007,1153,1.0,1.0,1.0,1.0,100.0,36.075,40.0,40.0,40.0,1.0,1.0,940.278,291.569,0.637,11.342,0.0,80.0,55.0,1.4,1561.625,1615.71,1808.121,254.343,54.983,72.621,72.826,72.337,52.059,1.402,2.035,0.323,67.888,54.303,90.029,47.604,66.701,69.069,114.158,81.269,99.557,30.916,57.694,37.829,-10.852,110.0,110.0,72.188,74.625,55.813,56.406,0.0,37.969,72.0,70.0,1000.0,200.0,0.15,243.125,68.75,68.0,-0.035,72.0,71.5,56.438,57.25,0.0,42.0,72.0,70.0,1000.0,200.0,0.18,461.75,75.875,75.188,0.0,71.938,72.5,56.0,56.594,0.0,34.25,72.0,70.0,1000.0,200.0,0.106,362.25,75.438,75.063,-0.004,72.063,70.313,55.344,56.25,0.0,46.313,72.0,70.0,1000.0,200.0,0.206,497.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.703,11.79,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,530.5,540.0,303.25,528.0,528.5,522.0,0.283,2.928,0.0,10.905,0.94,0.292,-0.004,0.0,-0.0,-0.0
8242007,1154,1.0,1.0,1.0,1.0,100.0,36.056,40.0,40.0,40.0,1.0,1.0,967.21,295.082,0.627,11.313,0.0,80.0,55.0,1.4,1573.25,1645.465,1815.507,261.501,54.983,72.621,72.826,72.227,52.168,1.394,2.099,0.323,67.893,54.316,90.113,47.548,66.701,69.177,116.666,81.376,102.954,30.989,58.008,37.829,-10.852,110.0,110.0,72.188,74.875,55.813,56.406,0.0,37.656,72.0,70.0,1000.0,200.0,0.152,243.875,68.75,68.0,-0.035,72.0,71.625,56.438,57.25,0.0,41.719,72.0,70.0,1000.0,200.0,0.184,463.0,75.625,75.188,0.0,71.938,72.5,56.094,56.844,0.0,33.281,72.0,70.0,1000.0,200.0,0.111,368.25,75.438,75.063,-0.004,72.0,70.313,55.344,56.25,0.0,46.031,72.0,70.0,1000.0,200.0,0.211,502.25,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.697,11.789,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,530.5,539.5,303.25,528.0,528.5,522.0,0.244,2.864,0.0,10.762,0.967,0.295,-0.004,0.0,-0.0,0.0
8242007,1155,1.0,1.0,1.0,1.0,100.0,36.067,40.0,40.0,40.0,1.0,1.0,941.449,293.911,0.637,11.446,0.0,80.0,55.0,1.4,1573.25,1639.793,1802.583,254.343,54.983,72.621,72.826,72.337,52.059,1.353,2.077,0.323,67.905,54.27,89.89,47.604,66.701,69.284,118.657,81.482,106.572,30.989,58.008,37.902,-10.852,110.0,110.0,72.188,74.875,55.906,56.406,0.0,38.438,72.0,70.0,1000.0,200.0,0.146,240.5,68.75,68.063,-0.035,72.0,71.5,56.438,57.25,0.0,41.5,72.0,70.0,1000.0,200.0,0.181,466.5,75.625,75.188,0.0,71.938,72.5,56.094,56.594,0.0,33.563,72.0,70.0,1000.0,200.0,0.109,365.25,75.438,75.063,-0.004,72.063,70.188,55.344,56.25,0.0,46.938,72.0,70.0,1000.0,200.0,0.207,496.25,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.703,11.789,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,530.5,539.5,303.25,528.0,528.5,522.0,0.207,2.929,0.0,11.005,0.941,0.294,-0.004,0.0,-0.0,0.0
8242007,1156,1.0,1.0,1.0,1.0,100.0,36.34,40.0,40.0,40.0,1.0,1.0,942.62,292.74,0.648,11.46,0.0,80.0,55.0,1.4,1578.625,1605.804,1797.046,247.185,55.09,72.621,72.826,72.337,52.168,1.421,2.074,0.304,67.844,54.284,89.974,47.66,66.701,69.284,120.058,81.589,109.821,30.916,57.904,37.829,-10.867,110.0,110.0,72.25,74.875,55.813,56.406,0.0,37.813,72.0,70.0,1000.0,200.0,0.152,244.0,68.75,68.063,-0.035,72.0,71.5,56.438,57.25,0.0,42.344,72.0,70.0,1000.0,200.0,0.178,458.25,75.875,75.188,0.0,72.0,72.5,56.094,56.844,0.0,34.0,72.0,70.0,1000.0,200.0,0.106,361.75,75.438,75.063,-0.004,72.0,70.188,55.438,56.25,0.0,46.719,72.0,70.0,1000.0,200.0,0.212,501.5,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.705,11.793,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.0,530.5,540.0,303.25,528.0,528.5,522.0,0.172,2.935,0.0,11.019,0.943,0.293,-0.004,0.0,-0.0,0.0
8242007,1157,1.0,1.0,1.0,1.0,100.0,36.409,40.0,40.0,40.0,1.0,1.0,951.988,292.74,0.68,11.401,0.0,80.0,55.0,1.4,1580.0,1624.205,1797.046,250.048,55.09,72.621,72.826,72.337,52.168,1.406,2.085,0.319,67.832,54.27,89.974,47.632,66.701,69.177,121.386,81.802,112.701,30.989,57.904,37.829,-10.867,110.0,110.0,72.25,75.0,55.813,56.406,0.0,38.969,72.0,70.0,1000.0,200.0,0.143,235.25,68.75,68.0,-0.035,71.938,71.75,56.438,57.375,0.0,42.781,72.0,70.0,1000.0,200.0,0.174,457.0,75.625,75.188,0.0,71.938,72.5,56.094,56.844,0.0,33.031,72.0,70.0,1000.0,200.0,0.114,372.75,75.438,75.063,-0.004,72.0,70.313,55.344,56.25,0.0,46.75,72.0,70.0,1000.0,200.0,0.211,501.75,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.692,11.787,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,530.5,539.5,303.25,528.0,528.5,522.0,0.149,2.897,0.0,10.846,0.952,0.293,-0.004,0.0,-0.0,-0.001
8242007,1158,1.0,1.0,1.0,1.0,100.0,36.447,40.0,40.0,40.0,1.0,1.0,963.697,293.911,0.701,11.431,0.0,80.0,55.0,1.4,1564.875,1632.706,1802.583,254.343,55.09,72.621,72.826,72.337,52.168,1.406,2.077,0.319,67.851,54.275,90.029,47.491,66.837,69.284,122.345,81.908,115.285,30.989,57.904,37.902,-10.852,110.0,110.0,72.188,75.063,55.906,56.406,0.0,38.281,72.0,70.0,1000.0,200.0,0.151,243.625,68.75,68.063,-0.035,71.938,71.75,56.438,57.25,0.0,42.594,72.0,70.0,1000.0,200.0,0.174,461.75,75.875,75.188,0.0,72.0,72.5,56.094,56.594,0.0,33.219,72.0,70.0,1000.0,200.0,0.117,369.5,75.438,75.063,-0.004,72.0,70.313,55.344,56.25,0.0,46.688,72.0,70.0,1000.0,200.0,0.207,498.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.691,11.781,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,530.0,540.0,303.25,527.5,528.5,522.0,0.122,2.936,0.0,10.991,0.964,0.294,-0.004,0.0,-0.0,-0.0
8242007,1159,1.0,1.0,1.0,1.0,100.0,36.255,40.0,40.0,40.0,1.0,1.0,944.962,292.74,0.69,11.401,0.0,80.0,55.0,1.4,1582.75,1622.789,1804.429,265.797,54.983,72.621,72.718,72.337,52.168,1.413,2.085,0.33,67.833,54.256,90.085,47.576,66.837,69.284,122.935,82.121,117.205,30.916,57.904,37.829,-10.852,110.0,110.0,72.188,74.563,55.906,56.406,0.0,37.844,72.0,70.0,1000.0,200.0,0.153,244.5,68.938,68.0,-0.035,72.0,71.688,56.438,57.25,0.0,42.281,72.0,70.0,1000.0,200.0,0.177,461.25,75.875,75.188,0.0,72.0,72.5,56.094,56.844,0.0,33.594,72.0,70.0,1000.0,200.0,0.114,366.0,75.438,75.063,-0.004,72.0,70.188,55.344,56.25,0.0,46.0,72.0,70.0,1000.0,200.0,0.211,502.75,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.694,11.783,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,530.5,540.0,303.25,527.5,528.5,522.0,0.097,2.92,0.0,10.962,0.945,0.293,-0.005,0.0,-0.0,-0.001
8242007,1200,1.0,1.0,1.0,1.0,100.0,36.254,40.0,40.0,40.0,1.0,1.0,954.33,293.911,0.711,11.298,0.0,80.0,55.0,1.4,1570.875,1629.872,1804.429,258.638,54.983,72.621,72.718,72.227,52.168,1.41,2.095,0.315,67.856,54.292,90.057,47.604,66.837,69.284,123.451,82.547,118.83,30.989,57.904,37.829,-10.852,110.0,110.0,72.25,74.25,55.813,56.313,0.0,37.719,72.0,70.0,1000.0,200.0,0.152,244.375,68.75,68.063,-0.035,72.0,71.875,56.438,57.375,0.0,42.906,72.0,70.0,1000.0,200.0,0.175,456.75,75.875,75.188,0.0,72.0,72.563,56.094,56.844,0.0,34.094,72.0,70.0,1000.0,200.0,0.111,362.5,75.438,75.063,-0.004,72.0,70.125,55.438,56.25,0.0,45.219,72.0,70.0,1000.0,200.0,0.215,510.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.713,11.793,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,530.5,540.0,303.25,528.0,528.5,522.0,0.08,2.871,0.0,10.748,0.954,0.294,-0.004,0.0,-0.0,0.0
8242007,1201,1.0,1.0,1.0,1.0,100.0,36.257,40.0,40.0,40.0,1.0,1.0,946.133,293.911,0.711,11.446,0.0,80.0,55.0,1.4,1570.875,1636.958,1813.661,265.797,54.983,72.514,72.718,72.227,52.059,1.337,2.077,0.319,67.918,54.248,89.918,47.689,66.837,69.177,123.894,82.759,120.011,30.989,57.904,37.902,-10.852,110.0,110.0,71.938,73.875,55.906,56.313,0.0,38.844,72.0,70.0,1000.0,200.0,0.146,238.875,68.75,68.063,-0.035,72.0,71.875,56.438,57.375,0.0,41.406,72.0,70.0,1000.0,200.0,0.183,470.25,75.625,75.188,0.0,72.0,72.438,56.094,56.844,0.0,34.875,72.0,70.0,1000.0,200.0,0.108,356.75,75.438,75.063,-0.004,72.0,70.0,55.344,56.25,0.0,45.531,72.0,70.0,1000.0,200.0,0.218,511.75,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.352,6.408,5.923,6.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,530.5,539.5,303.25,527.5,528.5,522.0,0.067,2.94,0.0,11.005,0.946,0.294,-0.004,0.0,-0.0,-0.001
8242007,1202,1.0,1.0,1.0,1.0,100.0,36.268,40.0,40.0,40.0,1.0,1.0,944.962,291.569,0.722,11.475,0.0,80.0,55.0,1.4,1582.625,1608.634,1798.891,251.479,54.983,72.514,72.609,72.227,52.168,1.44,2.095,0.315,67.776,54.247,89.89,47.97,66.837,69.177,124.41,83.185,120.897,30.916,57.799,37.829,-10.867,110.0,110.0,72.188,73.313,55.906,56.406,0.0,38.688,72.0,70.0,1000.0,200.0,0.144,235.625,68.75,68.0,-0.035,71.75,70.875,56.438,57.25,0.0,41.469,72.0,70.0,1000.0,200.0,0.177,461.5,75.875,75.188,0.0,71.938,72.313,56.094,56.844,0.0,34.656,72.0,70.0,1000.0,200.0,0.108,357.75,75.438,75.188,-0.004,71.875,69.688,55.344,56.25,0.0,46.406,72.0,70.0,1000.0,200.0,0.208,499.0,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.346,6.398,5.916,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,530.5,539.5,303.25,527.5,528.5,522.0,0.062,2.951,0.0,11.033,0.945,0.292,-0.004,0.0,-0.0,-0.001
8242007,1203,1.0,1.0,1.0,1.0,100.0,36.249,40.0,40.0,40.0,1.0,1.0,947.304,291.569,0.796,11.357,0.0,80.0,55.0,1.4,1558.0,1605.804,1787.819,247.185,54.983,72.406,72.283,72.117,51.95,1.41,2.067,0.323,67.792,54.246,89.668,48.562,66.572,69.069,125.0,83.504,121.636,30.989,57.694,37.829,-10.852,110.0,110.0,71.938,72.5,55.813,56.406,0.0,38.219,72.0,70.0,1000.0,200.0,0.152,244.5,68.938,68.063,-0.035,71.688,70.375,56.313,57.25,0.0,41.531,72.0,70.0,1000.0,200.0,0.167,446.25,75.875,75.188,0.0,71.813,71.938,56.094,56.594,0.0,33.469,72.0,70.0,1000.0,200.0,0.108,362.75,75.438,75.063,-0.004,71.688,69.5,55.344,56.25,0.0,45.938,72.0,70.0,1000.0,200.0,0.208,498.0,74.938,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.343,6.396,5.918,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,530.5,539.5,303.25,528.0,528.5,522.0,0.065,2.909,0.0,10.804,0.947,0.292,-0.004,0.0,-0.0,0.0
8242007,1204,1.0,1.0,1.0,1.0,100.0,35.968,40.0,40.0,40.0,1.0,1.0,925.056,291.569,0.985,11.386,0.0,80.0,55.0,1.4,1550.875,1573.305,1776.751,230.008,54.876,72.192,71.849,72.008,51.841,1.433,2.038,0.323,67.621,54.127,89.39,49.069,66.572,69.069,125.664,83.93,122.374,30.916,57.589,37.756,-10.852,110.0,110.0,71.938,72.0,55.813,56.313,0.0,39.063,72.0,70.0,1000.0,200.0,0.142,234.375,68.938,68.063,-0.035,71.563,70.313,56.438,57.25,0.0,39.406,72.0,70.0,1000.0,200.0,0.166,445.25,75.875,75.188,0.0,71.5,71.75,56.0,56.594,0.0,34.125,72.0,70.0,1000.0,200.0,0.103,349.5,75.438,75.063,-0.004,71.563,69.5,55.281,56.156,0.0,44.531,72.0,70.0,1000.0,200.0,0.196,487.5,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.343,6.398,5.919,6.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,530.5,539.5,303.25,527.0,528.5,522.0,0.078,2.92,0.0,10.832,0.925,0.292,-0.004,0.0,-0.0,-0.001
8242007,1205,1.0,1.0,1.0,1.0,100.0,35.53,40.0,40.0,40.0,1.0,1.0,907.491,288.056,1.059,11.342,0.0,80.0,55.0,1.4,1524.625,1560.608,1774.907,231.439,54.77,72.084,71.632,71.898,51.732,1.398,2.035,0.326,67.549,54.043,89.279,49.407,66.572,69.069,126.844,84.356,123.482,30.916,57.379,37.683,-10.852,110.0,110.0,71.75,72.0,55.594,56.313,0.0,38.188,72.0,70.0,1000.0,200.0,0.148,238.625,68.75,68.063,-0.035,71.438,69.875,56.313,57.25,0.0,40.5,72.0,70.0,1000.0,200.0,0.154,428.25,75.875,75.313,0.0,71.5,71.625,55.875,56.594,0.0,32.938,72.0,70.0,1000.0,200.0,0.099,346.25,75.438,75.063,-0.004,71.375,69.438,55.063,56.156,0.0,43.625,72.0,70.0,1000.0,200.0,0.195,485.75,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.396,5.916,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.0,530.5,539.0,303.25,527.5,528.0,522.0,0.084,2.9,0.0,10.675,0.907,0.288,-0.004,0.0,-0.0,-0.001
8242007,1206,1.0,1.0,1.0,1.0,100.0,34.996,40.0,40.0,40.0,1.0,1.0,895.782,284.543,1.08,11.401,0.0,80.0,55.0,1.4,1480.625,1522.581,1745.413,217.127,54.663,71.977,71.524,71.788,51.515,1.463,2.049,0.33,67.266,53.93,89.084,49.491,66.572,69.069,128.024,84.995,124.663,30.916,57.169,37.683,-10.852,110.0,110.0,71.688,71.938,55.594,56.313,0.0,38.719,72.0,70.0,1000.0,200.0,0.14,233.25,68.75,68.063,-0.035,71.188,69.875,56.313,57.25,0.0,38.375,72.0,70.0,1000.0,200.0,0.152,427.25,75.875,75.188,0.0,71.375,71.438,55.875,56.594,0.0,31.906,72.0,70.0,1000.0,200.0,0.09,330.25,75.625,75.063,-0.004,71.25,69.625,55.063,56.156,0.0,42.938,72.0,70.0,1000.0,200.0,0.185,470.5,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.398,5.916,6.22,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,530.5,539.0,303.25,526.5,528.5,522.0,0.084,2.939,0.0,10.731,0.896,0.285,-0.004,0.0,-0.0,-0.0
