DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1207,1.0,1.0,1.0,1.0,100.0,34.055,40.0,40.0,40.0,1.0,1.0,864.166,279.859,1.08,11.313,0.0,80.0,55.0,1.4,1426.125,1470.631,1717.791,207.11,54.45,71.87,71.415,71.678,51.297,1.452,2.01,0.326,67.007,53.593,88.806,49.547,66.572,69.069,129.13,85.74,125.697,30.989,56.96,37.61,-10.852,110.0,110.0,71.688,71.563,55.281,56.063,0.0,38.688,72.0,70.0,1000.0,200.0,0.139,232.375,68.75,68.063,-0.035,71.188,69.688,56.094,57.25,0.0,38.344,72.0,70.0,1000.0,200.0,0.136,404.25,75.875,75.313,0.0,71.313,71.313,55.688,56.5,0.0,31.906,72.0,70.0,1000.0,200.0,0.088,319.5,75.438,75.063,-0.004,71.25,69.813,54.906,56.031,0.0,42.938,72.0,70.0,1000.0,200.0,0.177,462.5,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.349,6.403,5.923,6.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.0,530.5,538.5,303.25,527.0,528.0,522.0,0.085,2.884,0.0,10.418,0.864,0.28,-0.004,0.0,-0.0,-0.001
8242007,1208,1.0,1.0,1.0,1.0,100.0,32.899,40.0,40.0,40.0,1.0,1.0,830.208,275.176,1.07,11.416,0.0,80.0,55.0,1.4,1426.125,1431.439,1693.874,187.078,54.237,71.762,71.307,71.568,50.97,1.463,1.971,0.334,66.61,53.519,88.639,49.604,66.688,69.177,130.089,85.952,126.878,30.843,56.75,37.464,-10.852,110.0,110.0,71.563,71.563,55.219,56.0,0.0,38.625,72.0,70.0,1000.0,200.0,0.138,232.0,68.75,68.063,-0.035,71.063,69.688,56.0,57.25,0.0,38.156,72.0,70.0,1000.0,200.0,0.125,389.25,75.625,75.188,0.0,71.188,71.438,55.563,56.5,0.0,31.391,72.0,70.0,1000.0,200.0,0.077,303.75,75.625,75.063,-0.004,71.25,69.625,54.781,55.906,0.0,42.156,72.0,70.0,1000.0,200.0,0.17,451.25,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.393,5.911,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,530.5,538.5,303.25,527.0,528.0,522.0,0.078,2.918,0.0,10.513,0.83,0.275,-0.004,0.0,-0.0,-0.001
8242007,1209,1.0,1.0,1.0,1.0,100.0,31.431,40.0,40.0,40.0,1.0,1.0,818.499,271.663,1.049,11.298,0.0,80.0,55.0,1.4,1392.25,1410.487,1684.681,178.493,54.023,71.762,71.198,71.459,50.644,1.463,1.932,0.323,66.322,53.143,88.472,49.547,66.688,69.177,130.9,86.591,127.912,30.771,56.435,37.319,-10.867,110.0,110.0,71.688,71.313,55.031,55.906,0.0,38.563,72.0,70.0,1000.0,200.0,0.137,232.25,68.75,68.063,-0.035,71.063,69.5,56.0,57.063,0.0,36.906,72.0,70.0,1000.0,200.0,0.123,384.75,75.875,75.313,0.0,71.188,71.313,55.563,56.5,0.0,30.188,72.0,70.0,1000.0,200.0,0.076,301.75,75.625,75.063,-0.004,71.25,69.625,54.656,55.813,0.0,41.875,72.0,70.0,1000.0,200.0,0.157,433.75,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.395,5.911,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.0,530.5,538.5,303.0,527.0,528.0,522.0,0.071,2.883,0.0,10.29,0.818,0.272,-0.004,0.0,-0.0,-0.001
8242007,1210,1.0,1.0,1.0,1.0,100.0,29.76,40.0,40.0,40.0,1.0,1.0,817.328,271.663,1.006,11.239,0.0,80.0,55.0,1.4,1351.0,1388.172,1673.654,175.632,53.81,71.655,71.198,71.459,50.535,1.429,1.967,0.315,66.15,52.919,88.528,49.463,66.688,69.177,131.343,87.123,128.724,30.698,56.225,37.1,-10.852,110.0,110.0,71.375,71.375,54.813,55.656,0.0,38.313,72.0,70.0,1000.0,200.0,0.136,230.75,68.75,68.063,-0.035,71.063,69.813,55.906,57.063,0.0,36.281,72.0,70.0,1000.0,200.0,0.117,378.0,75.875,75.188,0.0,71.188,71.25,55.375,56.375,0.0,29.906,72.0,70.0,1000.0,200.0,0.073,295.0,75.625,75.063,-0.004,71.125,69.688,54.469,55.625,0.0,40.469,72.0,70.0,1000.0,200.0,0.156,433.25,74.938,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.39,5.91,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,530.5,538.5,303.25,527.0,527.5,522.0,0.06,2.819,0.0,10.008,0.817,0.272,-0.004,0.0,-0.0,0.0
8242007,1211,1.0,1.0,1.0,1.0,100.0,28.274,40.0,40.0,40.0,1.0,1.0,793.909,265.808,0.954,11.327,0.0,80.0,55.0,1.4,1338.625,1358.935,1664.468,165.617,53.704,71.762,71.307,71.349,50.426,1.448,1.96,0.319,65.872,52.717,88.973,49.294,66.688,69.284,131.785,87.762,129.463,30.698,56.12,36.444,-10.867,110.0,110.0,71.375,71.313,54.688,55.5,0.0,38.25,72.0,70.0,1000.0,200.0,0.135,230.0,68.688,68.063,-0.035,71.063,70.0,55.906,57.063,0.0,36.219,72.0,70.0,1000.0,200.0,0.111,366.0,75.875,75.313,0.0,71.188,71.313,55.25,56.375,0.0,29.547,72.0,70.0,1000.0,200.0,0.07,287.0,75.625,75.063,-0.004,71.25,71.0,54.375,55.625,0.0,40.813,72.0,70.0,1000.0,200.0,0.146,419.75,74.75,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.388,5.911,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,530.5,538.0,303.5,526.0,527.5,522.0,0.05,2.56,0.0,9.053,0.794,0.266,-0.003,0.0,-0.0,-0.001
8242007,1212,1.0,1.0,1.0,1.0,100.0,27.099,40.0,40.0,40.0,1.0,1.0,772.831,262.295,0.912,11.431,0.0,80.0,55.0,1.4,1299.375,1308.953,1620.424,148.45,53.81,71.655,71.198,71.349,50.752,1.444,1.882,0.315,65.604,52.63,90.085,49.266,66.688,69.284,132.154,88.294,129.98,30.553,56.435,35.787,-10.867,110.0,110.0,71.375,70.875,54.688,55.5,0.0,37.563,72.0,70.0,1000.0,200.0,0.134,229.0,68.75,68.063,-0.035,71.063,70.0,55.813,56.938,0.0,34.781,72.0,70.0,1000.0,200.0,0.111,364.5,75.625,75.188,0.0,71.188,71.313,55.5,56.375,0.0,29.563,72.0,70.0,1000.0,200.0,0.065,278.75,75.625,75.063,-0.004,71.0,70.813,54.469,55.625,0.0,41.219,72.0,70.0,1000.0,200.0,0.136,407.0,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.388,5.911,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,530.5,538.0,303.25,526.0,527.5,522.5,0.045,2.312,0.0,8.322,0.773,0.262,-0.004,0.0,-0.0,-0.0
8242007,1213,1.0,1.0,1.0,1.0,100.0,26.243,40.0,40.0,40.0,1.0,1.0,771.66,263.466,0.859,11.372,0.0,80.0,55.0,1.4,1267.375,1313.111,1625.925,154.172,54.023,71.655,71.198,71.349,51.079,1.459,1.854,0.319,65.482,52.474,90.419,49.181,66.76,69.284,132.376,88.932,130.349,30.262,57.169,35.131,-10.852,110.0,110.0,71.313,71.375,55.031,55.656,0.0,37.125,72.0,70.0,1000.0,200.0,0.134,228.625,68.938,68.063,-0.035,71.063,70.313,55.906,57.063,0.0,35.438,72.0,70.0,1000.0,200.0,0.1,348.0,75.875,75.188,0.0,71.188,71.313,55.5,56.5,0.0,28.703,72.0,70.0,1000.0,200.0,0.064,276.75,75.625,75.063,-0.004,71.25,71.5,54.656,55.813,0.0,40.219,72.0,70.0,1000.0,200.0,0.137,404.75,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.393,5.919,6.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,530.5,538.0,303.25,526.0,527.5,522.0,0.04,2.058,0.0,7.703,0.772,0.263,-0.004,0.0,-0.0,-0.001
8242007,1214,1.0,1.0,1.0,1.0,100.0,25.806,40.0,40.0,40.0,1.0,1.0,754.096,257.611,0.796,11.283,0.0,80.0,55.0,1.4,1253.5,1292.33,1594.77,152.741,54.237,71.655,71.198,71.349,51.515,1.444,1.857,0.312,65.327,52.305,90.641,49.294,66.76,69.284,132.376,89.465,130.644,30.117,57.799,34.985,-10.852,110.0,110.0,71.313,70.813,55.094,55.656,0.0,36.563,72.0,70.0,1000.0,200.0,0.134,228.75,68.75,68.063,-0.035,71.063,70.375,56.0,57.063,0.0,35.344,72.0,70.0,1000.0,200.0,0.094,340.0,75.875,75.188,0.0,71.313,71.438,55.563,56.5,0.0,27.672,72.0,70.0,1000.0,200.0,0.063,274.5,75.625,75.063,-0.004,71.25,71.5,54.781,55.906,0.0,39.906,72.0,70.0,1000.0,200.0,0.14,408.5,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.391,5.919,6.212,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,531.0,538.0,303.25,525.5,527.0,522.0,0.032,1.984,0.0,7.641,0.754,0.258,-0.004,0.0,-0.0,-0.001
8242007,1215,1.0,1.0,1.0,1.0,100.0,25.643,40.0,40.0,40.0,1.0,1.0,758.78,256.44,0.743,11.283,0.0,80.0,55.0,1.4,1253.5,1249.478,1580.124,129.853,54.45,71.655,71.198,71.459,51.732,1.463,1.878,0.326,65.158,52.238,90.585,49.294,66.76,69.284,132.302,90.103,130.866,30.044,58.323,34.839,-10.852,110.0,110.0,71.313,71.0,55.219,55.781,0.0,37.563,72.0,70.0,1000.0,200.0,0.123,219.5,68.75,68.188,-0.035,71.188,70.375,56.0,57.25,0.0,34.625,72.0,70.0,1000.0,200.0,0.092,333.75,75.875,75.188,0.0,71.188,71.313,55.688,56.594,0.0,27.813,72.0,70.0,1000.0,200.0,0.059,270.75,75.625,75.188,-0.004,71.25,71.375,54.969,56.031,0.0,40.25,72.0,70.0,1000.0,200.0,0.131,398.5,74.938,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.396,5.916,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,533.0,537.5,303.25,525.5,527.5,522.0,0.025,1.913,0.0,7.527,0.759,0.256,-0.003,0.0,-0.0,0.0
8242007,1216,1.0,1.0,1.0,1.0,100.0,25.575,40.0,40.0,40.0,1.0,1.0,727.164,256.44,0.69,11.283,0.0,80.0,55.0,1.4,1220.625,1232.925,1567.316,128.422,54.663,71.655,71.307,71.349,51.95,1.417,1.832,0.326,65.013,52.067,90.78,49.294,66.76,69.284,132.228,90.635,131.014,29.753,58.533,34.402,-10.867,110.0,110.0,71.313,71.063,55.406,55.906,0.0,37.625,72.0,70.0,1000.0,200.0,0.121,217.375,68.75,68.063,-0.035,71.188,70.438,56.094,57.25,0.0,33.969,72.0,70.0,1000.0,200.0,0.094,336.0,75.875,75.188,0.0,71.313,71.625,55.875,56.594,0.0,28.203,72.0,70.0,1000.0,200.0,0.054,253.75,75.625,75.063,-0.004,71.25,71.813,55.063,56.156,0.0,40.688,72.0,70.0,1000.0,200.0,0.13,392.5,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.353,6.407,5.923,6.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,533.5,537.0,303.25,525.0,527.5,522.0,0.02,1.823,0.0,7.298,0.727,0.256,-0.004,0.0,-0.0,-0.0
8242007,1217,1.0,1.0,1.0,1.0,100.0,25.274,40.0,40.0,40.0,1.0,1.0,727.164,251.756,0.648,11.342,0.0,80.0,55.0,1.4,1202.625,1232.925,1560.001,119.839,54.663,71.655,71.307,71.349,51.95,1.429,1.786,0.323,64.801,51.831,90.335,49.35,66.76,69.177,132.007,91.38,130.94,29.39,58.848,34.183,-10.852,110.0,110.0,71.313,71.313,55.406,56.0,0.0,37.844,72.0,70.0,1000.0,200.0,0.121,217.375,68.75,68.063,-0.035,71.188,70.375,56.313,57.375,0.0,33.813,72.0,70.0,1000.0,200.0,0.085,320.75,75.875,75.188,0.0,71.313,71.938,55.875,56.844,0.0,27.156,72.0,70.0,1000.0,200.0,0.054,253.25,75.625,75.063,-0.004,71.25,72.125,55.281,56.156,0.0,39.563,72.0,70.0,1000.0,200.0,0.126,390.5,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.352,6.405,5.926,6.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,533.5,537.0,303.0,524.5,527.5,522.0,0.017,1.845,0.0,7.565,0.727,0.252,-0.004,0.0,-0.0,-0.0
8242007,1218,1.0,1.0,1.0,1.0,100.0,25.256,40.0,40.0,40.0,1.0,1.0,728.335,251.756,0.585,11.268,0.0,80.0,55.0,1.4,1189.5,1234.303,1554.516,134.144,54.77,71.762,71.415,71.349,51.95,1.425,1.79,0.326,64.704,51.809,90.252,49.407,66.637,69.177,131.859,91.913,130.94,32.152,58.953,35.423,-10.852,110.0,110.0,71.375,71.313,55.406,56.0,0.0,37.594,72.0,70.0,1000.0,200.0,0.12,216.25,68.75,68.063,-0.035,71.375,70.688,56.438,57.5,0.0,33.188,72.0,70.0,1000.0,200.0,0.087,322.25,75.875,75.188,0.0,71.313,71.938,56.0,57.0,0.0,27.734,72.0,70.0,1000.0,200.0,0.053,252.125,75.625,75.063,-0.004,71.375,71.75,55.281,56.25,0.0,38.438,72.0,70.0,1000.0,200.0,0.131,395.75,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.343,6.401,5.921,6.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,534.0,536.5,303.25,524.5,527.5,522.0,0.013,1.375,0.0,5.125,0.728,0.252,-0.004,0.0,-0.0,-0.001
8242007,1219,1.0,1.0,1.0,1.0,100.0,25.014,40.0,40.0,40.0,1.0,1.0,728.335,250.585,0.532,11.372,0.0,80.0,55.0,1.4,1189.5,1223.277,1547.205,132.714,54.77,71.762,71.415,71.459,51.95,1.413,1.8,0.323,64.599,51.658,90.085,49.435,66.637,69.177,131.785,92.445,130.792,35.204,58.848,38.704,-10.852,110.0,110.0,71.375,71.0,55.594,56.063,0.0,38.156,72.0,70.0,1000.0,200.0,0.121,217.125,68.75,68.063,-0.035,71.438,70.875,56.313,57.5,0.0,33.625,72.0,70.0,1000.0,200.0,0.087,324.0,75.875,75.188,0.0,71.375,71.938,56.0,57.0,0.0,26.688,72.0,70.0,1000.0,200.0,0.053,252.75,75.625,75.063,-0.004,71.375,71.813,55.281,56.25,0.0,38.875,72.0,70.0,1000.0,200.0,0.124,387.0,74.75,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.399,5.919,6.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,534.0,536.5,303.25,524.5,527.5,522.0,0.013,1.683,0.0,5.529,0.728,0.251,-0.004,0.0,-0.0,-0.001
8242007,1220,1.0,1.0,1.0,1.0,100.0,25.347,40.0,40.0,40.0,1.0,1.0,721.309,248.244,0.553,11.446,0.0,80.0,55.0,1.4,1182.75,1226.033,1530.764,139.867,54.983,71.762,71.524,71.349,52.386,1.436,1.807,0.326,64.476,51.585,91.141,49.491,66.637,69.177,131.712,92.977,130.644,34.623,59.057,38.412,-10.852,110.0,110.0,71.313,71.063,55.688,56.313,0.0,37.438,72.0,70.0,1000.0,200.0,0.12,215.875,68.75,68.188,-0.035,71.438,70.688,56.438,57.5,0.0,32.75,72.0,70.0,1000.0,200.0,0.087,323.75,75.875,75.313,0.0,71.5,72.563,56.094,57.156,0.0,26.938,72.0,70.0,1000.0,200.0,0.051,250.25,75.625,75.063,-0.004,71.375,72.125,55.438,56.531,0.0,39.0,72.0,70.0,1000.0,200.0,0.123,385.25,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.401,5.914,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,534.0,536.0,303.25,524.5,527.5,522.5,0.015,1.775,0.0,6.025,0.721,0.248,-0.003,0.0,-0.0,-0.0
8242007,1221,1.0,1.0,1.0,1.0,100.0,26.24,40.0,40.0,40.0,1.0,1.0,701.403,247.073,0.69,11.446,0.0,80.0,55.0,1.4,1178.625,1201.251,1523.462,124.131,55.303,71.87,71.524,71.459,52.93,1.402,1.818,0.312,64.392,51.508,91.28,49.576,66.637,69.177,131.638,93.509,130.497,34.114,59.687,38.121,-10.852,110.0,110.0,71.313,71.313,55.906,56.406,0.0,37.219,72.0,70.0,1000.0,200.0,0.118,215.875,68.75,68.063,-0.035,71.438,71.0,56.5,57.531,0.0,33.844,72.0,70.0,1000.0,200.0,0.083,310.25,75.875,75.188,0.0,71.5,72.813,56.25,57.219,0.0,26.672,72.0,70.0,1000.0,200.0,0.05,247.625,75.625,75.063,-0.004,71.375,72.438,55.594,56.625,0.0,38.531,72.0,70.0,1000.0,200.0,0.118,378.0,74.75,74.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.357,6.399,5.919,6.226,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,534.0,536.0,303.25,524.0,527.5,522.0,0.021,1.793,0.0,6.373,0.701,0.247,-0.004,0.0,-0.0,-0.0
8242007,1222,1.0,1.0,1.0,1.0,100.0,27.166,40.0,40.0,40.0,1.0,1.0,704.916,245.902,0.701,11.46,0.0,80.0,55.0,1.4,1156.25,1154.557,1507.041,96.951,55.516,71.87,71.632,71.459,52.93,1.436,1.783,0.326,64.342,51.501,91.002,49.66,66.637,69.177,131.564,94.041,130.57,35.059,60.106,38.704,-10.852,110.0,110.0,71.313,71.313,56.219,56.469,0.0,36.75,72.0,70.0,1000.0,200.0,0.119,216.0,68.75,68.063,-0.035,71.438,71.063,56.688,57.656,0.0,33.344,72.0,70.0,1000.0,200.0,0.077,309.25,75.875,75.313,0.0,71.688,72.5,56.469,57.219,0.0,27.406,72.0,70.0,1000.0,200.0,0.052,247.0,75.625,75.063,-0.004,71.5,72.563,55.844,56.719,0.0,38.719,72.0,70.0,1000.0,200.0,0.112,371.25,74.75,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.358,6.407,5.916,6.229,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,533.5,535.5,303.25,524.0,527.5,522.0,0.019,1.668,0.0,5.803,0.705,0.246,-0.004,0.0,-0.0,-0.001
8242007,1223,1.0,1.0,1.0,1.0,100.0,28.07,40.0,40.0,40.0,1.0,1.0,701.403,245.902,0.701,11.357,0.0,80.0,55.0,1.4,1144.625,1173.765,1521.637,111.256,55.623,71.87,71.632,71.568,52.93,1.398,1.775,0.319,64.173,51.342,90.808,49.773,66.637,69.177,131.638,94.467,130.497,38.33,60.106,41.329,-10.852,110.0,110.0,71.313,71.0,56.219,56.594,0.0,36.281,72.0,70.0,1000.0,200.0,0.119,215.625,68.688,68.188,-0.035,71.438,71.188,56.688,57.844,0.0,33.188,72.0,70.0,1000.0,200.0,0.077,308.5,75.875,75.188,0.0,71.688,72.438,56.563,57.563,0.0,28.063,72.0,70.0,1000.0,200.0,0.048,240.75,75.625,75.063,-0.004,71.5,72.125,55.906,56.813,0.0,38.219,72.0,70.0,1000.0,200.0,0.116,374.75,74.75,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.349,6.399,5.91,6.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,533.5,535.5,303.25,524.5,527.0,522.0,0.022,1.564,0.0,4.727,0.701,0.246,-0.003,0.0,-0.0,-0.001
8242007,1224,1.0,1.0,1.0,1.0,100.0,29.033,40.0,40.0,40.0,1.0,1.0,702.574,245.902,0.701,11.416,0.0,80.0,55.0,1.4,1132.875,1171.02,1517.986,109.825,55.729,71.977,71.741,71.568,53.148,1.41,1.779,0.319,64.187,51.316,91.086,49.857,66.714,69.177,131.638,94.999,130.497,39.856,60.106,42.933,-10.852,110.0,110.0,71.313,71.063,56.344,56.688,0.0,35.875,72.0,70.0,1000.0,200.0,0.118,214.75,68.688,68.188,-0.035,71.375,71.313,56.938,58.0,0.0,33.188,72.0,70.0,1000.0,200.0,0.074,297.75,75.875,75.188,0.0,71.688,72.563,56.688,57.563,0.0,28.078,72.0,70.0,1000.0,200.0,0.048,239.875,75.625,75.063,-0.004,71.563,71.5,56.0,57.0,0.0,37.813,72.0,70.0,1000.0,200.0,0.12,377.25,74.75,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.395,5.903,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,533.5,535.0,303.25,524.5,527.0,522.0,0.022,1.735,0.0,4.873,0.703,0.246,-0.003,0.0,-0.0,-0.001
8242007,1225,1.0,1.0,1.0,1.0,100.0,30.453,40.0,40.0,40.0,1.0,1.0,694.377,245.902,0.669,11.372,0.0,80.0,55.0,1.4,1110.25,1183.379,1507.041,114.117,55.943,71.87,71.741,71.678,53.474,1.406,1.768,0.319,64.144,51.303,91.392,49.914,66.714,69.177,131.712,95.531,130.497,37.24,60.211,41.621,-10.852,110.0,110.0,71.313,71.313,56.594,57.0,0.0,36.5,72.0,70.0,1000.0,200.0,0.108,205.625,68.938,68.063,-0.035,71.375,71.5,57.0,58.094,0.0,32.938,72.0,70.0,1000.0,200.0,0.072,295.5,75.875,75.313,0.0,71.813,72.563,56.781,57.625,0.0,27.531,72.0,70.0,1000.0,200.0,0.053,249.375,75.625,75.063,-0.004,71.563,72.125,56.25,57.094,0.0,37.656,72.0,70.0,1000.0,200.0,0.117,376.25,74.75,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.401,5.906,6.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,533.5,534.5,303.25,523.0,527.0,522.0,0.022,2.169,0.0,6.916,0.694,0.246,-0.004,0.0,-0.0,-0.001
8242007,1226,1.0,1.0,1.0,1.0,100.0,32.369,40.0,40.0,40.0,1.0,1.0,695.548,245.902,0.648,11.431,0.0,80.0,55.0,1.4,1124.875,1186.127,1517.986,114.117,56.263,72.084,71.849,71.678,53.801,1.433,1.793,0.319,64.102,51.245,91.447,50.054,66.714,69.177,131.933,95.957,130.497,35.35,60.946,39.506,-10.867,110.0,110.0,71.313,71.375,56.594,57.063,0.0,36.969,72.0,70.0,1000.0,200.0,0.106,204.375,68.75,68.063,-0.035,71.375,71.5,57.094,58.156,0.0,32.031,72.0,70.0,1000.0,200.0,0.072,295.5,75.875,75.188,0.0,71.813,72.813,56.875,57.688,0.0,27.391,72.0,70.0,1000.0,200.0,0.055,253.625,75.625,75.063,-0.004,71.688,71.563,56.531,57.313,0.0,37.938,72.0,70.0,1000.0,200.0,0.119,375.0,74.938,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.33,6.382,5.898,6.205,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,533.5,534.5,303.25,523.0,527.0,522.0,0.026,1.856,0.0,6.599,0.696,0.246,-0.004,0.0,-0.0,0.0
8242007,1227,1.0,1.0,1.0,1.0,100.0,33.937,40.0,40.0,40.0,1.0,1.0,681.497,243.56,0.606,11.416,0.0,80.0,55.0,1.4,1124.875,1147.703,1496.1,99.812,56.369,72.084,71.849,71.678,53.692,1.425,1.768,0.319,64.072,51.256,90.752,50.167,66.714,69.284,132.154,96.489,130.497,35.786,61.155,39.871,-10.867,110.0,110.0,71.375,71.438,56.813,57.219,0.0,37.031,72.0,70.0,1000.0,200.0,0.107,204.25,68.688,68.188,-0.035,71.375,71.75,57.219,58.219,0.0,32.375,72.0,70.0,1000.0,200.0,0.068,284.75,75.875,75.313,0.0,71.813,72.813,57.156,57.844,0.0,28.016,72.0,70.0,1000.0,200.0,0.052,247.75,75.625,75.063,-0.004,71.688,71.75,56.406,57.406,0.0,37.656,72.0,70.0,1000.0,200.0,0.118,376.25,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.343,6.395,5.906,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,533.5,534.0,303.25,523.5,527.0,522.0,0.028,1.838,0.0,6.477,0.681,0.244,-0.003,0.0,-0.0,-0.001
8242007,1228,1.0,1.0,1.0,1.0,100.0,34.996,40.0,40.0,40.0,1.0,1.0,668.616,241.218,0.585,11.401,0.0,80.0,55.0,1.4,1108.375,1114.851,1481.523,75.491,56.156,72.084,71.958,71.788,53.257,1.421,1.743,0.319,63.917,51.179,89.723,50.167,66.714,69.284,132.449,96.808,130.57,36.004,60.631,40.965,-10.867,110.0,110.0,71.375,71.313,56.594,57.219,0.0,36.875,72.0,70.0,1000.0,200.0,0.107,204.75,68.75,68.188,-0.035,71.438,71.875,57.219,58.438,0.0,32.344,72.0,70.0,1000.0,200.0,0.065,280.25,75.875,75.313,0.0,71.938,72.5,57.094,58.031,0.0,28.016,72.0,70.0,1000.0,200.0,0.051,246.875,75.625,75.063,-0.004,71.688,72.375,56.531,57.625,0.0,38.688,72.0,70.0,1000.0,200.0,0.107,358.0,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.395,5.902,6.21,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,533.0,534.0,303.25,524.0,526.5,522.0,0.031,2.297,0.0,7.855,0.669,0.241,-0.003,0.0,-0.0,-0.001
8242007,1229,1.0,1.0,1.0,1.0,100.0,35.454,40.0,40.0,40.0,1.0,1.0,677.984,241.218,0.543,11.342,0.0,80.0,55.0,1.4,1088.375,1143.593,1486.988,95.52,55.836,72.192,72.066,71.788,52.821,1.429,1.747,0.312,63.883,51.084,88.973,50.083,66.688,69.391,132.818,97.234,130.57,34.041,59.477,39.36,-10.852,110.0,110.0,71.375,71.375,56.5,57.063,0.0,37.156,72.0,70.0,1000.0,200.0,0.107,204.5,68.688,68.063,-0.035,71.375,72.125,57.219,58.438,0.0,31.891,72.0,70.0,1000.0,200.0,0.064,278.25,75.875,75.188,0.0,71.938,72.563,56.875,58.031,0.0,26.859,72.0,70.0,1000.0,200.0,0.055,255.75,75.625,75.063,-0.004,71.688,72.625,56.156,57.406,0.0,39.5,72.0,70.0,1000.0,200.0,0.106,357.0,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.346,6.393,5.906,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,533.0,533.5,303.25,523.5,526.5,522.0,0.034,2.372,0.0,8.383,0.678,0.241,-0.003,0.0,-0.0,-0.001
8242007,1230,1.0,1.0,1.0,1.0,100.0,35.785,40.0,40.0,40.0,1.0,1.0,683.839,243.56,0.49,11.357,0.0,80.0,55.0,1.4,1107.375,1150.445,1507.041,101.242,55.623,72.192,72.066,71.898,52.386,1.413,1.772,0.319,63.867,51.08,88.528,49.942,66.688,69.391,132.966,97.66,130.644,33.678,58.953,38.85,-10.867,110.0,110.0,71.375,71.063,56.344,57.063,0.0,36.219,72.0,70.0,1000.0,200.0,0.11,207.0,68.75,68.0,-0.035,71.438,71.875,57.094,58.438,0.0,31.625,72.0,70.0,1000.0,200.0,0.064,276.75,75.875,75.313,0.0,72.0,72.5,56.781,58.031,0.0,27.563,72.0,70.0,1000.0,200.0,0.056,253.875,75.625,75.063,-0.004,71.875,72.563,56.0,57.313,0.0,38.0,72.0,70.0,1000.0,200.0,0.11,366.0,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.391,5.908,6.212,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,532.5,533.5,303.5,523.5,526.5,522.0,0.032,2.324,0.0,8.163,0.684,0.244,-0.004,0.0,-0.0,-0.0
8242007,1231,1.0,1.0,1.0,1.0,100.0,35.572,40.0,40.0,40.0,1.0,1.0,680.326,241.218,0.437,11.327,0.0,80.0,55.0,1.4,1091.375,1134.006,1496.1,91.228,55.303,72.299,72.175,71.898,51.95,1.44,1.761,0.315,63.83,51.081,88.278,49.801,66.688,69.391,133.334,97.979,130.718,33.678,58.428,38.777,-10.852,110.0,110.0,71.313,71.438,56.0,56.906,0.0,36.0,72.0,70.0,1000.0,200.0,0.107,204.875,68.688,68.063,-0.035,71.563,72.188,57.094,58.438,0.0,30.766,72.0,70.0,1000.0,200.0,0.064,277.0,75.875,75.313,0.0,72.0,72.938,56.688,57.844,0.0,27.766,72.0,70.0,1000.0,200.0,0.052,247.5,75.625,75.188,-0.004,71.875,72.938,55.844,57.188,0.0,37.906,72.0,70.0,1000.0,200.0,0.116,374.75,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.395,5.913,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,532.5,533.0,303.25,522.5,526.5,522.0,0.032,2.334,0.0,8.027,0.68,0.241,-0.003,0.0,-0.0,-0.001
8242007,1232,1.0,1.0,1.0,1.0,100.0,35.058,40.0,40.0,40.0,1.0,1.0,675.642,240.047,0.385,11.298,0.0,80.0,55.0,1.4,1105.125,1140.853,1494.277,92.659,54.983,72.299,72.175,71.898,51.732,1.436,1.747,0.315,63.85,51.049,88.333,49.66,66.688,69.391,133.482,98.405,130.792,33.46,58.008,38.558,-10.867,110.0,110.0,71.313,71.313,55.906,56.688,0.0,35.531,72.0,70.0,1000.0,200.0,0.107,205.375,68.688,68.063,-0.035,71.563,72.25,57.0,58.438,0.0,30.703,72.0,70.0,1000.0,200.0,0.064,277.0,75.875,75.313,0.0,71.938,73.0,56.563,57.688,0.0,27.469,72.0,70.0,1000.0,200.0,0.055,254.25,75.625,75.063,-0.004,71.875,72.75,55.594,57.094,0.0,39.063,72.0,70.0,1000.0,200.0,0.111,361.25,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.395,5.905,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,532.5,533.0,303.25,522.0,526.5,522.0,0.03,2.346,0.0,8.005,0.676,0.24,-0.003,0.0,-0.0,-0.001
8242007,1233,1.0,1.0,1.0,1.0,100.0,34.748,40.0,40.0,40.0,1.0,1.0,672.129,241.218,0.342,11.194,0.0,80.0,55.0,1.4,1105.125,1131.268,1492.455,82.645,54.876,72.406,72.283,72.008,51.515,1.433,1.736,0.323,63.71,50.978,88.166,49.407,66.688,69.391,133.703,98.724,130.866,32.442,57.904,37.829,-10.852,110.0,110.0,71.313,71.375,55.688,56.594,0.0,35.188,72.0,70.0,1000.0,200.0,0.107,204.625,68.75,68.188,-0.035,71.563,72.125,57.0,58.438,0.0,31.797,72.0,70.0,1000.0,200.0,0.058,263.25,75.875,75.313,0.0,72.0,72.938,56.469,57.688,0.0,27.438,72.0,70.0,1000.0,200.0,0.055,254.0,75.625,75.063,-0.004,71.875,73.063,55.531,57.0,0.0,37.781,72.0,70.0,1000.0,200.0,0.107,360.25,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.399,5.913,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.5,532.5,532.5,303.25,522.0,526.5,521.5,0.028,2.368,0.0,8.383,0.672,0.241,-0.003,0.0,-0.0,-0.001
8242007,1234,1.0,1.0,1.0,1.0,100.0,34.079,40.0,40.0,40.0,1.0,1.0,666.274,240.047,0.29,11.416,0.0,80.0,55.0,1.4,1083.5,1102.552,1481.523,79.783,54.663,72.406,72.175,72.008,51.297,1.433,1.722,0.315,63.652,50.949,88.528,49.322,66.799,69.498,133.703,99.043,130.792,31.28,57.799,36.735,-10.852,110.0,110.0,71.313,71.313,55.688,56.469,0.0,34.781,72.0,70.0,1000.0,200.0,0.107,204.875,68.75,68.063,-0.035,71.688,72.188,56.938,58.219,0.0,31.391,72.0,70.0,1000.0,200.0,0.061,267.5,75.875,75.313,0.0,72.0,72.938,56.25,57.625,0.0,27.891,72.0,70.0,1000.0,200.0,0.053,249.375,75.75,75.063,-0.004,71.688,72.938,55.438,56.813,0.0,38.063,72.0,70.0,1000.0,200.0,0.112,366.5,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.401,5.913,6.225,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,532.0,532.5,303.25,521.5,526.5,521.5,0.024,2.348,0.0,8.661,0.666,0.24,-0.004,0.0,-0.0,-0.0
8242007,1235,1.0,1.0,1.0,1.0,100.0,33.145,40.0,40.0,40.0,1.0,1.0,655.736,241.218,0.248,11.372,0.0,80.0,55.0,1.4,1085.5,1102.552,1470.597,64.045,54.45,72.406,72.175,72.008,50.97,1.398,1.715,0.315,63.582,50.897,87.888,49.181,66.799,69.391,133.629,99.363,130.792,30.989,57.589,36.371,-10.852,110.0,110.0,71.188,71.563,55.406,56.406,0.0,34.469,72.0,70.0,1000.0,200.0,0.107,204.625,68.688,68.063,-0.035,71.688,72.25,56.938,58.219,0.0,31.313,72.0,70.0,1000.0,200.0,0.059,264.5,75.875,75.313,0.0,72.0,72.938,56.25,57.625,0.0,28.141,72.0,70.0,1000.0,200.0,0.052,247.625,75.625,75.063,-0.004,71.875,72.938,55.281,56.813,0.0,37.906,72.0,70.0,1000.0,200.0,0.104,355.25,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.35,6.401,5.913,6.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.5,532.0,532.5,303.25,521.5,526.5,521.5,0.021,2.301,0.0,8.513,0.656,0.241,-0.003,0.0,-0.0,-0.001
8242007,1236,1.0,1.0,1.0,1.0,100.0,31.989,40.0,40.0,40.0,1.0,1.0,661.59,238.876,0.469,11.327,0.0,80.0,55.0,1.4,1073.5,1092.992,1474.238,64.045,54.237,72.406,72.175,72.008,50.752,1.433,1.722,0.312,63.556,50.851,87.916,49.012,66.799,69.391,133.924,99.576,130.866,30.843,57.274,36.225,-10.852,110.0,110.0,71.313,71.313,55.219,56.063,0.0,35.0,72.0,70.0,1000.0,200.0,0.103,199.125,68.688,68.063,-0.035,71.75,72.375,56.688,58.219,0.0,30.938,72.0,70.0,1000.0,200.0,0.059,265.0,75.875,75.313,0.0,72.0,73.0,56.094,57.438,0.0,28.297,72.0,70.0,1000.0,200.0,0.052,247.0,75.625,75.063,-0.004,71.875,72.563,54.969,56.625,0.0,37.5,72.0,70.0,1000.0,200.0,0.111,366.25,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.401,5.908,6.221,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,532.0,532.5,303.25,521.5,526.5,521.5,0.042,2.306,0.0,8.479,0.662,0.239,-0.003,0.0,-0.0,-0.001
8242007,1237,1.0,1.0,1.0,1.0,100.0,30.59,40.0,40.0,40.0,1.0,1.0,651.052,240.047,0.606,11.357,0.0,80.0,55.0,1.4,1074.375,1087.533,1474.238,59.753,54.023,72.406,72.175,72.117,50.426,1.406,1.768,0.315,63.532,50.836,87.638,48.843,66.799,69.498,134.219,99.895,131.014,30.771,56.855,36.006,-10.867,110.0,110.0,71.313,71.0,55.094,56.063,0.0,35.969,72.0,70.0,1000.0,200.0,0.097,194.25,68.688,68.063,-0.035,71.75,72.5,56.688,58.219,0.0,31.531,72.0,70.0,1000.0,200.0,0.056,258.25,75.875,75.188,0.0,71.938,73.0,56.0,57.438,0.0,28.344,72.0,70.0,1000.0,200.0,0.051,246.625,75.625,75.063,-0.004,71.875,72.625,54.969,56.531,0.0,37.125,72.0,70.0,1000.0,200.0,0.112,365.75,74.75,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.333,6.387,5.896,6.207,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,532.0,532.0,303.25,522.0,526.0,522.0,0.057,2.279,0.0,8.27,0.651,0.24,-0.003,0.0,-0.0,-0.001
8242007,1238,1.0,1.0,1.0,1.0,100.0,28.938,40.0,40.0,40.0,1.0,1.0,654.565,237.705,0.627,11.327,0.0,80.0,55.0,1.4,1080.125,1082.075,1463.317,52.599,53.81,72.406,72.175,72.008,50.208,1.429,1.733,0.315,63.462,50.851,87.805,48.674,66.799,69.498,134.219,100.214,131.752,30.553,56.75,35.86,-10.867,110.0,110.0,71.313,71.375,54.813,55.906,0.0,34.313,72.0,70.0,1000.0,200.0,0.108,205.125,68.688,68.063,-0.035,71.75,72.375,56.625,58.156,0.0,31.391,72.0,70.0,1000.0,200.0,0.056,258.5,75.875,75.313,0.0,71.938,73.375,55.875,57.219,0.0,27.719,72.0,70.0,1000.0,200.0,0.049,247.375,75.625,75.063,-0.004,71.688,72.938,54.781,56.25,0.0,38.313,72.0,70.0,1000.0,200.0,0.104,356.0,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.337,6.388,5.899,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,532.0,532.5,303.0,522.5,526.0,522.0,0.045,2.295,0.0,8.362,0.655,0.238,-0.003,0.0,-0.0,-0.001
8242007,1239,1.0,1.0,1.0,1.0,100.0,27.364,40.0,40.0,40.0,1.0,1.0,653.394,235.363,0.637,11.253,0.0,80.0,55.0,1.4,1053.25,1088.897,1466.957,62.615,53.704,72.406,72.175,72.117,50.099,1.406,1.743,0.315,63.396,50.699,87.805,48.477,66.915,69.498,134.367,100.427,132.343,30.189,56.75,35.496,-10.867,110.0,110.0,71.188,71.0,55.031,55.906,0.0,35.625,72.0,70.0,1000.0,200.0,0.098,198.25,68.75,68.0,-0.035,71.75,72.688,56.5,58.156,0.0,30.859,72.0,70.0,1000.0,200.0,0.06,263.0,75.875,75.313,0.0,72.0,73.0,55.688,57.156,0.0,27.453,72.0,70.0,1000.0,200.0,0.052,252.875,75.625,75.063,-0.004,71.688,72.625,54.781,56.156,0.0,37.75,72.0,70.0,1000.0,200.0,0.1,346.25,74.75,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.395,5.903,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.0,532.0,532.0,303.0,523.0,526.0,522.0,0.038,2.248,0.0,8.308,0.653,0.235,-0.004,0.0,-0.0,-0.001
8242007,1240,1.0,1.0,1.0,1.0,100.0,25.635,40.0,40.0,40.0,1.0,1.0,640.513,235.363,0.648,11.298,0.0,80.0,55.0,1.4,1053.25,1058.905,1457.858,54.03,53.597,72.406,72.175,72.117,50.099,1.383,1.729,0.308,63.355,50.711,88.667,48.308,66.915,69.605,134.219,100.746,132.564,29.753,56.75,34.475,-10.852,110.0,110.0,71.188,70.875,54.813,55.656,0.0,35.438,72.0,70.0,1000.0,200.0,0.101,197.625,68.75,68.063,-0.035,71.75,72.688,56.5,58.094,0.0,31.313,72.0,70.0,1000.0,200.0,0.056,259.0,75.875,75.313,0.0,72.0,73.188,55.563,57.0,0.0,28.156,72.0,70.0,1000.0,200.0,0.049,245.75,75.625,75.063,-0.004,71.688,72.563,54.656,56.156,0.0,37.375,72.0,70.0,1000.0,200.0,0.1,346.25,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.395,5.903,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,532.0,532.0,303.25,521.0,526.0,521.5,0.032,1.976,0.0,7.423,0.641,0.235,-0.004,0.0,-0.0,-0.001
8242007,1241,1.0,1.0,1.0,1.0,100.0,24.391,40.0,40.0,40.0,1.0,1.0,655.736,237.705,0.627,11.386,0.0,80.0,55.0,1.4,1050.625,1069.804,1457.858,66.907,53.704,72.406,72.175,72.117,50.535,1.436,1.736,0.315,63.36,50.675,89.612,48.167,66.915,69.498,133.924,100.959,132.86,31.207,57.379,34.621,-10.852,110.0,110.0,71.188,71.0,54.813,55.656,0.0,34.844,72.0,70.0,1000.0,200.0,0.105,203.625,68.75,68.063,-0.035,71.75,72.75,56.5,58.094,0.0,31.422,72.0,70.0,1000.0,200.0,0.055,257.0,75.875,75.313,0.0,72.0,73.0,55.563,57.0,0.0,27.969,72.0,70.0,1000.0,200.0,0.047,242.125,75.625,75.063,-0.004,71.688,72.938,54.781,56.156,0.0,37.031,72.0,70.0,1000.0,200.0,0.1,345.75,74.938,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.345,6.402,5.91,6.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,531.5,532.0,303.25,521.0,526.0,521.5,0.02,1.485,0.0,5.406,0.656,0.238,-0.004,0.0,-0.0,0.0
8242007,1242,1.0,1.0,1.0,1.0,100.0,23.848,40.0,40.0,40.0,1.0,1.0,658.078,237.705,0.606,11.49,0.0,80.0,55.0,1.4,1058.125,1067.079,1452.401,45.444,54.023,72.406,72.175,72.117,51.188,1.433,1.729,0.304,63.224,50.59,90.585,48.224,66.915,69.498,133.777,101.278,132.933,31.061,58.533,34.548,-10.852,110.0,110.0,71.188,71.438,55.031,55.781,0.0,35.625,72.0,70.0,1000.0,200.0,0.1,196.375,68.688,68.063,-0.035,71.75,72.688,56.625,58.094,0.0,31.297,72.0,70.0,1000.0,200.0,0.055,256.0,76.0,75.313,0.0,71.938,72.813,55.875,57.0,0.0,27.391,72.0,70.0,1000.0,200.0,0.048,245.75,75.625,75.063,-0.004,71.688,72.938,54.906,56.25,0.0,36.594,72.0,70.0,1000.0,200.0,0.099,344.5,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.343,6.399,5.913,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,531.5,532.0,303.25,522.5,526.0,522.0,0.016,1.458,0.0,5.572,0.658,0.238,-0.003,0.0,-0.0,-0.001
8242007,1243,1.0,1.0,1.0,1.0,100.0,23.946,40.0,40.0,40.0,1.0,1.0,659.249,236.534,0.616,11.372,0.0,80.0,55.0,1.4,1044.0,1088.897,1461.497,71.199,54.45,72.406,72.175,72.117,51.732,1.391,1.729,0.315,63.28,50.621,91.086,48.252,66.915,69.391,133.556,101.598,132.933,31.934,59.792,34.839,-10.867,110.0,110.0,71.188,71.063,55.281,55.906,0.0,34.656,72.0,70.0,1000.0,200.0,0.106,204.125,68.688,68.188,-0.035,71.75,73.0,56.625,58.156,0.0,31.016,72.0,70.0,1000.0,200.0,0.055,255.625,75.875,75.313,0.0,71.938,72.813,56.0,57.0,0.0,26.859,72.0,70.0,1000.0,200.0,0.051,249.25,75.625,75.063,-0.004,71.688,72.625,55.281,56.25,0.0,36.125,72.0,70.0,1000.0,200.0,0.098,343.0,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.395,5.906,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,531.5,532.0,303.25,521.5,526.0,521.5,0.012,1.186,0.0,4.593,0.659,0.237,-0.003,0.0,-0.0,-0.0
8242007,1244,1.0,1.0,1.0,1.0,100.0,24.481,40.0,40.0,40.0,1.0,1.0,653.394,236.534,0.585,11.239,0.0,80.0,55.0,1.4,1048.75,1072.53,1446.946,49.737,54.876,72.406,72.175,72.117,52.168,1.417,1.704,0.308,63.252,50.595,91.002,48.308,66.915,69.391,133.113,101.704,132.786,34.696,60.631,37.61,-10.852,110.0,110.0,71.063,71.0,55.594,56.063,0.0,35.906,72.0,70.0,1000.0,200.0,0.098,194.75,68.688,68.063,-0.035,71.75,72.688,56.688,58.156,0.0,30.406,72.0,70.0,1000.0,200.0,0.055,256.5,75.875,75.188,0.0,72.0,73.0,56.094,57.219,0.0,26.688,72.0,70.0,1000.0,200.0,0.053,254.125,75.625,75.188,-0.004,71.688,72.625,55.438,56.531,0.0,36.844,72.0,70.0,1000.0,200.0,0.092,334.75,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.395,5.903,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,531.5,531.5,303.25,521.0,526.0,521.5,0.006,1.263,0.0,4.55,0.653,0.237,-0.003,0.0,-0.0,-0.0
8242007,1245,1.0,1.0,1.0,1.0,100.0,24.871,40.0,40.0,40.0,1.0,1.0,661.59,236.534,0.564,11.224,0.0,80.0,55.0,1.4,1035.875,1091.627,1466.957,79.783,55.09,72.406,72.283,72.117,52.495,1.413,1.697,0.315,63.253,50.595,91.253,48.477,66.688,69.391,132.892,102.13,132.712,36.876,61.365,39.725,-10.867,110.0,110.0,71.188,71.313,55.813,56.406,0.0,34.406,72.0,70.0,1000.0,200.0,0.107,205.25,68.688,68.063,-0.035,71.938,72.5,56.938,58.156,0.0,29.906,72.0,70.0,1000.0,200.0,0.054,256.25,75.875,75.313,0.0,72.0,72.938,56.25,57.438,0.0,26.516,72.0,70.0,1000.0,200.0,0.054,253.375,75.625,75.063,-0.004,72.0,72.938,55.531,56.625,0.0,37.156,72.0,70.0,1000.0,200.0,0.097,341.75,74.938,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.343,6.395,5.908,6.216,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,531.0,531.5,303.25,521.5,526.0,521.5,0.003,1.306,0.0,4.44,0.662,0.237,-0.003,0.0,-0.0,0.0
8242007,1246,1.0,1.0,1.0,1.0,100.0,25.805,40.0,40.0,40.0,1.0,1.0,634.658,237.705,0.532,11.431,0.0,80.0,55.0,1.4,1043.625,1048.015,1465.137,45.444,55.41,72.514,72.283,72.117,52.93,1.413,1.704,0.312,63.267,50.627,91.392,48.646,66.688,69.391,132.671,102.343,132.49,36.949,61.26,40.162,-10.867,110.0,110.0,71.063,71.438,56.0,56.594,0.0,35.938,72.0,70.0,1000.0,200.0,0.097,194.5,68.688,68.063,-0.035,71.938,72.688,57.0,58.219,0.0,29.344,72.0,70.0,1000.0,200.0,0.055,256.0,75.875,75.313,0.0,71.938,72.813,56.563,57.438,0.0,27.969,72.0,70.0,1000.0,200.0,0.048,237.5,75.625,75.063,-0.004,72.0,72.938,55.844,56.813,0.0,37.656,72.0,70.0,1000.0,200.0,0.098,343.5,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.393,5.903,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,531.5,531.5,303.0,522.0,526.0,521.5,0.003,1.511,0.0,5.099,0.635,0.238,-0.003,0.0,-0.0,-0.001
8242007,1247,1.0,1.0,1.0,1.0,100.0,26.837,40.0,40.0,40.0,1.0,1.0,649.881,236.534,0.522,11.638,0.0,80.0,55.0,1.4,1038.375,1060.267,1454.22,45.444,55.623,72.514,72.283,72.117,53.148,1.391,1.701,0.315,63.246,50.589,91.419,48.815,66.688,69.284,132.523,102.662,132.343,36.149,61.155,39.652,-10.852,110.0,110.0,71.188,71.313,56.344,56.688,0.0,34.5,72.0,70.0,1000.0,200.0,0.107,204.75,68.688,68.188,-0.035,71.938,72.688,57.094,58.438,0.0,30.484,72.0,70.0,1000.0,200.0,0.054,255.5,76.0,75.313,0.0,72.0,72.813,56.688,57.563,0.0,28.266,72.0,70.0,1000.0,200.0,0.046,236.125,75.625,75.063,-0.004,71.875,73.063,56.156,57.094,0.0,37.5,72.0,70.0,1000.0,200.0,0.097,341.25,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.398,5.903,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,531.0,531.5,303.25,522.0,525.5,521.5,0.003,1.63,0.0,5.661,0.65,0.237,-0.003,0.0,-0.0,-0.0
8242007,1248,1.0,1.0,1.0,1.0,100.0,28.383,40.0,40.0,40.0,1.0,1.0,652.223,236.534,0.469,11.712,0.0,80.0,55.0,1.4,1038.375,1077.984,1472.418,54.03,55.943,72.514,72.283,72.227,53.366,1.417,1.683,0.312,63.253,50.609,91.197,49.097,66.688,69.284,132.449,102.875,132.047,36.585,61.47,39.798,-10.852,110.0,110.0,71.188,71.0,56.5,56.906,0.0,36.094,72.0,70.0,1000.0,200.0,0.096,194.875,68.75,68.063,-0.035,71.938,72.875,57.219,58.563,0.0,30.297,72.0,70.0,1000.0,200.0,0.055,256.25,75.875,75.313,0.0,72.0,73.0,56.875,57.688,0.0,27.016,72.0,70.0,1000.0,200.0,0.051,250.625,75.625,75.063,-0.004,72.0,72.563,56.156,57.188,0.0,37.531,72.0,70.0,1000.0,200.0,0.097,340.75,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.398,5.901,6.218,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,531.0,531.5,303.25,521.5,526.0,521.5,0.006,1.512,0.0,5.225,0.652,0.237,-0.004,0.0,-0.0,-0.001
8242007,1249,1.0,1.0,1.0,1.0,100.0,29.792,40.0,40.0,40.0,1.0,1.0,656.907,237.705,0.448,11.446,0.0,80.0,55.0,1.4,1045.5,1084.804,1465.137,69.768,56.049,72.514,72.392,72.227,53.474,1.398,1.747,0.312,63.242,50.591,91.114,49.181,66.688,69.284,132.449,103.088,131.826,38.112,61.575,41.037,-10.852,110.0,110.0,71.188,71.063,56.5,57.0,0.0,34.375,72.0,70.0,1000.0,200.0,0.107,204.875,68.688,68.063,-0.035,72.0,72.875,57.281,58.563,0.0,30.188,72.0,70.0,1000.0,200.0,0.055,256.75,75.875,75.313,0.0,72.063,73.0,56.875,57.844,0.0,27.125,72.0,70.0,1000.0,200.0,0.053,254.5,75.625,75.063,-0.004,72.063,73.063,56.406,57.313,0.0,38.156,72.0,70.0,1000.0,200.0,0.097,341.5,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.403,5.906,6.225,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,531.0,531.5,303.25,520.5,525.5,521.0,0.01,1.427,0.0,4.647,0.657,0.238,-0.003,0.0,-0.0,-0.0
8242007,1250,1.0,1.0,1.0,1.0,100.0,31.399,40.0,40.0,40.0,1.0,1.0,634.658,235.363,0.395,11.416,0.0,80.0,55.0,1.4,1053.75,1050.737,1445.128,44.013,56.263,72.621,72.392,72.227,53.801,1.398,1.683,0.312,63.257,50.618,91.28,49.266,66.967,69.284,132.449,103.301,131.604,40.292,61.68,42.787,-10.852,110.0,110.0,71.063,71.375,56.813,57.063,0.0,35.938,72.0,70.0,1000.0,200.0,0.095,195.625,68.688,68.063,-0.035,72.0,72.875,57.5,58.688,0.0,31.094,72.0,70.0,1000.0,200.0,0.055,255.375,75.875,75.313,0.0,72.063,73.0,56.875,58.031,0.0,28.313,72.0,70.0,1000.0,200.0,0.049,244.5,75.625,75.063,-0.004,72.0,72.75,56.406,57.406,0.0,37.906,72.0,70.0,1000.0,200.0,0.1,343.0,74.75,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.34,6.399,5.899,6.22,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,531.0,531.5,303.25,522.0,525.5,521.5,0.011,1.332,0.0,3.951,0.635,0.235,-0.003,0.0,-0.0,-0.001
8242007,1251,1.0,1.0,1.0,1.0,100.0,33.479,40.0,40.0,40.0,1.0,1.0,661.59,237.705,0.385,11.342,0.0,80.0,55.0,1.4,1053.0,1105.284,1477.88,81.214,56.476,72.621,72.5,72.337,54.019,1.394,1.736,0.319,63.294,50.641,91.392,49.407,66.967,69.391,132.449,103.514,131.383,42.255,61.785,44.975,-10.852,110.0,110.0,71.188,71.313,57.0,57.219,0.0,34.375,72.0,70.0,1000.0,200.0,0.107,204.625,68.688,68.063,-0.035,72.0,72.875,57.625,58.688,0.0,31.453,72.0,70.0,1000.0,200.0,0.054,254.875,75.875,75.313,0.0,72.25,72.938,57.25,58.031,0.0,26.75,72.0,70.0,1000.0,200.0,0.055,256.75,75.625,75.063,-0.004,72.063,72.563,56.594,57.719,0.0,37.438,72.0,70.0,1000.0,200.0,0.105,351.0,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.347,6.402,5.902,6.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,531.0,531.5,303.25,522.0,526.0,521.0,0.014,1.58,0.0,4.276,0.662,0.238,-0.003,0.0,-0.0,-0.001
8242007,1252,1.0,1.0,1.0,1.0,100.0,35.27,40.0,40.0,40.0,1.0,1.0,649.881,237.705,0.353,11.401,0.0,80.0,55.0,1.4,1061.375,1092.992,1474.238,61.184,56.582,72.621,72.5,72.337,54.019,1.394,1.701,0.308,63.286,50.629,90.947,49.66,66.967,69.391,132.597,103.726,131.235,42.109,61.785,45.923,-10.852,110.0,110.0,71.188,71.063,57.125,57.5,0.0,35.875,72.0,70.0,1000.0,200.0,0.096,195.875,68.75,68.063,-0.035,72.0,72.875,57.719,58.844,0.0,30.25,72.0,70.0,1000.0,200.0,0.058,266.5,75.875,75.313,0.0,72.063,73.125,57.375,58.25,0.0,27.594,72.0,70.0,1000.0,200.0,0.052,251.25,75.625,75.063,-0.004,72.063,72.625,56.813,57.781,0.0,38.063,72.0,70.0,1000.0,200.0,0.102,346.25,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.35,6.403,5.903,6.223,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,531.0,531.5,303.25,520.5,525.5,521.5,0.017,2.21,0.0,6.028,0.65,0.238,-0.004,0.0,-0.0,-0.0
8242007,1253,1.0,1.0,1.0,1.0,100.0,37.031,40.0,40.0,40.0,1.0,1.0,661.59,240.047,0.3,11.564,0.0,80.0,55.0,1.4,1073.125,1110.75,1481.523,71.199,56.582,72.728,72.5,72.337,53.692,1.398,1.655,0.308,63.288,50.633,90.224,49.773,66.967,69.391,132.597,103.939,131.014,41.746,60.841,46.142,-10.852,110.0,110.0,71.188,71.063,57.0,57.5,0.0,34.313,72.0,70.0,1000.0,200.0,0.107,204.875,68.75,68.063,-0.035,72.125,73.0,57.719,58.844,0.0,31.609,72.0,70.0,1000.0,200.0,0.054,257.25,76.0,75.313,0.0,72.25,73.0,57.375,58.25,0.0,28.813,72.0,70.0,1000.0,200.0,0.054,255.375,75.75,75.063,-0.004,72.188,72.625,56.719,57.781,0.0,37.531,72.0,70.0,1000.0,200.0,0.107,359.0,74.938,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.346,6.405,5.902,6.225,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,531.0,531.5,303.25,520.5,526.0,521.0,0.017,2.662,0.0,7.048,0.662,0.24,-0.004,0.0,-0.0,-0.0
8242007,1254,1.0,1.0,1.0,1.0,100.0,38.208,40.0,40.0,40.0,1.0,1.0,666.274,238.876,0.279,11.549,0.0,80.0,55.0,1.4,1067.25,1143.593,1485.166,82.645,56.369,72.728,72.5,72.337,53.257,1.402,1.697,0.312,63.309,50.653,89.279,49.773,66.967,69.498,132.523,104.152,130.94,42.255,60.002,46.506,-10.852,110.0,110.0,71.188,71.438,56.906,57.5,0.0,35.656,72.0,70.0,1000.0,200.0,0.096,197.625,68.688,68.188,-0.035,72.0,72.875,57.719,59.063,0.0,30.891,72.0,70.0,1000.0,200.0,0.059,268.25,76.0,75.313,0.0,72.063,73.0,57.25,58.313,0.0,27.594,72.0,70.0,1000.0,200.0,0.062,269.5,75.625,75.063,-0.004,72.188,72.563,56.594,57.719,0.0,37.75,72.0,70.0,1000.0,200.0,0.103,353.25,74.938,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.388,5.893,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,531.0,531.5,303.25,521.0,525.5,521.0,0.016,2.766,0.0,6.805,0.666,0.239,-0.003,0.0,-0.0,0.0
8242007,1255,1.0,1.0,1.0,1.0,100.0,38.85,40.0,40.0,40.0,1.0,1.0,674.471,241.218,0.226,11.519,0.0,80.0,55.0,1.4,1067.25,1154.557,1496.1,86.936,56.049,72.728,72.5,72.337,52.93,1.402,1.747,0.304,63.328,50.651,89.195,49.829,67.155,69.498,132.523,104.259,130.718,43.636,59.267,47.527,-10.867,110.0,110.0,71.188,71.563,56.813,57.313,0.0,34.75,72.0,70.0,1000.0,200.0,0.107,201.375,68.688,68.063,-0.035,72.0,73.0,57.719,59.063,0.0,30.984,72.0,70.0,1000.0,200.0,0.056,261.0,76.0,75.313,0.0,72.063,72.938,57.156,58.313,0.0,28.156,72.0,70.0,1000.0,200.0,0.063,268.0,75.75,75.063,-0.004,72.063,72.625,56.531,57.781,0.0,38.0,72.0,70.0,1000.0,200.0,0.106,359.25,74.75,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.332,6.388,5.894,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,531.0,531.5,303.25,521.5,525.5,521.5,0.014,2.867,0.0,6.21,0.674,0.241,-0.003,0.0,-0.0,-0.001
8242007,1256,1.0,1.0,1.0,1.0,100.0,39.793,40.0,40.0,40.0,1.0,1.0,668.616,240.047,0.205,11.593,0.0,80.0,55.0,1.4,1084.0,1151.815,1503.393,96.951,55.943,72.728,72.5,72.337,52.712,1.379,1.736,0.308,63.36,50.69,89.612,49.773,67.155,69.498,132.597,104.259,130.644,43.999,58.848,48.767,-10.867,110.0,110.0,71.188,71.438,56.594,57.313,0.0,35.156,72.0,70.0,1000.0,200.0,0.102,201.0,68.75,68.063,-0.035,72.0,72.875,57.625,59.063,0.0,30.406,72.0,70.0,1000.0,200.0,0.058,264.5,75.875,75.313,0.0,72.25,72.938,57.156,58.25,0.0,27.547,72.0,70.0,1000.0,200.0,0.063,276.0,75.75,75.063,-0.004,72.188,72.625,56.406,57.625,0.0,37.719,72.0,70.0,1000.0,200.0,0.109,363.5,74.938,74.938,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.327,6.385,5.893,6.205,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,530.5,531.5,303.25,521.0,526.0,521.5,0.014,3.723,0.0,7.658,0.669,0.24,-0.004,0.0,-0.0,0.0
8242007,1257,1.0,1.0,1.0,1.0,100.0,40.68,40.0,40.0,40.0,1.0,1.0,669.787,238.876,0.163,11.401,0.0,80.0,55.0,1.4,1096.875,1139.483,1490.633,98.381,55.943,72.728,72.5,72.337,52.821,1.387,1.74,0.308,63.342,50.674,89.89,49.745,67.155,69.605,132.449,104.471,130.497,38.911,59.057,45.048,-10.852,110.0,110.0,71.188,71.375,56.594,57.313,0.0,35.469,72.0,70.0,1000.0,200.0,0.1,197.0,68.688,68.188,-0.035,72.0,73.0,57.719,59.063,0.0,30.109,72.0,70.0,1000.0,200.0,0.059,265.25,76.0,75.375,0.0,72.25,72.563,57.156,58.25,0.0,28.078,72.0,70.0,1000.0,200.0,0.063,275.25,75.75,75.063,-0.004,72.188,72.625,56.406,57.625,0.0,37.344,72.0,70.0,1000.0,200.0,0.112,367.75,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.335,6.391,5.899,6.208,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,530.5,531.5,303.25,521.0,526.0,521.0,0.011,3.473,0.0,9.708,0.67,0.239,-0.003,0.0,-0.0,-0.001
