DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1258,1.0,1.0,1.0,1.0,100.0,40.622,40.0,40.0,40.0,1.0,1.0,674.471,242.389,0.132,11.475,0.0,80.0,55.0,1.4,1103.25,1160.043,1501.57,105.534,55.516,72.728,72.5,72.337,52.059,1.413,1.747,0.308,63.349,50.68,87.666,49.801,67.155,69.605,132.449,104.684,130.423,38.402,58.428,44.537,-10.867,110.0,110.0,71.188,71.375,56.406,57.063,0.0,34.75,72.0,70.0,1000.0,200.0,0.105,204.0,68.688,68.063,-0.035,72.0,73.0,57.625,59.063,0.0,30.859,72.0,70.0,1000.0,200.0,0.059,265.75,75.875,75.313,0.0,72.25,72.5,56.875,58.125,0.0,27.828,72.0,70.0,1000.0,200.0,0.064,277.75,75.75,75.063,-0.004,72.188,72.938,56.0,57.406,0.0,37.438,72.0,70.0,1000.0,200.0,0.113,368.75,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.338,6.393,5.899,6.215,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,530.5,531.5,303.25,521.0,526.0,521.0,0.01,3.515,0.0,9.77,0.674,0.242,-0.003,0.0,-0.0,-0.001
8242007,1259,1.0,1.0,1.0,1.0,100.0,39.797,40.0,40.0,40.0,1.0,1.0,670.958,238.876,-0.005,11.298,0.0,80.0,55.0,1.4,1103.25,1146.333,1494.277,98.381,54.983,72.728,72.5,72.337,51.406,1.394,1.736,0.308,63.379,50.685,87.277,49.519,67.155,69.713,132.449,104.791,130.275,38.548,56.96,44.173,-10.852,110.0,110.0,71.188,71.563,56.0,56.906,0.0,35.813,72.0,70.0,1000.0,200.0,0.098,195.375,68.75,68.063,-0.035,72.125,73.0,57.281,58.844,0.0,31.156,72.0,70.0,1000.0,200.0,0.059,265.5,76.0,75.375,0.0,72.25,72.5,56.688,57.844,0.0,28.156,72.0,70.0,1000.0,200.0,0.063,277.25,75.75,75.063,-0.004,72.188,73.063,55.594,57.313,0.0,37.531,72.0,70.0,1000.0,200.0,0.114,369.75,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.395,5.903,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,530.5,531.5,303.25,521.5,526.0,521.0,-0.0,3.452,0.0,8.819,0.671,0.239,-0.004,0.0,-0.0,-0.001
8242007,1300,1.0,1.0,1.0,1.0,100.0,38.892,40.0,40.0,40.0,1.0,1.0,675.642,241.218,-0.005,11.239,0.0,80.0,55.0,1.4,1104.625,1161.414,1507.041,106.964,54.663,72.728,72.5,72.337,50.97,1.394,1.729,0.312,63.403,50.702,87.805,49.35,67.311,69.713,132.376,105.004,130.127,39.129,56.855,44.392,-10.867,110.0,110.0,71.188,71.438,55.688,56.688,0.0,34.469,72.0,70.0,1000.0,200.0,0.107,205.0,68.688,68.063,-0.035,72.125,73.063,57.281,58.75,0.0,31.797,72.0,70.0,1000.0,200.0,0.058,263.75,76.0,75.313,0.0,72.063,72.438,56.469,57.688,0.0,28.313,72.0,70.0,1000.0,200.0,0.064,277.5,75.625,75.063,-0.004,72.188,73.063,55.438,57.094,0.0,37.875,72.0,70.0,1000.0,200.0,0.114,369.25,74.75,75.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.341,6.395,5.903,6.213,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,530.5,531.5,303.25,521.0,526.0,521.0,-0.0,3.337,0.0,8.207,0.676,0.241,-0.003,0.0,-0.0,-0.001
8242007,1301,1.0,1.0,1.0,1.0,100.0,37.96,40.0,40.0,40.0,1.0,1.0,673.3,241.218,-0.005,11.239,0.0,80.0,55.0,1.4,1115.5,1146.333,1499.746,96.951,54.45,72.621,72.5,72.337,50.861,1.383,1.761,0.304,63.394,50.721,88.278,49.153,67.311,69.713,131.785,105.11,129.684,38.257,57.274,44.027,-10.867,110.0,110.0,71.188,71.313,55.594,56.469,0.0,36.063,72.0,70.0,1000.0,200.0,0.097,194.125,68.688,68.063,-0.035,72.188,72.875,57.094,58.75,0.0,30.766,72.0,70.0,1000.0,200.0,0.066,278.25,76.0,75.313,0.0,72.063,72.563,56.25,57.625,0.0,28.484,72.0,70.0,1000.0,200.0,0.064,278.25,75.75,75.063,-0.004,72.063,73.125,55.344,57.0,0.0,38.25,72.0,70.0,1000.0,200.0,0.108,360.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.714,11.778,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,530.5,531.5,303.25,520.5,526.0,521.0,-0.0,3.41,0.0,9.0,0.673,0.241,-0.003,0.0,-0.0,-0.001
8242007,1302,1.0,1.0,1.0,1.0,100.0,37.076,40.0,40.0,40.0,1.0,1.0,672.129,243.56,-0.005,11.268,0.0,80.0,55.0,1.4,1112.5,1165.53,1510.689,101.242,54.343,72.728,72.5,72.337,50.752,1.379,1.726,0.315,63.413,50.727,88.25,48.731,67.311,69.605,131.417,105.11,129.463,37.094,57.064,43.225,-10.867,110.0,110.0,71.313,72.25,55.406,56.406,0.0,34.313,72.0,70.0,1000.0,200.0,0.108,205.875,68.688,68.063,-0.035,72.188,73.313,57.094,58.688,0.0,30.516,72.0,70.0,1000.0,200.0,0.063,279.25,75.875,75.313,0.0,72.25,72.938,56.156,57.563,0.0,28.766,72.0,70.0,1000.0,200.0,0.064,277.75,75.625,75.063,-0.004,72.188,72.125,55.281,56.813,0.0,38.25,72.0,70.0,1000.0,200.0,0.109,361.75,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.708,11.772,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,530.0,532.0,303.25,521.5,526.0,521.0,-0.0,3.459,0.0,9.591,0.672,0.244,-0.003,0.0,-0.0,-0.001
8242007,1303,1.0,1.0,1.0,1.0,100.0,35.784,40.0,40.0,40.0,1.0,1.0,672.129,241.218,-0.005,11.298,0.0,80.0,55.0,1.4,1113.25,1153.186,1501.57,99.812,54.13,72.728,72.718,72.447,50.426,1.375,1.733,0.312,63.418,50.723,87.805,48.393,67.311,69.605,131.195,105.216,129.389,36.077,56.855,42.423,-10.852,110.0,110.0,71.313,73.063,55.281,56.313,0.0,35.75,72.0,70.0,1000.0,200.0,0.096,197.375,68.75,68.063,-0.035,72.313,73.688,57.0,58.563,0.0,31.016,72.0,70.0,1000.0,200.0,0.065,281.25,76.0,75.313,0.0,72.25,73.125,56.094,57.438,0.0,29.188,72.0,70.0,1000.0,200.0,0.064,277.75,75.75,75.063,-0.004,72.188,72.375,55.063,56.625,0.0,39.344,72.0,70.0,1000.0,200.0,0.11,363.0,74.938,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.706,11.78,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,530.5,532.0,303.25,521.0,526.0,521.0,-0.0,3.451,0.0,9.957,0.672,0.241,-0.004,0.0,-0.0,0.0
8242007,1304,1.0,1.0,1.0,1.0,100.0,34.299,40.0,40.0,40.0,1.0,1.0,683.839,242.389,-0.005,11.313,0.0,80.0,55.0,1.4,1128.875,1190.25,1516.162,124.131,53.917,72.836,73.043,72.447,50.099,1.391,1.719,0.312,63.438,50.757,87.805,47.66,67.311,69.713,130.9,105.323,129.167,35.495,56.435,41.84,-10.852,110.0,110.0,71.688,72.938,55.094,56.0,0.0,34.469,72.0,70.0,1000.0,200.0,0.108,206.0,68.688,68.188,-0.035,72.313,74.25,56.938,58.438,0.0,31.375,72.0,70.0,1000.0,200.0,0.065,280.75,76.0,75.313,0.0,72.375,73.688,55.875,57.219,0.0,29.953,72.0,70.0,1000.0,200.0,0.064,277.0,75.625,75.063,-0.004,72.188,72.938,54.906,56.531,0.0,38.0,72.0,70.0,1000.0,200.0,0.121,381.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.7,11.765,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,530.0,532.0,303.25,521.0,526.0,521.0,-0.0,3.428,0.0,9.97,0.684,0.242,-0.003,0.0,-0.0,-0.001
8242007,1305,1.0,1.0,1.0,1.0,100.0,32.258,40.0,40.0,40.0,1.0,1.0,683.839,242.389,-0.005,11.268,0.0,80.0,55.0,1.4,1130.375,1213.636,1517.986,129.853,53.597,72.943,73.26,72.557,49.881,1.383,1.729,0.301,63.463,50.761,87.861,47.013,67.311,69.713,130.753,105.429,129.02,35.35,56.225,41.548,-10.852,110.0,110.0,71.75,73.375,55.031,55.906,0.0,35.5,72.0,70.0,1000.0,200.0,0.105,203.75,68.75,68.063,-0.035,72.625,74.688,56.688,58.219,0.0,32.438,72.0,70.0,1000.0,200.0,0.066,282.5,76.0,75.313,0.0,72.5,73.688,55.688,57.156,0.0,29.734,72.0,70.0,1000.0,200.0,0.071,288.75,75.625,75.063,-0.004,72.25,73.25,54.656,56.25,0.0,38.438,72.0,70.0,1000.0,200.0,0.12,380.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.7,11.762,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,530.0,532.0,303.25,520.5,526.0,521.0,-0.0,3.346,0.0,9.701,0.684,0.242,-0.004,0.0,-0.0,-0.0
8242007,1306,1.0,1.0,1.0,1.0,100.0,30.313,40.0,40.0,40.0,1.0,1.0,695.548,243.56,-0.005,11.298,0.0,80.0,55.0,1.4,1190.125,1227.411,1543.55,144.158,53.49,73.05,73.586,72.666,49.99,1.368,1.761,0.304,63.585,50.849,88.862,46.562,67.311,69.713,130.532,105.429,128.872,34.914,56.225,40.965,-10.867,110.0,110.0,71.75,73.313,54.688,55.656,0.0,34.938,72.0,70.0,1000.0,200.0,0.109,206.375,68.75,68.063,-0.035,72.563,74.688,56.625,58.156,0.0,32.906,72.0,70.0,1000.0,200.0,0.075,298.5,76.0,75.313,0.0,72.5,73.688,55.5,56.906,0.0,29.797,72.0,70.0,1000.0,200.0,0.077,302.75,75.75,75.063,-0.004,72.25,73.25,54.656,56.031,0.0,40.219,72.0,70.0,1000.0,200.0,0.121,381.25,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.7,11.767,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.5,530.0,532.0,303.25,521.0,526.0,521.0,-0.0,3.208,0.0,9.497,0.696,0.244,-0.004,0.0,-0.0,-0.0
8242007,1307,1.0,1.0,1.0,1.0,100.0,29.215,40.0,40.0,40.0,1.0,1.0,702.574,244.731,-0.005,11.401,0.0,80.0,55.0,1.4,1190.125,1209.507,1536.243,135.575,53.704,73.158,73.694,72.776,50.317,1.398,1.79,0.308,63.636,50.863,89.807,46.055,67.311,69.713,130.384,105.429,128.798,34.841,56.855,40.235,-10.852,110.0,110.0,71.875,73.688,54.688,55.656,0.0,35.281,72.0,70.0,1000.0,200.0,0.107,205.0,68.688,68.063,-0.035,72.563,74.813,56.5,58.094,0.0,34.344,72.0,70.0,1000.0,200.0,0.073,296.25,76.0,75.313,0.0,72.625,73.5,55.563,56.906,0.0,31.219,72.0,70.0,1000.0,200.0,0.074,298.75,75.75,75.063,-0.004,72.25,73.313,54.469,56.156,0.0,40.313,72.0,70.0,1000.0,200.0,0.117,373.75,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.683,11.755,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,530.0,532.5,303.25,521.0,526.0,521.0,-0.0,2.794,0.0,8.543,0.703,0.245,-0.003,0.0,-0.0,-0.001
8242007,1308,1.0,1.0,1.0,1.0,100.0,28.322,40.0,40.0,40.0,1.0,1.0,704.916,247.073,-0.005,11.313,0.0,80.0,55.0,1.4,1175.5,1245.338,1554.516,135.575,53.917,73.265,73.803,72.886,50.97,1.383,1.761,0.308,63.827,51.033,90.975,45.83,67.311,69.713,130.31,105.536,128.724,34.623,57.484,39.798,-10.852,110.0,110.0,71.75,73.438,55.031,55.781,0.0,35.594,72.0,70.0,1000.0,200.0,0.108,205.0,68.688,68.063,-0.035,72.625,74.75,56.5,58.094,0.0,33.813,72.0,70.0,1000.0,200.0,0.081,306.75,76.0,75.313,0.0,72.625,73.5,55.563,56.844,0.0,31.359,72.0,70.0,1000.0,200.0,0.082,312.5,75.75,75.063,-0.004,72.25,73.563,54.781,56.156,0.0,40.063,72.0,70.0,1000.0,200.0,0.121,379.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.688,11.762,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,530.0,533.0,303.5,521.5,526.5,521.0,-0.0,2.561,0.0,8.134,0.705,0.247,-0.003,0.0,-0.0,-0.0
8242007,1309,1.0,1.0,1.0,1.0,100.0,28.527,40.0,40.0,40.0,1.0,1.0,706.087,248.244,-0.005,11.239,0.0,80.0,55.0,1.4,1199.125,1275.727,1570.975,159.894,54.45,73.373,73.911,72.996,51.623,1.36,1.779,0.297,63.982,51.109,91.197,45.773,67.311,69.713,130.089,105.536,128.577,34.114,58.323,39.579,-10.852,110.0,110.0,71.938,73.75,55.281,55.906,0.0,35.625,72.0,70.0,1000.0,200.0,0.108,205.625,68.688,68.063,-0.035,72.625,74.813,56.625,58.0,0.0,33.25,72.0,70.0,1000.0,200.0,0.084,318.5,75.875,75.375,0.0,72.688,73.5,55.688,56.844,0.0,31.172,72.0,70.0,1000.0,200.0,0.088,321.25,75.75,75.063,-0.004,72.438,73.813,55.063,56.25,0.0,40.469,72.0,70.0,1000.0,200.0,0.121,378.25,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.683,11.755,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,530.0,533.5,303.5,520.5,526.5,521.0,-0.0,2.537,0.0,8.535,0.706,0.248,-0.003,0.0,-0.0,-0.0
8242007,1310,1.0,1.0,1.0,1.0,100.0,28.149,40.0,40.0,40.0,1.0,1.0,733.019,250.585,-0.005,11.416,0.0,80.0,55.0,1.4,1228.25,1279.876,1587.446,157.033,54.557,73.373,74.02,73.325,51.841,1.379,1.8,0.304,64.012,51.18,91.058,45.745,67.706,69.498,129.794,105.429,128.503,33.605,58.638,39.287,-10.867,110.0,110.0,72.188,73.438,55.281,56.0,0.0,35.875,72.0,70.0,1000.0,200.0,0.108,205.75,68.688,68.188,-0.035,72.625,74.688,56.625,58.0,0.0,34.594,72.0,70.0,1000.0,200.0,0.086,319.75,76.0,75.375,0.0,72.625,73.375,55.875,56.844,0.0,30.781,72.0,70.0,1000.0,200.0,0.092,331.75,75.75,75.063,-0.004,72.25,74.125,55.063,56.406,0.0,40.469,72.0,70.0,1000.0,200.0,0.121,382.75,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.675,11.751,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,530.0,534.0,303.25,521.5,526.5,521.0,-0.0,2.591,0.0,9.015,0.733,0.251,-0.003,0.0,-0.0,-0.0
8242007,1311,1.0,1.0,1.0,1.0,100.0,27.965,40.0,40.0,40.0,1.0,1.0,754.096,251.756,-0.005,11.401,0.0,80.0,55.0,1.4,1237.125,1326.982,1603.929,178.493,54.663,73.48,74.02,73.106,51.841,1.337,1.829,0.293,64.212,51.305,90.919,45.717,67.706,69.498,129.72,105.536,128.429,32.951,58.638,38.777,-10.852,110.0,110.0,72.188,73.75,55.406,56.0,0.0,35.875,72.0,70.0,1000.0,200.0,0.109,206.875,68.688,68.063,-0.035,72.625,74.563,56.625,58.0,0.0,33.75,72.0,70.0,1000.0,200.0,0.093,334.75,76.0,75.313,0.0,72.625,73.188,56.0,56.844,0.0,32.25,72.0,70.0,1000.0,200.0,0.092,333.0,75.75,75.063,-0.004,72.625,73.813,55.281,56.406,0.0,40.656,72.0,70.0,1000.0,200.0,0.131,397.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.681,11.759,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.5,530.0,534.0,303.5,521.0,526.5,520.5,-0.0,2.586,0.0,9.233,0.754,0.252,-0.003,0.0,-0.0,-0.0
8242007,1312,1.0,1.0,1.0,1.0,100.0,27.898,40.0,40.0,40.0,1.0,1.0,749.412,254.098,-0.005,11.446,0.0,80.0,55.0,1.4,1270.375,1322.819,1592.939,171.34,54.77,73.48,74.02,73.325,52.059,1.391,1.822,0.312,64.295,51.392,91.03,45.773,67.706,69.498,129.499,105.429,128.281,32.661,58.743,38.267,-10.867,110.0,110.0,72.25,74.063,55.688,56.063,0.0,36.938,72.0,70.0,1000.0,200.0,0.109,207.5,68.688,68.063,-0.035,72.625,74.813,56.688,58.0,0.0,34.844,72.0,70.0,1000.0,200.0,0.094,333.0,76.0,75.375,0.0,72.625,73.188,56.094,56.906,0.0,32.688,72.0,70.0,1000.0,200.0,0.094,336.25,75.625,75.063,-0.004,72.625,73.563,55.344,56.406,0.0,41.281,72.0,70.0,1000.0,200.0,0.132,398.75,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.668,11.757,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,530.0,534.5,303.25,522.0,526.5,521.0,-0.0,2.46,0.0,8.92,0.749,0.254,-0.003,0.0,-0.0,-0.0
8242007,1313,1.0,1.0,1.0,1.0,100.0,27.967,40.0,40.0,40.0,1.0,1.0,784.541,255.269,0.142,11.357,0.0,80.0,55.0,1.4,1273.125,1364.5,1629.594,188.508,54.876,73.48,74.02,73.215,52.168,1.349,1.886,0.308,64.451,51.447,91.141,45.914,67.706,69.498,129.647,105.429,127.986,32.297,58.848,38.121,-10.852,110.0,110.0,72.25,73.875,55.813,56.313,0.0,36.156,72.0,70.0,1000.0,200.0,0.118,215.0,68.688,68.063,-0.035,72.625,74.563,56.688,58.0,0.0,34.719,72.0,70.0,1000.0,200.0,0.097,342.75,76.0,75.313,0.0,72.688,73.188,56.094,56.906,0.0,32.438,72.0,70.0,1000.0,200.0,0.099,347.0,75.75,75.063,-0.004,72.625,73.313,55.344,56.531,0.0,41.344,72.0,70.0,1000.0,200.0,0.144,413.75,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.655,11.754,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,530.0,535.0,303.25,521.0,526.5,521.0,0.01,2.491,0.0,9.196,0.785,0.255,-0.003,0.0,-0.0,-0.0
8242007,1314,1.0,1.0,1.0,1.0,100.0,28.667,40.0,40.0,40.0,1.0,1.0,778.686,258.782,-0.005,11.386,0.0,80.0,55.0,1.4,1314.125,1392.354,1631.428,184.216,55.196,73.48,74.02,73.215,52.495,1.333,1.882,0.308,64.614,51.64,91.058,46.083,67.706,69.605,130.089,105.323,127.986,32.224,59.267,38.048,-10.852,110.0,110.0,72.25,74.063,55.906,56.406,0.0,35.656,72.0,70.0,1000.0,200.0,0.121,217.875,68.75,68.0,-0.035,72.625,74.563,56.938,58.0,0.0,35.094,72.0,70.0,1000.0,200.0,0.099,346.75,76.125,75.313,0.0,72.688,73.125,56.156,56.906,0.0,32.531,72.0,70.0,1000.0,200.0,0.101,349.75,75.75,75.063,-0.004,72.625,73.563,55.438,56.531,0.0,41.906,72.0,70.0,1000.0,200.0,0.149,422.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.651,11.754,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,530.0,535.5,303.25,521.0,527.0,520.5,-0.0,2.452,0.0,9.22,0.779,0.259,-0.004,0.0,-0.0,-0.0
8242007,1315,1.0,1.0,1.0,1.0,100.0,28.834,40.0,40.0,40.0,1.0,1.0,788.054,259.953,-0.005,11.283,0.0,80.0,55.0,1.4,1333.5,1392.354,1646.107,188.508,55.196,73.587,74.02,73.215,52.386,1.356,1.875,0.315,64.754,51.699,90.919,46.168,67.706,69.605,129.573,105.216,127.691,32.297,59.162,38.121,-10.852,110.0,110.0,72.375,73.938,55.813,56.406,0.0,35.75,72.0,70.0,1000.0,200.0,0.122,218.0,68.688,68.063,-0.035,72.563,74.75,56.688,58.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.101,347.75,76.0,75.375,0.0,72.688,73.125,56.156,57.0,0.0,33.125,72.0,70.0,1000.0,200.0,0.102,351.25,75.75,75.188,-0.004,72.625,73.563,55.531,56.625,0.0,42.906,72.0,70.0,1000.0,200.0,0.147,419.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.653,11.74,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.0,535.5,303.25,520.5,527.5,520.5,-0.0,2.446,0.0,9.136,0.788,0.26,-0.003,0.0,-0.0,-0.0
8242007,1316,1.0,1.0,1.0,1.0,100.0,29.048,40.0,40.0,40.0,1.0,1.0,784.541,259.953,-0.005,11.342,0.0,80.0,55.0,1.4,1354.5,1381.206,1655.286,188.508,55.196,73.48,73.911,73.215,52.495,1.364,1.871,0.304,64.792,51.852,90.919,46.393,67.998,69.605,129.204,105.323,127.469,32.079,58.953,37.975,-10.867,110.0,110.0,72.25,74.375,56.0,56.594,0.0,36.906,72.0,70.0,1000.0,200.0,0.11,207.5,68.688,68.063,-0.035,72.563,74.563,56.938,58.0,0.0,36.188,72.0,70.0,1000.0,200.0,0.101,348.75,76.0,75.375,0.0,72.625,73.125,56.25,56.906,0.0,33.375,72.0,70.0,1000.0,200.0,0.105,354.5,75.625,75.188,-0.004,72.625,72.125,55.531,56.625,0.0,41.938,72.0,70.0,1000.0,200.0,0.158,433.75,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.659,11.739,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,530.0,536.0,303.5,522.0,527.5,520.5,-0.0,2.488,0.0,9.298,0.785,0.26,-0.003,0.0,-0.0,-0.0
8242007,1317,1.0,1.0,1.0,1.0,100.0,29.537,40.0,40.0,40.0,1.0,1.0,798.592,261.124,-0.005,11.372,0.0,80.0,55.0,1.4,1353.5,1399.325,1666.305,195.662,55.303,73.48,73.911,73.215,52.495,1.345,1.875,0.319,65.034,52.066,90.836,46.562,67.998,69.605,128.835,105.216,127.248,31.788,59.057,37.756,-10.852,110.0,110.0,72.25,74.375,56.0,56.469,0.0,36.375,72.0,70.0,1000.0,200.0,0.12,216.75,68.688,68.063,-0.035,72.563,74.25,56.938,58.094,0.0,36.781,72.0,70.0,1000.0,200.0,0.101,347.5,76.125,75.313,0.0,72.625,73.125,56.25,57.0,0.0,34.375,72.0,70.0,1000.0,200.0,0.105,355.0,75.75,75.188,-0.004,72.625,72.125,55.594,56.625,0.0,43.219,72.0,70.0,1000.0,200.0,0.155,431.25,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.648,11.735,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,530.0,536.0,303.25,521.0,527.5,520.5,-0.0,2.489,0.0,9.437,0.799,0.261,-0.003,0.0,-0.0,-0.0
8242007,1318,1.0,1.0,1.0,1.0,100.0,29.896,40.0,40.0,40.0,1.0,1.0,812.644,265.808,-0.005,11.372,0.0,80.0,55.0,1.4,1353.5,1452.421,1673.654,211.403,55.303,73.48,73.911,73.215,52.495,1.345,1.889,0.304,65.234,52.105,90.836,46.562,67.998,69.713,128.688,105.216,127.026,31.498,59.057,37.61,-10.852,110.0,110.0,72.375,74.063,56.219,56.594,0.0,36.281,72.0,70.0,1000.0,200.0,0.121,218.125,68.688,68.063,-0.035,72.625,74.25,56.938,58.094,0.0,35.5,72.0,70.0,1000.0,200.0,0.111,364.5,76.125,75.375,0.0,72.688,72.938,56.25,57.0,0.0,33.656,72.0,70.0,1000.0,200.0,0.118,372.25,75.75,75.188,-0.004,72.625,72.438,55.594,56.719,0.0,43.25,72.0,70.0,1000.0,200.0,0.154,431.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.643,11.726,12.32,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,530.0,537.0,303.25,520.5,527.5,520.5,-0.0,2.522,0.0,9.666,0.813,0.266,-0.003,0.0,-0.0,-0.0
8242007,1319,1.0,1.0,1.0,1.0,100.0,30.529,40.0,40.0,40.0,1.0,1.0,843.089,268.15,-0.005,11.534,0.0,80.0,55.0,1.4,1381.25,1463.624,1692.035,218.558,55.41,73.48,73.803,73.215,52.603,1.372,1.935,0.312,65.687,52.543,90.78,46.759,67.998,69.605,128.54,105.11,126.878,31.207,59.057,37.319,-10.867,110.0,110.0,72.25,73.938,56.0,56.594,0.0,36.5,72.0,70.0,1000.0,200.0,0.12,217.5,68.688,68.063,-0.035,72.563,74.25,56.938,58.094,0.0,36.688,72.0,70.0,1000.0,200.0,0.108,363.5,76.125,75.313,0.0,72.688,73.125,56.469,57.0,0.0,33.75,72.0,70.0,1000.0,200.0,0.121,379.5,75.75,75.188,-0.004,72.625,72.375,55.594,56.719,0.0,42.625,72.0,70.0,1000.0,200.0,0.168,449.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.645,11.718,12.322,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,530.0,537.0,303.25,522.0,528.0,520.5,-0.0,2.531,0.0,9.804,0.843,0.268,-0.003,0.0,-0.0,-0.0
8242007,1320,1.0,1.0,1.0,1.0,100.0,31.014,40.0,40.0,40.0,1.0,1.0,838.405,269.321,-0.005,11.416,0.0,80.0,55.0,1.4,1409.25,1488.862,1708.59,208.541,55.41,73.48,73.803,73.215,52.712,1.375,1.939,0.304,65.658,52.478,90.697,46.844,67.998,69.713,128.245,105.11,126.657,31.061,59.057,37.246,-10.852,110.0,110.0,72.25,74.375,56.219,56.594,0.0,36.219,72.0,70.0,1000.0,200.0,0.122,218.375,68.688,68.063,-0.035,72.563,74.563,57.0,58.094,0.0,36.906,72.0,70.0,1000.0,200.0,0.112,366.25,76.125,75.375,0.0,72.625,73.125,56.469,57.0,0.0,33.781,72.0,70.0,1000.0,200.0,0.124,388.25,75.75,75.188,-0.004,72.688,72.625,55.594,56.719,0.0,43.25,72.0,70.0,1000.0,200.0,0.168,450.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.589,12.637,11.709,12.315,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,530.0,537.5,303.25,523.0,528.0,520.5,-0.0,2.522,0.0,9.82,0.838,0.269,-0.003,0.0,-0.0,-0.0
8242007,1321,1.0,1.0,1.0,1.0,100.0,31.697,40.0,40.0,40.0,1.0,1.0,848.944,270.492,-0.005,11.386,0.0,80.0,55.0,1.4,1410.625,1504.307,1710.43,215.696,55.516,73.48,73.803,73.215,52.712,1.372,1.942,0.304,65.729,52.554,90.724,46.9,68.25,69.713,128.245,105.11,126.583,31.061,58.953,37.246,-10.867,110.0,110.0,72.375,74.063,56.344,56.688,0.0,36.375,72.0,70.0,1000.0,200.0,0.122,218.875,68.688,68.063,-0.035,72.563,74.25,57.0,58.094,0.0,37.813,72.0,70.0,1000.0,200.0,0.112,366.25,76.125,75.375,0.0,72.688,72.938,56.469,57.156,0.0,34.969,72.0,70.0,1000.0,200.0,0.125,384.5,75.75,75.063,-0.004,72.688,73.625,55.844,56.719,0.0,43.156,72.0,70.0,1000.0,200.0,0.18,463.25,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.651,11.722,12.331,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,524.5,530.0,537.5,303.25,523.0,528.0,520.0,-0.0,2.525,0.0,9.794,0.849,0.27,-0.003,0.0,-0.0,-0.0
8242007,1322,1.0,1.0,1.0,1.0,100.0,32.215,40.0,40.0,40.0,1.0,1.0,861.824,271.663,-0.005,11.386,0.0,80.0,55.0,1.4,1442.0,1545.104,1734.361,232.87,55.516,73.373,73.911,73.106,52.821,1.372,1.95,0.315,65.883,52.665,90.78,47.125,68.25,69.713,128.024,105.004,126.361,31.061,59.057,37.173,-10.852,110.0,110.0,72.375,74.25,56.344,56.688,0.0,36.344,72.0,70.0,1000.0,200.0,0.124,219.875,68.688,68.063,-0.035,72.563,73.875,57.0,58.0,0.0,36.781,72.0,70.0,1000.0,200.0,0.121,381.25,76.125,75.375,0.0,72.688,73.0,56.563,57.156,0.0,34.938,72.0,70.0,1000.0,200.0,0.131,392.25,75.875,75.063,-0.004,72.688,73.25,55.906,56.813,0.0,43.5,72.0,70.0,1000.0,200.0,0.184,466.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.665,11.74,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.0,538.0,303.5,521.0,528.5,520.0,-0.0,2.486,0.0,9.679,0.862,0.272,-0.003,0.0,-0.0,-0.0
8242007,1323,1.0,1.0,1.0,1.0,100.0,33.138,40.0,40.0,40.0,1.0,1.0,866.508,272.834,-0.005,11.357,0.0,80.0,55.0,1.4,1463.5,1545.104,1732.519,234.302,55.623,73.48,73.694,73.106,52.93,1.33,1.964,0.315,66.024,52.823,90.836,47.21,68.25,69.82,127.803,105.004,126.214,31.207,59.057,37.319,-10.852,110.0,110.0,72.375,73.875,56.406,56.688,0.0,36.594,72.0,70.0,1000.0,200.0,0.123,219.375,68.688,68.063,-0.035,72.563,74.063,57.094,58.094,0.0,37.438,72.0,70.0,1000.0,200.0,0.121,382.0,76.125,75.375,0.0,72.688,72.813,56.469,57.156,0.0,34.5,72.0,70.0,1000.0,200.0,0.134,399.5,75.875,75.188,-0.004,72.688,73.125,55.906,56.813,0.0,43.969,72.0,70.0,1000.0,200.0,0.186,472.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.665,11.732,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.5,538.0,303.25,521.5,528.5,520.0,-0.0,2.492,0.0,9.654,0.867,0.273,-0.003,0.0,-0.0,-0.0
8242007,1324,1.0,1.0,1.0,1.0,100.0,34.081,40.0,40.0,40.0,1.0,1.0,873.534,276.347,-0.005,11.268,0.0,80.0,55.0,1.4,1491.125,1556.378,1736.203,241.459,55.729,73.373,73.694,73.106,53.039,1.372,1.985,0.297,66.21,52.932,90.891,47.435,68.25,69.713,127.655,104.897,125.992,31.061,59.162,37.319,-10.852,110.0,110.0,72.375,74.375,56.406,57.0,0.0,36.75,72.0,70.0,1000.0,200.0,0.123,219.125,68.688,68.188,-0.035,72.563,73.688,57.094,58.094,0.0,37.844,72.0,70.0,1000.0,200.0,0.123,384.25,76.125,75.375,0.0,72.688,72.813,56.563,57.0,0.0,36.531,72.0,70.0,1000.0,200.0,0.14,408.0,75.75,75.063,-0.004,72.688,72.938,55.906,56.813,0.0,44.406,72.0,70.0,1000.0,200.0,0.188,475.75,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.653,11.724,12.33,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,530.5,538.0,303.25,520.5,529.0,520.0,-0.0,2.509,0.0,9.807,0.874,0.276,-0.003,0.0,-0.0,-0.0
8242007,1325,1.0,1.0,1.0,1.0,100.0,35.142,40.0,40.0,40.0,1.0,1.0,896.953,277.518,-0.005,11.446,0.0,80.0,55.0,1.4,1496.5,1562.018,1752.784,244.322,55.836,73.373,73.586,73.106,53.148,1.372,1.967,0.312,66.358,53.085,90.836,47.66,68.25,69.713,127.36,104.791,125.697,30.916,59.267,37.1,-10.867,110.0,110.0,72.438,74.375,56.5,57.0,0.0,37.0,72.0,70.0,1000.0,200.0,0.123,219.375,68.688,68.063,-0.035,72.625,73.563,57.094,58.094,0.0,37.531,72.0,70.0,1000.0,200.0,0.131,398.5,76.125,75.375,0.0,72.688,72.938,56.688,57.156,0.0,36.813,72.0,70.0,1000.0,200.0,0.136,402.75,75.75,75.188,-0.004,72.75,73.563,56.0,57.0,0.0,45.5,72.0,70.0,1000.0,200.0,0.188,476.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.663,11.737,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,530.5,538.5,303.5,523.0,529.0,519.5,-0.0,2.497,0.0,9.845,0.897,0.278,-0.003,0.0,-0.0,-0.0
8242007,1326,1.0,1.0,1.0,1.0,100.0,36.143,40.0,40.0,40.0,1.0,1.0,906.32,278.689,-0.005,11.46,0.0,80.0,55.0,1.4,1496.5,1591.666,1758.313,250.048,55.836,73.373,73.586,73.106,53.257,1.337,2.003,0.315,66.654,53.029,90.891,47.632,68.315,69.82,127.213,104.684,125.697,30.407,59.162,36.881,-10.852,110.0,110.0,72.563,74.438,56.594,57.0,0.0,37.313,72.0,70.0,1000.0,200.0,0.123,218.875,68.688,68.063,-0.035,72.625,73.563,57.094,58.094,0.0,37.938,72.0,70.0,1000.0,200.0,0.135,403.75,76.125,75.375,0.0,72.625,72.813,56.688,57.219,0.0,35.594,72.0,70.0,1000.0,200.0,0.145,417.0,75.75,75.188,-0.004,72.688,73.625,56.156,57.094,0.0,44.844,72.0,70.0,1000.0,200.0,0.2,489.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.672,11.747,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.5,538.5,303.25,523.0,529.0,520.0,-0.0,2.58,0.0,10.321,0.906,0.279,-0.003,0.0,-0.0,-0.001
8242007,1327,1.0,1.0,1.0,1.0,100.0,37.302,40.0,40.0,40.0,1.0,1.0,912.175,281.03,-0.005,11.372,0.0,80.0,55.0,1.4,1528.75,1601.561,1762.0,251.479,55.943,73.373,73.694,73.106,53.257,1.36,1.971,0.312,66.727,53.355,90.502,47.717,68.315,69.82,127.139,104.684,125.549,30.407,59.372,37.1,-10.867,110.0,110.0,72.375,74.563,56.594,57.063,0.0,37.906,72.0,70.0,1000.0,200.0,0.123,219.375,68.688,68.063,-0.035,72.75,73.563,57.219,58.094,0.0,38.375,72.0,70.0,1000.0,200.0,0.137,406.0,76.125,75.375,0.0,72.688,72.938,56.781,57.219,0.0,36.313,72.0,70.0,1000.0,200.0,0.146,419.0,75.75,75.188,-0.004,72.75,73.938,56.156,57.0,0.0,45.5,72.0,70.0,1000.0,200.0,0.203,494.25,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.668,11.735,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.5,539.0,303.5,522.0,529.5,519.5,-0.0,2.628,0.0,10.588,0.912,0.281,-0.003,0.0,-0.0,-0.0
8242007,1328,1.0,1.0,1.0,1.0,100.0,37.985,40.0,40.0,40.0,1.0,1.0,923.885,283.372,-0.005,11.327,0.0,80.0,55.0,1.4,1539.625,1611.464,1785.974,262.933,55.836,73.265,73.586,73.215,53.039,1.368,2.01,0.319,66.902,53.503,90.057,47.717,68.315,69.82,126.844,104.578,125.254,30.407,58.953,37.464,-10.867,110.0,110.0,72.438,74.375,56.5,57.063,0.0,36.938,72.0,70.0,1000.0,200.0,0.133,228.125,68.688,68.063,-0.035,72.625,73.938,57.094,58.156,0.0,39.375,72.0,70.0,1000.0,200.0,0.14,410.25,76.125,75.375,0.0,72.625,72.938,56.688,57.219,0.0,36.281,72.0,70.0,1000.0,200.0,0.15,423.75,75.875,75.188,-0.004,72.688,73.25,56.0,57.094,0.0,46.313,72.0,70.0,1000.0,200.0,0.203,493.25,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.668,11.735,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,530.0,539.0,303.5,522.0,529.5,520.0,-0.0,2.8,0.0,11.12,0.924,0.283,-0.003,0.0,-0.0,-0.0
8242007,1329,1.0,1.0,1.0,1.0,100.0,38.645,40.0,40.0,40.0,1.0,1.0,934.423,288.056,-0.005,11.416,0.0,80.0,55.0,1.4,1558.25,1634.123,1793.355,262.933,55.729,73.373,73.694,72.996,52.821,1.345,2.049,0.319,67.159,53.745,89.779,47.801,68.315,69.713,126.623,104.471,125.106,30.407,58.533,37.61,-10.852,110.0,110.0,72.563,74.438,56.406,57.063,0.0,36.563,72.0,70.0,1000.0,200.0,0.135,229.875,68.688,68.063,-0.035,72.625,73.5,57.094,58.094,0.0,39.469,72.0,70.0,1000.0,200.0,0.143,413.0,76.125,75.375,0.0,72.625,72.813,56.688,57.156,0.0,36.719,72.0,70.0,1000.0,200.0,0.151,424.75,75.875,75.188,-0.004,72.688,72.625,55.906,57.0,0.0,45.313,72.0,70.0,1000.0,200.0,0.217,509.25,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.656,11.737,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,530.5,539.0,303.25,521.5,530.0,519.5,-0.0,2.924,0.0,11.439,0.934,0.288,-0.003,0.0,-0.0,-0.0
8242007,1330,1.0,1.0,1.0,1.0,100.0,38.841,40.0,40.0,40.0,1.0,1.0,948.475,290.398,-0.005,11.372,0.0,80.0,55.0,1.4,1562.25,1648.302,1798.891,268.661,55.516,73.265,73.477,72.996,52.495,1.364,2.074,0.308,67.314,53.881,89.529,47.801,68.315,69.605,126.696,104.365,125.106,30.553,58.218,37.756,-10.867,110.0,110.0,72.438,74.875,56.344,57.0,0.0,37.563,72.0,70.0,1000.0,200.0,0.131,227.5,68.688,68.063,-0.035,72.75,73.5,57.0,58.094,0.0,39.656,72.0,70.0,1000.0,200.0,0.151,425.5,76.125,75.375,0.0,72.5,72.938,56.469,57.156,0.0,37.844,72.0,70.0,1000.0,200.0,0.151,424.25,75.75,75.188,-0.004,72.625,73.25,55.844,56.719,0.0,45.594,72.0,70.0,1000.0,200.0,0.217,509.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.673,11.747,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.5,539.5,303.5,522.0,530.0,519.5,-0.0,2.961,0.0,11.394,0.948,0.29,-0.003,0.0,-0.0,-0.0
8242007,1331,1.0,1.0,1.0,1.0,100.0,39.065,40.0,40.0,40.0,1.0,1.0,949.646,289.227,-0.005,11.283,0.0,80.0,55.0,1.4,1589.75,1648.302,1798.891,277.253,55.41,73.158,73.369,72.886,52.386,1.372,2.056,0.312,67.399,53.903,89.696,47.773,68.542,69.605,126.475,104.365,125.032,30.698,58.113,37.902,-10.852,110.0,110.0,72.563,74.438,56.344,56.906,0.0,36.906,72.0,70.0,1000.0,200.0,0.136,230.375,68.688,68.0,-0.035,72.625,73.375,56.938,58.0,0.0,39.313,72.0,70.0,1000.0,200.0,0.154,428.75,76.125,75.375,0.0,72.625,72.813,56.563,57.0,0.0,37.781,72.0,70.0,1000.0,200.0,0.151,426.25,75.75,75.188,-0.004,72.625,72.625,55.844,56.719,0.0,46.656,72.0,70.0,1000.0,200.0,0.219,512.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.68,11.759,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,530.5,539.5,303.25,523.0,530.0,519.5,-0.0,2.965,0.0,11.306,0.95,0.289,-0.004,0.0,-0.0,0.0
8242007,1332,1.0,1.0,1.0,1.0,100.0,39.202,40.0,40.0,40.0,1.0,1.0,966.039,291.569,-0.005,11.283,0.0,80.0,55.0,1.4,1604.75,1665.336,1817.354,268.661,55.303,73.158,73.369,72.886,52.277,1.368,2.081,0.323,67.633,54.081,89.723,47.773,68.542,69.605,126.328,104.259,124.885,30.843,58.008,38.121,-10.852,110.0,110.0,72.438,74.563,56.219,56.906,0.0,37.313,72.0,70.0,1000.0,200.0,0.136,230.25,68.688,68.063,-0.035,72.625,73.875,56.938,57.844,0.0,40.094,72.0,70.0,1000.0,200.0,0.153,429.25,76.188,75.375,0.0,72.375,72.938,56.25,57.0,0.0,36.813,72.0,70.0,1000.0,200.0,0.16,439.75,75.875,75.188,-0.004,72.688,72.0,55.594,56.625,0.0,47.375,72.0,70.0,1000.0,200.0,0.222,514.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.675,11.755,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,530.0,540.0,303.5,522.0,530.5,519.5,-0.0,3.023,0.0,11.422,0.966,0.292,-0.003,0.0,-0.0,-0.0
8242007,1333,1.0,1.0,1.0,1.0,100.0,39.32,40.0,40.0,40.0,1.0,1.0,951.988,292.74,-0.005,11.298,0.0,80.0,55.0,1.4,1602.375,1656.817,1821.047,275.82,55.196,73.158,73.26,72.886,52.168,1.326,2.053,0.319,67.664,54.08,89.64,47.773,68.542,69.605,126.106,104.152,124.737,30.916,57.904,38.485,-10.867,110.0,110.0,72.438,74.625,56.219,56.906,0.0,37.5,72.0,70.0,1000.0,200.0,0.135,230.25,68.688,68.063,-0.035,72.625,73.563,56.938,57.844,0.0,41.0,72.0,70.0,1000.0,200.0,0.154,429.75,76.125,75.5,0.0,72.25,72.563,56.25,56.906,0.0,37.063,72.0,70.0,1000.0,200.0,0.155,435.0,75.875,75.188,-0.004,72.625,72.438,55.531,56.625,0.0,47.969,72.0,70.0,1000.0,200.0,0.222,514.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.667,11.755,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.0,540.0,303.25,523.0,530.5,519.5,-0.0,3.169,0.0,11.894,0.952,0.293,-0.003,0.0,-0.0,-0.0
8242007,1334,1.0,1.0,1.0,1.0,100.0,39.535,40.0,40.0,40.0,1.0,1.0,982.433,297.424,-0.005,11.357,0.0,80.0,55.0,1.4,1602.375,1685.233,1835.827,282.981,55.196,73.05,73.26,72.776,52.168,1.333,2.099,0.312,67.975,54.287,89.835,47.689,68.542,69.713,125.885,104.046,124.589,30.843,57.694,38.412,-10.852,110.0,110.0,72.563,74.063,56.0,56.688,0.0,37.531,72.0,70.0,1000.0,200.0,0.135,229.375,68.688,68.063,-0.035,72.563,73.063,56.688,57.844,0.0,40.594,72.0,70.0,1000.0,200.0,0.163,442.5,76.188,75.375,0.0,72.375,72.5,56.25,56.906,0.0,37.063,72.0,70.0,1000.0,200.0,0.158,437.25,75.75,75.188,-0.004,72.625,72.125,55.438,56.531,0.0,47.281,72.0,70.0,1000.0,200.0,0.231,526.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.648,11.735,12.327,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,530.0,540.0,303.25,523.0,530.5,519.5,-0.0,3.201,0.0,11.956,0.982,0.297,-0.003,0.0,-0.0,-0.001
8242007,1335,1.0,1.0,1.0,1.0,100.0,39.485,40.0,40.0,40.0,1.0,1.0,987.116,297.424,-0.005,11.253,0.0,80.0,55.0,1.4,1637.375,1680.967,1826.589,275.82,55.09,73.05,73.152,72.776,52.059,1.368,2.109,0.312,68.115,54.418,89.862,47.745,68.542,69.605,125.811,104.046,124.515,30.698,57.799,38.267,-10.852,110.0,110.0,72.563,74.438,56.219,56.594,0.0,37.938,72.0,70.0,1000.0,200.0,0.136,230.75,68.688,68.063,-0.035,72.563,73.063,56.688,57.656,0.0,41.594,72.0,70.0,1000.0,200.0,0.159,432.75,76.125,75.5,0.0,72.25,72.5,56.25,56.844,0.0,37.281,72.0,70.0,1000.0,200.0,0.159,438.75,75.75,75.188,-0.004,72.438,72.375,55.531,56.531,0.0,47.188,72.0,70.0,1000.0,200.0,0.236,532.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.655,11.735,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.5,540.0,303.5,522.5,531.0,519.5,-0.0,3.143,0.0,11.847,0.987,0.297,-0.003,0.0,-0.0,-0.0
8242007,1336,1.0,1.0,1.0,1.0,100.0,39.614,40.0,40.0,40.0,1.0,1.0,983.603,299.766,-0.005,11.268,0.0,80.0,55.0,1.4,1639.5,1683.811,1835.827,282.981,55.09,73.05,73.043,72.776,52.168,1.36,2.113,0.319,68.183,54.552,89.946,47.745,68.484,69.82,125.664,103.939,124.442,30.843,57.799,38.339,-10.852,110.0,110.0,72.438,74.375,56.0,56.594,0.0,38.094,72.0,70.0,1000.0,200.0,0.137,231.75,68.688,68.063,-0.035,72.625,73.313,56.688,57.656,0.0,40.875,72.0,70.0,1000.0,200.0,0.167,446.0,76.188,75.375,0.0,72.25,72.438,56.156,56.844,0.0,37.719,72.0,70.0,1000.0,200.0,0.154,432.5,75.875,75.188,-0.004,72.438,71.563,55.438,56.406,0.0,47.969,72.0,70.0,1000.0,200.0,0.237,531.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.665,11.749,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,530.0,540.5,303.5,522.5,531.0,519.0,-0.0,3.133,0.0,11.748,0.984,0.3,-0.003,0.0,-0.0,0.0
8242007,1337,1.0,1.0,1.0,1.0,100.0,39.732,40.0,40.0,40.0,1.0,1.0,1015.219,303.279,-0.005,11.298,0.0,80.0,55.0,1.4,1648.5,1712.28,1850.612,282.981,55.09,72.943,73.043,72.776,52.059,1.368,2.113,0.319,68.432,54.709,89.862,47.66,68.484,69.82,125.516,103.726,124.294,30.989,57.694,38.485,-10.852,110.0,110.0,72.563,73.938,56.0,56.594,0.0,38.313,72.0,70.0,1000.0,200.0,0.136,230.5,68.688,68.063,-0.035,72.75,73.5,56.688,57.656,0.0,41.125,72.0,70.0,1000.0,200.0,0.177,460.5,76.188,75.375,0.0,72.375,72.438,56.094,56.844,0.0,37.656,72.0,70.0,1000.0,200.0,0.16,439.75,75.875,75.188,-0.004,72.438,71.813,55.438,56.406,0.0,47.75,72.0,70.0,1000.0,200.0,0.235,531.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.675,11.747,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.0,540.5,303.5,523.0,531.0,519.0,-0.0,3.171,0.0,11.779,1.015,0.303,-0.003,0.0,-0.0,-0.001
8242007,1338,1.0,1.0,1.0,1.0,100.0,39.83,40.0,40.0,40.0,1.0,1.0,1008.194,303.279,-0.005,11.313,0.0,80.0,55.0,1.4,1665.125,1712.28,1861.706,294.44,55.09,72.943,73.043,72.666,52.059,1.349,2.134,0.326,68.612,54.879,89.918,47.689,68.484,69.82,125.221,103.726,124.146,31.061,57.694,38.558,-10.867,110.0,110.0,72.438,74.563,56.0,56.469,0.0,38.906,72.0,70.0,1000.0,200.0,0.136,231.25,68.75,68.063,-0.035,72.75,73.688,56.625,57.531,0.0,41.531,72.0,70.0,1000.0,200.0,0.18,465.0,76.188,75.5,0.0,72.375,72.438,56.156,56.594,0.0,37.5,72.0,70.0,1000.0,200.0,0.163,443.0,75.875,75.188,-0.004,72.438,71.563,55.438,56.406,0.0,48.375,72.0,70.0,1000.0,200.0,0.235,531.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.673,11.747,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.0,540.5,303.25,523.5,531.0,519.5,-0.0,3.185,0.0,11.796,1.008,0.303,-0.004,0.0,-0.0,0.0
8242007,1339,1.0,1.0,1.0,1.0,100.0,39.938,40.0,40.0,40.0,1.0,1.0,1029.271,304.45,-0.005,11.342,0.0,80.0,55.0,1.4,1671.5,1739.375,1870.953,300.17,55.09,73.05,73.043,72.666,52.059,1.353,2.141,0.319,68.906,55.047,90.057,47.632,68.484,69.82,125.148,103.62,124.072,31.061,57.694,38.631,-10.867,110.0,110.0,72.438,74.375,55.906,56.469,0.0,38.344,72.0,70.0,1000.0,200.0,0.144,237.75,68.688,68.063,-0.035,72.813,73.0,56.625,57.531,0.0,42.781,72.0,70.0,1000.0,200.0,0.18,464.75,76.188,75.375,0.0,72.063,72.5,56.156,56.844,0.0,37.281,72.0,70.0,1000.0,200.0,0.164,442.75,75.875,75.188,-0.004,72.438,71.375,55.438,56.406,0.0,47.531,72.0,70.0,1000.0,200.0,0.245,543.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.659,11.739,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.0,541.0,303.5,523.0,531.5,519.5,-0.0,3.224,0.0,11.941,1.029,0.304,-0.003,0.0,-0.0,0.0
8242007,1340,1.0,1.0,1.0,1.0,100.0,40.036,40.0,40.0,40.0,1.0,1.0,1016.39,306.792,-0.005,11.342,0.0,80.0,55.0,1.4,1689.75,1722.256,1872.802,285.846,55.09,72.836,72.935,72.557,52.059,1.345,2.134,0.312,68.981,55.168,89.918,47.689,68.484,69.82,125.0,103.62,123.999,31.28,57.694,38.777,-10.867,110.0,110.0,72.438,75.0,55.906,56.594,0.0,39.156,72.0,70.0,1000.0,200.0,0.137,230.25,68.688,68.063,-0.035,72.938,72.875,56.625,57.531,0.0,42.688,72.0,70.0,1000.0,200.0,0.195,481.5,76.188,75.5,0.0,72.063,72.438,56.156,56.594,0.0,37.625,72.0,70.0,1000.0,200.0,0.151,430.5,75.875,75.188,-0.004,72.438,70.625,55.438,56.25,0.0,47.531,72.0,70.0,1000.0,200.0,0.25,546.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.676,11.754,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.0,541.0,303.25,524.0,531.5,519.5,-0.0,3.219,0.0,11.825,1.016,0.307,-0.003,0.0,-0.0,-0.001
8242007,1341,1.0,1.0,1.0,1.0,100.0,40.161,40.0,40.0,40.0,1.0,1.0,1058.545,313.817,-0.005,11.386,0.0,80.0,55.0,1.4,1698.625,1766.519,1895.006,293.008,55.09,72.836,72.935,72.557,52.059,1.337,2.166,0.323,69.246,55.192,90.085,47.66,68.484,69.927,124.705,103.407,123.777,31.425,57.589,38.996,-10.852,110.0,110.0,72.438,74.438,56.0,56.469,0.0,38.094,72.0,70.0,1000.0,200.0,0.146,239.125,68.688,68.063,-0.035,72.813,72.688,56.5,57.531,0.0,43.344,72.0,70.0,1000.0,200.0,0.196,489.0,76.188,75.5,0.0,72.25,72.313,56.094,56.5,0.0,37.25,72.0,70.0,1000.0,200.0,0.165,445.5,75.875,75.188,-0.004,72.25,70.625,55.438,56.406,0.0,48.188,72.0,70.0,1000.0,200.0,0.249,547.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.661,11.74,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,530.5,541.0,303.5,523.5,531.5,519.5,-0.0,3.295,0.0,11.988,1.059,0.314,-0.003,0.0,-0.0,-0.0
8242007,1342,1.0,1.0,1.0,1.0,100.0,40.485,40.0,40.0,40.0,1.0,1.0,1035.126,310.304,-0.005,11.416,0.0,80.0,55.0,1.4,1698.625,1736.521,1882.052,295.872,55.196,72.836,72.826,72.557,52.168,1.364,2.184,0.319,69.251,55.353,90.057,47.858,69.022,70.141,124.631,103.407,123.703,31.498,57.694,39.069,-10.852,110.0,110.0,72.438,74.438,56.0,56.594,0.0,38.906,72.0,70.0,1000.0,200.0,0.14,232.5,68.688,68.063,-0.035,72.938,72.375,56.5,57.5,0.0,43.906,72.0,70.0,1000.0,200.0,0.207,499.0,76.188,75.5,0.0,72.25,72.563,56.094,56.594,0.0,38.281,72.0,70.0,1000.0,200.0,0.154,429.5,75.875,75.188,-0.004,72.25,70.625,55.531,56.406,0.0,48.156,72.0,70.0,1000.0,200.0,0.241,539.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.643,11.726,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,530.0,541.5,303.5,525.5,531.5,519.5,-0.0,3.299,0.0,12.019,1.035,0.31,-0.003,0.0,-0.0,0.0
8242007,1343,1.0,1.0,1.0,1.0,100.0,40.369,40.0,40.0,40.0,1.0,1.0,1073.767,317.33,-0.005,11.357,0.0,80.0,55.0,1.4,1701.375,1765.09,1904.261,310.199,55.09,72.836,72.826,72.557,52.168,1.345,2.181,0.323,69.526,55.517,90.057,47.858,69.022,70.034,124.41,103.301,123.629,31.57,57.694,39.214,-10.867,110.0,110.0,72.438,74.438,56.0,56.594,0.0,38.625,72.0,70.0,1000.0,200.0,0.146,239.75,68.688,68.063,-0.035,72.813,72.375,56.5,57.5,0.0,45.5,72.0,70.0,1000.0,200.0,0.208,499.5,76.188,75.5,0.0,72.25,72.438,56.094,56.594,0.0,37.719,72.0,70.0,1000.0,200.0,0.169,448.25,75.875,75.188,-0.004,72.438,70.375,55.438,56.406,0.0,48.125,72.0,70.0,1000.0,200.0,0.243,540.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.665,11.739,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,530.0,541.5,303.25,524.0,531.0,519.5,-0.0,3.323,0.0,12.072,1.074,0.317,-0.003,0.0,-0.0,-0.001
8242007,1344,1.0,1.0,1.0,1.0,100.0,40.485,40.0,40.0,40.0,1.0,1.0,1078.451,313.817,-0.005,11.46,0.0,80.0,55.0,1.4,1729.625,1787.984,1898.708,314.498,55.09,72.728,72.718,72.447,52.168,1.345,2.163,0.315,69.701,55.662,90.057,47.914,69.022,69.927,124.189,103.194,123.482,31.643,57.694,39.36,-10.852,110.0,110.0,72.438,74.25,55.906,56.594,0.0,38.094,72.0,70.0,1000.0,200.0,0.148,241.0,68.5,68.063,-0.035,72.938,72.188,56.5,57.5,0.0,45.0,72.0,70.0,1000.0,200.0,0.22,515.0,76.188,75.375,0.0,72.063,72.5,56.094,56.594,0.0,38.094,72.0,70.0,1000.0,200.0,0.158,437.25,75.75,75.188,-0.004,72.625,70.188,55.531,56.25,0.0,48.688,72.0,70.0,1000.0,200.0,0.255,550.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.676,11.747,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.5,541.0,303.25,524.0,531.5,519.5,-0.0,3.395,0.0,12.298,1.078,0.314,-0.002,0.0,-0.0,0.0
8242007,1345,1.0,1.0,1.0,1.0,100.0,40.896,40.0,40.0,40.0,1.0,1.0,1084.306,319.672,-0.005,11.431,0.0,80.0,55.0,1.4,1750.5,1795.146,1913.519,311.632,55.196,72.728,72.609,72.447,52.277,1.349,2.234,0.323,69.889,55.862,90.168,48.167,69.022,69.927,124.115,103.088,123.334,31.861,57.799,39.579,-10.852,110.0,110.0,72.438,73.875,55.906,56.469,0.0,37.781,72.0,70.0,1000.0,200.0,0.148,241.0,68.688,68.063,-0.035,72.938,72.125,56.5,57.375,0.0,46.344,72.0,70.0,1000.0,200.0,0.221,515.5,76.188,75.5,0.0,72.25,72.313,56.156,56.594,0.0,39.094,72.0,70.0,1000.0,200.0,0.164,443.25,75.875,75.188,-0.004,72.438,70.188,55.438,56.406,0.0,49.625,72.0,70.0,1000.0,200.0,0.263,558.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.665,11.745,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.0,541.5,303.25,525.5,531.5,520.0,-0.0,3.401,0.0,12.267,1.084,0.32,-0.003,0.0,-0.0,-0.001
8242007,1346,1.0,1.0,1.0,1.0,100.0,41.11,40.0,40.0,40.0,1.0,1.0,1101.87,323.185,-0.005,11.386,0.0,80.0,55.0,1.4,1760.0,1815.218,1932.04,318.797,55.196,72.728,72.609,72.447,52.277,1.349,2.223,0.337,70.04,56.018,90.279,48.28,69.022,70.141,123.967,102.769,123.26,32.079,57.589,39.798,-10.852,110.0,110.0,72.438,73.938,56.0,56.469,0.0,39.406,72.0,70.0,1000.0,200.0,0.136,231.75,68.5,68.063,-0.035,72.813,72.188,56.5,57.375,0.0,45.031,72.0,70.0,1000.0,200.0,0.233,530.5,76.188,75.5,0.0,72.063,72.313,56.156,56.594,0.0,37.906,72.0,70.0,1000.0,200.0,0.163,443.0,75.875,75.188,-0.004,72.438,70.313,55.531,56.25,0.0,48.906,72.0,70.0,1000.0,200.0,0.272,572.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.659,11.735,12.344,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,530.5,542.0,303.5,525.0,531.5,519.5,-0.0,3.445,0.0,12.22,1.102,0.323,-0.002,0.0,-0.0,0.0
8242007,1347,1.0,1.0,1.0,1.0,100.0,41.411,40.0,40.0,40.0,1.0,1.0,1113.58,323.185,-0.005,11.298,0.0,80.0,55.0,1.4,1765.625,1819.522,1928.335,318.797,55.196,72.728,72.609,72.337,52.277,1.345,2.223,0.326,70.211,56.049,90.001,48.167,69.352,70.034,123.746,102.875,123.186,32.224,57.694,40.162,-10.867,110.0,110.0,72.438,73.75,55.906,56.469,0.0,38.406,72.0,70.0,1000.0,200.0,0.148,240.625,68.688,68.063,-0.035,72.75,72.125,56.5,57.375,0.0,46.063,72.0,70.0,1000.0,200.0,0.235,531.5,76.188,75.5,0.0,72.063,72.313,56.156,56.594,0.0,37.625,72.0,70.0,1000.0,200.0,0.165,444.0,75.875,75.375,-0.004,72.438,70.375,55.531,56.406,0.0,49.281,72.0,70.0,1000.0,200.0,0.269,568.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.596,12.645,11.729,12.325,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.0,530.5,541.5,303.25,526.5,531.5,520.0,-0.0,3.521,0.0,12.469,1.114,0.323,-0.003,0.0,-0.0,0.0
8242007,1348,1.0,1.0,1.0,1.0,100.0,41.908,40.0,40.0,40.0,1.0,1.0,1111.238,320.843,-0.005,11.268,0.0,80.0,55.0,1.4,1781.375,1809.48,1928.335,315.931,55.303,72.728,72.609,72.337,52.386,1.372,2.252,0.323,70.319,56.223,90.029,48.167,69.352,70.248,123.525,102.769,123.039,32.297,57.379,40.308,-10.867,110.0,110.0,72.438,73.688,56.0,56.594,0.0,37.969,72.0,70.0,1000.0,200.0,0.15,242.0,68.688,68.063,-0.035,72.625,72.188,56.5,57.5,0.0,45.656,72.0,70.0,1000.0,200.0,0.238,535.5,76.188,75.5,0.0,72.063,72.313,56.156,56.594,0.0,39.156,72.0,70.0,1000.0,200.0,0.166,445.75,75.875,75.188,-0.004,72.25,70.188,55.438,56.406,0.0,49.688,72.0,70.0,1000.0,200.0,0.259,556.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.659,11.743,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,530.5,541.5,303.25,526.0,531.5,520.0,-0.0,3.599,0.0,12.55,1.111,0.321,-0.003,0.0,-0.0,-0.0
