DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1349,1.0,1.0,1.0,1.0,100.0,41.939,40.0,40.0,40.0,1.0,1.0,1125.289,322.014,-0.005,11.357,0.0,80.0,55.0,1.4,1785.75,1829.571,1939.451,324.53,55.196,72.728,72.609,72.447,52.277,1.372,2.252,0.33,70.44,56.324,89.918,48.167,69.352,70.248,123.377,102.769,122.965,32.37,57.484,40.527,-10.852,110.0,110.0,72.375,73.938,56.0,56.594,0.0,38.594,72.0,70.0,1000.0,200.0,0.15,242.0,68.688,68.063,-0.035,72.75,71.688,56.5,57.375,0.0,46.531,72.0,70.0,1000.0,200.0,0.239,534.5,76.188,75.5,0.0,72.063,72.313,56.094,56.594,0.0,37.781,72.0,70.0,1000.0,200.0,0.176,459.0,75.875,75.063,-0.004,72.438,70.313,55.531,56.406,0.0,49.844,72.0,70.0,1000.0,200.0,0.256,554.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.653,11.737,12.333,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,530.5,541.5,303.25,526.0,531.5,520.0,-0.0,3.689,0.0,12.879,1.125,0.322,-0.003,0.0,-0.0,-0.001
8242007,1350,1.0,1.0,1.0,1.0,100.0,42.154,40.0,40.0,40.0,1.0,1.0,1113.58,327.869,-0.005,11.239,0.0,80.0,55.0,1.4,1785.75,1810.915,1935.745,315.931,55.196,72.621,72.609,72.337,52.168,1.375,2.284,0.341,70.464,56.363,89.807,48.252,69.352,70.248,123.082,102.662,122.817,32.515,57.274,40.527,-10.867,110.0,110.0,72.375,73.875,56.0,56.594,0.0,38.25,72.0,70.0,1000.0,200.0,0.151,243.375,68.688,68.188,-0.035,72.625,71.875,56.438,57.375,0.0,46.844,72.0,70.0,1000.0,200.0,0.24,535.0,76.188,75.5,0.0,72.0,72.313,56.094,56.594,0.0,38.375,72.0,70.0,1000.0,200.0,0.166,444.25,75.875,75.188,-0.004,72.25,70.313,55.438,56.406,0.0,50.594,72.0,70.0,1000.0,200.0,0.259,557.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.648,11.724,12.323,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,524.5,531.0,542.0,303.5,527.5,532.0,520.0,-0.0,3.637,0.0,12.518,1.114,0.328,-0.003,0.0,-0.0,-0.001
8242007,1351,1.0,1.0,1.0,1.0,100.0,42.367,40.0,40.0,40.0,1.0,1.0,1115.922,324.356,-0.005,11.283,0.0,80.0,55.0,1.4,1783.875,1825.264,1939.451,323.096,55.196,72.621,72.609,72.337,52.168,1.353,2.255,0.334,70.56,56.372,89.946,48.252,69.352,70.248,122.935,102.556,122.669,32.515,57.274,40.673,-10.867,110.0,110.0,72.375,73.75,56.0,56.594,0.0,38.344,72.0,70.0,1000.0,200.0,0.151,243.375,68.75,68.063,-0.035,72.563,72.188,56.5,57.375,0.0,45.813,72.0,70.0,1000.0,200.0,0.237,528.5,76.25,75.5,0.0,72.063,72.5,56.156,56.594,0.0,38.156,72.0,70.0,1000.0,200.0,0.163,442.0,75.875,75.188,-0.004,72.25,70.125,55.438,56.406,0.0,49.406,72.0,70.0,1000.0,200.0,0.28,580.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.601,12.653,11.732,12.336,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,530.5,542.0,303.25,527.5,532.0,520.0,-0.0,3.718,0.0,12.796,1.116,0.324,-0.004,0.0,-0.0,-0.001
8242007,1352,1.0,1.0,1.0,1.0,100.0,42.582,40.0,40.0,40.0,1.0,1.0,1125.289,329.04,-0.005,11.313,0.0,80.0,55.0,1.4,1792.5,1839.626,1948.717,330.263,55.196,72.621,72.5,72.337,52.168,1.368,2.291,0.334,70.668,56.444,89.835,48.336,69.618,70.248,122.787,102.449,122.522,32.588,57.379,40.819,-10.867,110.0,110.0,72.375,73.938,56.0,56.594,0.0,38.281,72.0,70.0,1000.0,200.0,0.151,243.125,68.688,68.188,-0.035,72.563,71.75,56.5,57.375,0.0,46.906,72.0,70.0,1000.0,200.0,0.244,540.0,76.188,75.5,0.0,72.063,72.5,56.156,56.5,0.0,38.281,72.0,70.0,1000.0,200.0,0.175,457.0,75.875,75.188,-0.004,72.25,70.125,55.438,56.25,0.0,50.531,72.0,70.0,1000.0,200.0,0.264,563.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.659,11.74,12.338,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,530.5,542.0,303.5,527.0,531.5,520.0,-0.0,3.756,0.0,12.945,1.125,0.329,-0.003,0.0,-0.0,-0.001
8242007,1353,1.0,1.0,1.0,1.0,100.0,42.525,40.0,40.0,40.0,1.0,1.0,1112.409,324.356,-0.005,11.342,0.0,80.0,55.0,1.4,1806.0,1818.087,1948.717,318.797,55.09,72.621,72.5,72.337,52.059,1.383,2.266,0.337,70.626,56.519,89.723,48.308,69.618,70.248,122.566,102.236,122.448,32.733,57.064,40.965,-10.852,110.0,110.0,72.375,74.063,56.0,56.594,0.0,38.531,72.0,70.0,1000.0,200.0,0.152,243.625,68.688,68.063,-0.035,72.563,71.5,56.438,57.25,0.0,47.688,72.0,70.0,1000.0,200.0,0.244,541.5,76.25,75.5,0.0,72.063,72.5,56.094,56.594,0.0,38.781,72.0,70.0,1000.0,200.0,0.161,437.75,75.875,75.188,-0.004,72.188,70.125,55.438,56.25,0.0,49.656,72.0,70.0,1000.0,200.0,0.274,570.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.668,11.747,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,531.0,542.0,303.25,527.5,532.0,520.0,-0.0,3.837,0.0,12.979,1.112,0.324,-0.003,0.0,-0.0,-0.001
8242007,1354,1.0,1.0,1.0,1.0,100.0,42.623,40.0,40.0,40.0,1.0,1.0,1158.076,330.211,-0.005,11.342,0.0,80.0,55.0,1.4,1801.375,1869.833,1961.692,337.43,55.09,72.514,72.5,72.337,52.059,1.364,2.28,0.308,70.785,56.594,89.918,48.252,69.618,70.248,122.271,102.236,122.226,32.806,56.96,40.892,-10.852,110.0,110.0,72.375,74.25,55.906,56.469,0.0,38.781,72.0,70.0,1000.0,200.0,0.149,241.75,68.688,68.063,-0.035,72.563,71.688,56.438,57.25,0.0,46.719,72.0,70.0,1000.0,200.0,0.257,556.5,76.188,75.5,0.0,72.25,72.313,56.0,56.594,0.0,37.313,72.0,70.0,1000.0,200.0,0.171,453.0,75.875,75.188,-0.004,72.25,70.188,55.438,56.25,0.0,49.063,72.0,70.0,1000.0,200.0,0.273,574.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.662,11.742,12.341,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,530.5,542.0,303.5,527.5,532.0,520.0,-0.0,3.797,0.0,12.749,1.158,0.33,-0.003,0.0,-0.0,0.0
8242007,1355,1.0,1.0,1.0,1.0,100.0,42.964,40.0,40.0,40.0,1.0,1.0,1147.537,329.04,-0.005,11.446,0.0,80.0,55.0,1.4,1812.5,1852.565,1967.254,334.563,55.196,72.514,72.5,72.337,52.059,1.383,2.294,0.323,70.804,56.578,89.835,48.28,69.618,70.141,122.271,102.13,122.3,33.097,57.064,41.183,-10.852,110.0,110.0,72.438,74.063,56.0,56.469,0.0,38.813,72.0,70.0,1000.0,200.0,0.15,242.875,68.75,68.063,-0.035,72.313,71.5,56.438,57.25,0.0,47.281,72.0,70.0,1000.0,200.0,0.246,541.0,76.188,75.5,0.0,72.063,72.5,56.0,56.5,0.0,37.969,72.0,70.0,1000.0,200.0,0.177,461.0,75.875,75.188,-0.004,72.25,70.0,55.344,56.25,0.0,49.406,72.0,70.0,1000.0,200.0,0.278,577.5,75.063,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.681,11.757,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,530.5,542.0,303.5,527.5,532.0,520.0,0.0,3.862,0.0,12.864,1.148,0.329,-0.004,0.0,-0.0,0.0
8242007,1356,1.0,1.0,1.0,1.0,100.0,42.848,40.0,40.0,40.0,1.0,1.0,1148.708,329.04,-0.005,11.416,0.0,80.0,55.0,1.4,1817.625,1858.319,1963.546,328.829,55.09,72.514,72.392,72.227,52.059,1.375,2.28,0.33,70.825,56.642,89.696,48.477,69.618,70.034,122.05,102.13,122.153,33.242,56.96,41.402,-10.852,110.0,110.0,72.438,73.938,55.906,56.469,0.0,39.438,72.0,70.0,1000.0,200.0,0.15,242.625,68.688,68.063,-0.035,72.313,71.188,56.438,57.25,0.0,48.063,72.0,70.0,1000.0,200.0,0.245,541.5,76.188,75.5,0.0,72.25,72.438,56.094,56.5,0.0,38.281,72.0,70.0,1000.0,200.0,0.176,459.75,75.875,75.188,-0.004,72.25,69.813,55.344,56.156,0.0,49.469,72.0,70.0,1000.0,200.0,0.279,579.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.665,11.739,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,531.0,542.5,303.5,528.0,532.5,520.0,0.0,3.928,0.0,12.948,1.149,0.329,-0.003,0.0,-0.0,-0.001
8242007,1357,1.0,1.0,1.0,1.0,100.0,42.948,40.0,40.0,40.0,1.0,1.0,1154.563,329.04,-0.005,11.431,0.0,80.0,55.0,1.4,1817.625,1858.319,1957.984,330.263,55.09,72.514,72.392,72.227,51.95,1.375,2.294,0.345,70.852,56.675,89.835,48.477,69.119,70.141,121.902,102.023,122.079,33.387,56.96,41.475,-10.852,110.0,110.0,72.438,74.375,55.906,56.469,0.0,39.781,72.0,70.0,1000.0,200.0,0.151,242.625,68.688,68.188,-0.035,72.188,71.5,56.438,57.063,0.0,47.844,72.0,70.0,1000.0,200.0,0.245,540.5,76.25,75.5,0.0,72.063,72.438,56.0,56.5,0.0,38.531,72.0,70.0,1000.0,200.0,0.177,460.25,75.875,75.188,-0.004,72.188,70.0,55.344,56.156,0.0,49.875,72.0,70.0,1000.0,200.0,0.279,578.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.676,11.751,12.352,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,531.0,542.5,303.5,527.5,532.5,520.0,0.0,3.922,0.0,12.85,1.155,0.329,-0.003,0.0,-0.0,-0.001
8242007,1358,1.0,1.0,1.0,1.0,100.0,43.064,40.0,40.0,40.0,1.0,1.0,1145.196,329.04,-0.005,11.283,0.0,80.0,55.0,1.4,1820.5,1835.316,1950.57,323.096,55.09,72.406,72.392,72.117,52.059,1.391,2.28,0.33,70.876,56.716,89.779,48.449,69.119,70.141,121.755,101.917,122.005,33.46,56.96,41.621,-10.867,110.0,110.0,72.438,74.25,55.906,56.469,0.0,40.156,72.0,70.0,1000.0,200.0,0.151,243.5,68.688,68.063,-0.035,72.313,71.5,56.438,57.25,0.0,46.688,72.0,70.0,1000.0,200.0,0.252,553.5,76.188,75.5,0.0,72.0,72.313,56.094,56.5,0.0,39.25,72.0,70.0,1000.0,200.0,0.167,445.5,75.875,75.188,-0.004,72.188,70.0,55.438,56.156,0.0,50.469,72.0,70.0,1000.0,200.0,0.27,571.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.667,11.742,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,531.0,542.5,303.5,527.5,532.5,520.5,0.0,3.918,0.0,12.798,1.145,0.329,-0.003,0.0,-0.0,0.0
8242007,1359,1.0,1.0,1.0,1.0,100.0,43.405,40.0,40.0,40.0,1.0,1.0,1155.734,329.04,-0.005,10.87,0.0,80.0,55.0,1.4,1821.125,1872.713,1969.108,340.297,55.196,72.406,72.283,72.117,52.277,1.375,2.312,0.334,70.929,56.75,90.307,48.477,69.119,70.141,121.091,101.811,123.777,33.823,57.274,41.912,-10.852,110.0,110.0,72.375,73.938,55.906,56.469,0.0,38.938,72.0,70.0,1000.0,200.0,0.164,253.375,68.688,68.188,-0.035,72.188,71.063,56.438,57.063,0.0,47.781,72.0,70.0,1000.0,200.0,0.249,547.5,76.188,75.5,0.0,72.063,72.313,56.0,56.5,0.0,39.469,72.0,70.0,1000.0,200.0,0.167,445.25,75.875,75.375,-0.004,72.188,70.188,55.438,56.25,0.0,49.219,72.0,70.0,1000.0,200.0,0.283,580.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.678,11.755,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.0,542.5,303.5,528.5,532.5,520.5,0.001,3.749,0.0,12.219,1.156,0.329,-0.003,0.0,-0.0,0.0
8242007,1400,1.0,1.0,1.0,1.0,100.0,43.892,40.0,40.0,40.0,1.0,1.0,1161.589,329.04,-0.005,10.84,0.0,80.0,55.0,1.4,1832.75,1868.393,1963.546,334.563,55.303,72.406,72.283,72.117,52.386,1.364,2.301,0.334,71.005,56.827,90.252,48.618,69.119,69.927,118.067,101.811,123.629,33.896,57.484,42.277,-10.852,110.0,110.0,72.438,74.063,56.0,56.594,0.0,38.75,72.0,70.0,1000.0,200.0,0.164,253.375,68.688,68.063,-0.035,72.125,71.5,56.5,57.063,0.0,47.844,72.0,70.0,1000.0,200.0,0.252,549.0,76.188,75.5,0.0,72.063,72.313,56.094,56.5,0.0,39.188,72.0,70.0,1000.0,200.0,0.167,450.0,75.875,75.188,-0.004,72.188,69.688,55.438,56.25,0.0,49.688,72.0,70.0,1000.0,200.0,0.281,580.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.686,11.762,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,532.0,542.5,303.25,528.0,532.5,520.5,0.002,3.852,0.0,12.625,1.162,0.329,-0.003,0.0,-0.0,-0.0
8242007,1401,1.0,1.0,1.0,1.0,100.0,44.233,40.0,40.0,40.0,1.0,1.0,1148.708,329.04,-0.005,10.929,0.0,80.0,55.0,1.4,1831.5,1843.938,1956.13,328.829,55.41,72.406,72.283,72.117,52.386,1.387,2.308,0.315,71.048,56.849,89.974,48.618,69.119,69.927,116.739,101.598,123.556,34.041,57.274,42.496,-10.852,110.0,110.0,72.438,74.25,56.219,56.469,0.0,39.75,72.0,70.0,1000.0,200.0,0.156,245.625,68.688,68.063,-0.035,72.188,71.0,56.438,57.25,0.0,47.531,72.0,70.0,1000.0,200.0,0.255,552.0,76.188,75.5,0.0,72.063,72.438,56.094,56.594,0.0,39.375,72.0,70.0,1000.0,200.0,0.167,449.75,75.875,75.188,-0.004,72.063,70.125,55.531,56.25,0.0,50.594,72.0,70.0,1000.0,200.0,0.268,568.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.691,11.754,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,532.0,542.5,303.5,528.0,533.0,520.5,0.002,3.977,0.0,12.84,1.149,0.329,-0.003,0.0,-0.0,0.0
8242007,1402,1.0,1.0,1.0,1.0,100.0,44.537,40.0,40.0,40.0,1.0,1.0,1172.128,332.553,-0.005,10.84,0.0,80.0,55.0,1.4,1819.0,1865.514,1969.108,328.829,55.303,72.406,72.283,72.117,52.277,1.368,2.294,0.334,71.063,56.863,89.668,48.618,68.924,69.927,116.666,101.598,123.112,33.605,57.064,42.496,-10.867,110.0,110.0,72.375,73.75,56.0,56.469,0.0,38.844,72.0,70.0,1000.0,200.0,0.163,252.625,68.688,68.188,-0.035,72.125,71.0,56.438,57.25,0.0,47.406,72.0,70.0,1000.0,200.0,0.253,549.5,76.25,75.5,0.0,72.0,72.438,56.156,56.594,0.0,38.719,72.0,70.0,1000.0,200.0,0.17,455.25,75.938,75.188,-0.004,72.063,70.0,55.531,56.25,0.0,49.719,72.0,70.0,1000.0,200.0,0.27,569.5,75.063,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.689,11.759,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,531.5,542.5,303.25,528.5,532.5,520.5,0.002,4.108,0.0,13.394,1.172,0.333,-0.003,0.0,-0.0,0.0
8242007,1403,1.0,1.0,1.0,1.0,100.0,44.603,40.0,40.0,40.0,1.0,1.0,1154.563,331.382,-0.005,11.283,0.0,80.0,55.0,1.4,1828.5,1851.127,1957.984,335.997,55.196,72.406,72.283,72.117,52.059,1.383,2.298,0.326,71.126,56.908,89.028,48.646,68.924,69.927,116.592,101.491,122.965,31.57,56.855,41.329,-10.852,110.0,110.0,72.438,74.063,55.906,56.594,0.0,39.75,72.0,70.0,1000.0,200.0,0.157,246.0,68.75,68.063,-0.035,72.125,71.063,56.438,57.063,0.0,47.344,72.0,70.0,1000.0,200.0,0.252,550.5,76.188,75.5,0.0,72.063,72.438,56.094,56.5,0.0,39.313,72.0,70.0,1000.0,200.0,0.166,445.25,75.875,75.188,-0.004,72.0,70.125,55.344,56.406,0.0,48.719,72.0,70.0,1000.0,200.0,0.276,575.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.691,11.76,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,531.0,542.5,303.25,529.0,532.5,520.5,0.002,4.355,0.0,15.312,1.155,0.331,-0.004,0.0,-0.0,-0.001
8242007,1404,1.0,1.0,1.0,1.0,100.0,43.954,40.0,40.0,40.0,1.0,1.0,1161.589,334.895,-0.005,11.106,0.0,80.0,55.0,1.4,1833.625,1864.075,1967.254,330.263,54.876,72.406,72.283,72.117,51.623,1.391,2.33,0.341,71.181,56.975,88.584,48.534,68.924,69.927,116.518,101.385,122.669,31.061,56.015,40.527,-10.867,110.0,110.0,72.438,73.875,55.688,56.406,0.0,39.406,72.0,70.0,1000.0,200.0,0.163,252.75,68.688,68.188,-0.035,72.188,71.188,56.313,57.063,0.0,48.25,72.0,70.0,1000.0,200.0,0.252,549.5,76.188,75.5,0.0,72.0,72.188,55.875,56.375,0.0,39.125,72.0,70.0,1000.0,200.0,0.167,446.25,75.875,75.188,-0.004,72.25,70.188,55.281,56.156,0.0,50.156,72.0,70.0,1000.0,200.0,0.277,575.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.694,11.765,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,531.0,542.5,303.5,529.0,532.5,520.5,0.002,4.213,0.0,14.622,1.162,0.335,-0.003,0.0,-0.0,0.0
8242007,1405,1.0,1.0,1.0,1.0,100.0,43.235,40.0,40.0,40.0,1.0,1.0,1170.957,333.724,0.005,10.84,0.0,80.0,55.0,1.4,1833.625,1879.916,1970.962,341.731,54.663,72.299,72.283,72.008,51.406,1.372,2.312,0.337,71.259,56.937,88.973,48.421,68.924,69.927,116.297,101.385,122.596,30.989,55.911,40.235,-10.852,110.0,110.0,72.375,73.688,55.688,56.313,0.0,39.406,72.0,70.0,1000.0,200.0,0.164,253.25,68.688,68.063,-0.035,72.0,71.0,56.094,56.938,0.0,47.125,72.0,70.0,1000.0,200.0,0.251,549.5,76.188,75.5,0.0,72.063,72.313,55.688,56.375,0.0,38.938,72.0,70.0,1000.0,200.0,0.168,448.25,75.875,75.188,-0.004,72.438,69.813,54.969,55.906,0.0,49.75,72.0,70.0,1000.0,200.0,0.29,586.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.705,11.775,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,531.0,542.5,303.25,529.0,532.5,520.5,-0.002,4.022,0.0,13.94,1.171,0.334,-0.003,0.0,-0.0,-0.001
8242007,1406,1.0,1.0,1.0,1.0,100.0,42.566,40.0,40.0,40.0,1.0,1.0,1181.495,336.066,-0.005,10.899,0.0,80.0,55.0,1.4,1839.625,1878.475,1982.089,340.297,54.557,72.299,72.175,72.008,51.406,1.394,2.301,0.323,71.286,57.004,89.056,48.449,68.924,69.927,116.223,101.385,122.448,31.061,55.911,40.308,-10.852,110.0,110.0,72.438,73.938,55.406,56.063,0.0,39.375,72.0,70.0,1000.0,200.0,0.165,253.875,68.5,68.063,-0.035,72.0,71.063,56.0,56.938,0.0,47.813,72.0,70.0,1000.0,200.0,0.252,550.0,76.188,75.5,0.0,72.0,72.313,55.688,56.344,0.0,38.406,72.0,70.0,1000.0,200.0,0.168,447.75,75.938,75.375,-0.004,72.438,69.688,54.906,55.813,0.0,49.906,72.0,70.0,1000.0,200.0,0.29,590.0,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.711,11.778,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,531.0,542.5,303.25,528.0,532.5,520.5,0.002,4.056,0.0,14.017,1.181,0.336,-0.002,0.0,-0.0,-0.001
8242007,1407,1.0,1.0,1.0,1.0,100.0,41.789,40.0,40.0,40.0,1.0,1.0,1174.469,336.066,-0.005,11.431,0.0,80.0,55.0,1.4,1837.0,1895.773,1983.943,341.731,54.45,72.299,72.175,72.008,51.188,1.368,2.301,0.334,71.289,57.019,88.973,48.28,68.924,70.034,115.928,101.278,122.3,32.951,55.806,41.11,-10.867,110.0,110.0,72.375,73.938,55.406,56.0,0.0,39.125,72.0,70.0,1000.0,200.0,0.165,254.25,68.688,68.063,-0.035,72.125,70.875,56.0,56.844,0.0,47.719,72.0,70.0,1000.0,200.0,0.253,551.0,76.188,75.5,0.0,72.0,72.188,55.563,56.219,0.0,38.313,72.0,70.0,1000.0,200.0,0.172,451.5,75.875,75.188,-0.004,72.188,69.625,54.781,55.625,0.0,50.656,72.0,70.0,1000.0,200.0,0.282,584.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.7,11.765,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,531.0,542.5,303.25,528.5,532.5,520.5,0.002,4.081,0.0,12.964,1.174,0.336,-0.003,0.0,-0.0,-0.0
8242007,1408,1.0,1.0,1.0,1.0,100.0,41.148,40.0,40.0,40.0,1.0,1.0,1181.495,338.408,-0.005,11.209,0.0,80.0,55.0,1.4,1831.5,1881.356,1985.798,335.997,54.45,72.299,72.066,72.008,51.297,1.383,2.312,0.323,71.318,57.035,89.807,48.224,69.579,70.141,115.781,101.491,122.153,32.442,55.596,41.402,-10.867,110.0,110.0,72.375,74.063,55.406,56.0,0.0,39.063,72.0,70.0,1000.0,200.0,0.166,254.375,68.688,68.188,-0.035,72.0,70.875,55.906,56.781,0.0,48.25,72.0,70.0,1000.0,200.0,0.252,549.5,76.188,75.5,0.0,72.0,72.438,55.5,56.0,0.0,37.844,72.0,70.0,1000.0,200.0,0.176,462.0,75.938,75.188,-0.004,72.188,69.688,54.906,55.625,0.0,50.719,72.0,70.0,1000.0,200.0,0.273,572.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.7,11.767,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,531.0,542.5,303.5,529.5,532.5,520.5,0.002,4.338,0.0,13.963,1.181,0.338,-0.003,0.0,-0.0,-0.0
8242007,1409,1.0,1.0,1.0,1.0,100.0,40.838,40.0,40.0,40.0,1.0,1.0,1177.982,337.237,-0.005,10.752,0.0,80.0,55.0,1.4,1831.5,1881.356,1991.362,334.563,54.557,72.192,72.066,71.898,51.515,1.383,2.319,0.341,71.306,57.049,89.807,48.336,69.579,70.034,115.633,101.278,122.005,30.262,56.54,40.162,-10.852,110.0,110.0,72.375,73.938,55.594,56.063,0.0,39.156,72.0,70.0,1000.0,200.0,0.166,254.5,68.75,68.063,-0.035,72.125,70.875,56.0,56.781,0.0,48.469,72.0,70.0,1000.0,200.0,0.253,549.5,76.25,75.5,0.0,72.0,72.188,55.563,56.219,0.0,38.438,72.0,70.0,1000.0,200.0,0.168,454.5,75.875,75.188,-0.004,72.063,69.813,54.969,55.813,0.0,50.313,72.0,70.0,1000.0,200.0,0.284,579.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.703,11.77,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,531.0,542.5,303.5,529.0,532.5,520.5,0.002,4.051,0.0,14.808,1.178,0.337,-0.004,0.0,-0.0,0.0
8242007,1410,1.0,1.0,1.0,1.0,100.0,40.119,40.0,40.0,40.0,1.0,1.0,1172.128,337.237,-0.005,10.87,0.0,80.0,55.0,1.4,1845.5,1866.954,1983.943,328.829,54.45,72.192,72.175,71.898,51.297,1.394,2.326,0.337,71.35,57.087,88.889,48.224,69.579,69.927,115.412,101.172,121.931,29.608,56.015,39.287,-10.852,110.0,110.0,72.375,73.938,55.281,56.0,0.0,39.156,72.0,70.0,1000.0,200.0,0.166,254.75,68.688,68.188,-0.035,72.0,70.688,55.906,56.781,0.0,48.375,72.0,70.0,1000.0,200.0,0.255,552.5,76.188,75.5,0.0,72.0,72.188,55.375,56.0,0.0,39.0,72.0,70.0,1000.0,200.0,0.165,449.0,75.875,75.188,-0.004,72.063,69.688,54.781,55.813,0.0,50.563,72.0,70.0,1000.0,200.0,0.282,579.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.709,11.772,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,531.0,542.5,303.5,529.5,532.5,520.5,0.002,3.984,0.0,14.639,1.172,0.337,-0.003,0.0,-0.0,0.0
8242007,1411,1.0,1.0,1.0,1.0,100.0,38.672,40.0,40.0,40.0,1.0,1.0,1189.692,340.749,-0.005,11.416,0.0,80.0,55.0,1.4,1840.875,1895.773,1989.508,346.032,54.13,72.192,72.066,71.898,50.97,1.364,2.326,0.326,71.456,57.116,88.75,48.083,69.579,69.927,115.264,101.172,121.783,35.568,55.386,42.131,-10.867,110.0,110.0,72.375,73.875,55.219,55.906,0.0,39.531,72.0,70.0,1000.0,200.0,0.164,253.125,68.688,68.188,-0.035,72.0,71.063,55.813,56.688,0.0,48.031,72.0,70.0,1000.0,200.0,0.252,549.0,76.188,75.5,0.0,72.0,72.188,55.375,55.938,0.0,38.156,72.0,70.0,1000.0,200.0,0.175,460.25,75.875,75.188,-0.004,72.188,69.688,54.469,55.531,0.0,50.344,72.0,70.0,1000.0,200.0,0.29,590.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.706,11.78,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,531.0,543.0,303.5,529.5,532.5,520.5,0.002,3.781,0.0,10.406,1.19,0.341,-0.003,0.0,-0.0,-0.0
8242007,1412,1.0,1.0,1.0,1.0,100.0,38.225,40.0,40.0,40.0,1.0,1.0,1194.376,340.749,-0.005,11.283,0.0,80.0,55.0,1.4,1852.0,1878.475,1995.073,334.563,54.343,72.192,72.066,71.898,51.406,1.368,2.355,0.33,71.425,57.117,91.002,48.196,69.579,69.927,115.043,101.172,121.636,36.949,55.491,44.173,-10.852,110.0,110.0,72.375,73.938,55.281,55.906,0.0,39.625,72.0,70.0,1000.0,200.0,0.166,254.125,68.688,68.063,-0.035,72.0,70.563,55.813,56.688,0.0,47.813,72.0,70.0,1000.0,200.0,0.252,549.5,76.188,75.5,0.0,72.0,72.063,55.375,55.938,0.0,37.781,72.0,70.0,1000.0,200.0,0.177,462.25,75.875,75.188,-0.004,72.063,69.688,54.906,55.531,0.0,50.625,72.0,70.0,1000.0,200.0,0.283,583.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.694,11.783,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,531.0,543.0,303.5,528.0,532.5,521.0,0.002,4.396,0.0,11.316,1.194,0.341,-0.003,0.0,-0.0,0.0
8242007,1413,1.0,1.0,1.0,1.0,100.0,39.471,40.0,40.0,40.0,1.0,1.0,1187.35,339.578,-0.005,10.855,0.0,80.0,55.0,1.4,1844.75,1862.636,1991.362,335.997,55.09,72.192,72.066,71.898,52.495,1.398,2.326,0.334,71.421,57.138,91.475,48.421,69.942,70.141,114.969,101.066,121.488,33.533,57.694,42.715,-10.852,110.0,110.0,72.375,73.875,55.688,56.0,0.0,39.844,72.0,70.0,1000.0,200.0,0.165,253.875,68.688,68.063,-0.035,72.0,70.563,56.0,56.781,0.0,47.594,72.0,70.0,1000.0,200.0,0.253,550.5,76.188,75.563,0.0,72.0,72.438,55.875,56.219,0.0,38.719,72.0,70.0,1000.0,200.0,0.171,449.25,75.875,75.375,-0.004,72.063,70.188,55.281,55.906,0.0,50.688,72.0,70.0,1000.0,200.0,0.282,584.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.7,11.783,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,531.0,543.0,303.25,528.5,532.5,520.5,0.002,4.125,0.0,13.852,1.187,0.34,-0.003,0.0,-0.0,-0.0
8242007,1414,1.0,1.0,1.0,1.0,100.0,39.588,40.0,40.0,40.0,1.0,1.0,1190.863,340.749,-0.005,11.15,0.0,80.0,55.0,1.4,1844.625,1901.543,2008.06,341.731,55.09,72.192,72.066,71.898,52.277,1.368,2.33,0.341,71.51,57.22,90.029,48.449,69.942,70.034,114.748,101.491,121.266,32.37,57.274,41.621,-10.852,110.0,110.0,72.25,73.875,55.813,56.063,0.0,39.875,72.0,70.0,1000.0,200.0,0.165,254.25,68.688,68.063,-0.035,71.938,70.563,56.0,56.844,0.0,46.75,72.0,70.0,1000.0,200.0,0.252,550.0,76.188,75.5,0.0,72.0,72.063,55.875,56.344,0.0,38.063,72.0,70.0,1000.0,200.0,0.175,454.75,75.875,75.375,-0.004,72.188,70.0,55.344,56.031,0.0,50.719,72.0,70.0,1000.0,200.0,0.292,591.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.709,11.787,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,531.0,543.0,303.5,529.5,532.5,521.0,0.002,4.142,0.0,14.34,1.191,0.341,-0.003,0.0,-0.0,-0.0
8242007,1415,1.0,1.0,1.0,1.0,100.0,38.889,40.0,40.0,40.0,1.0,1.0,1193.205,339.578,-0.005,11.401,0.0,80.0,55.0,1.4,1830.375,1901.543,1995.073,343.165,54.77,72.192,72.175,71.898,51.732,1.368,2.326,0.323,71.472,57.177,89.167,48.562,69.942,69.927,114.674,100.959,121.266,36.949,56.225,43.371,-10.852,110.0,110.0,72.375,73.938,55.594,56.063,0.0,40.25,72.0,70.0,1000.0,200.0,0.166,254.375,68.688,68.188,-0.035,72.0,71.0,56.0,56.781,0.0,47.625,72.0,70.0,1000.0,200.0,0.25,548.0,76.25,75.5,0.0,72.0,72.313,55.688,56.219,0.0,37.844,72.0,70.0,1000.0,200.0,0.179,460.75,75.875,75.188,-0.004,71.875,69.688,54.969,55.906,0.0,50.719,72.0,70.0,1000.0,200.0,0.286,586.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.729,11.801,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,531.0,543.0,303.5,529.0,532.5,520.5,0.002,3.798,0.0,10.165,1.193,0.34,-0.003,0.0,-0.0,-0.001
8242007,1416,1.0,1.0,1.0,1.0,100.0,39.123,40.0,40.0,40.0,1.0,1.0,1186.179,339.578,-0.005,10.973,0.0,80.0,55.0,1.4,1841.375,1879.916,1987.653,335.997,54.983,72.192,72.066,71.898,52.168,1.394,2.34,0.337,71.485,57.188,91.197,48.562,69.942,70.141,114.601,100.959,121.119,38.62,56.435,45.267,-10.852,110.0,110.0,72.375,73.938,55.813,56.063,0.0,40.594,72.0,70.0,1000.0,200.0,0.165,254.125,68.5,68.188,-0.035,72.0,70.688,56.0,56.781,0.0,47.156,72.0,70.0,1000.0,200.0,0.253,550.0,76.188,75.563,0.0,72.063,72.313,55.875,56.219,0.0,38.719,72.0,70.0,1000.0,200.0,0.17,449.75,75.938,75.375,-0.004,72.063,69.625,55.281,55.906,0.0,50.125,72.0,70.0,1000.0,200.0,0.286,585.5,75.063,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.721,11.795,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,531.0,543.5,303.5,529.5,532.5,521.0,0.002,4.094,0.0,10.121,1.186,0.34,-0.002,0.0,-0.0,-0.001
8242007,1417,1.0,1.0,1.0,1.0,100.0,40.495,40.0,40.0,40.0,1.0,1.0,1202.573,341.92,-0.005,10.973,0.0,80.0,55.0,1.4,1848.125,1900.1,1998.783,340.297,55.516,72.192,72.066,71.898,52.93,1.375,2.344,0.326,71.538,57.187,91.558,48.9,69.942,70.141,114.379,100.853,120.971,36.004,58.113,44.465,-10.867,110.0,110.0,72.375,73.938,56.0,56.406,0.0,40.938,72.0,70.0,1000.0,200.0,0.165,254.125,68.688,68.063,-0.035,72.0,70.375,56.313,56.844,0.0,47.188,72.0,70.0,1000.0,200.0,0.252,549.5,76.188,75.5,0.0,71.938,72.438,56.094,56.375,0.0,38.094,72.0,70.0,1000.0,200.0,0.175,455.0,75.875,75.188,-0.004,72.063,69.813,55.594,56.25,0.0,50.219,72.0,70.0,1000.0,200.0,0.29,590.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.709,11.787,12.385,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,531.0,543.5,303.5,530.0,532.5,520.5,0.002,4.199,0.0,12.894,1.203,0.342,-0.003,0.0,-0.0,0.0
8242007,1418,1.0,1.0,1.0,1.0,100.0,41.39,40.0,40.0,40.0,1.0,1.0,1188.521,340.749,-0.005,11.431,0.0,80.0,55.0,1.4,1848.125,1882.797,1998.783,338.864,55.623,72.299,72.066,71.898,52.821,1.387,2.337,0.326,71.506,57.205,90.307,49.041,69.883,70.356,114.306,100.853,120.897,35.713,57.904,43.735,-10.852,110.0,110.0,72.438,74.063,56.219,56.469,0.0,41.125,72.0,70.0,1000.0,200.0,0.167,255.5,68.688,68.188,-0.035,71.938,70.875,56.438,56.938,0.0,48.375,72.0,70.0,1000.0,200.0,0.242,541.5,76.188,75.5,0.0,72.063,72.188,56.156,56.5,0.0,38.0,72.0,70.0,1000.0,200.0,0.179,459.25,75.938,75.375,-0.004,72.063,70.0,55.594,56.406,0.0,50.125,72.0,70.0,1000.0,200.0,0.285,585.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.714,11.784,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,531.0,544.0,303.5,529.0,533.0,521.0,0.002,4.132,0.0,12.736,1.189,0.341,-0.003,0.0,-0.0,-0.0
8242007,1419,1.0,1.0,1.0,1.0,100.0,41.799,40.0,40.0,40.0,1.0,1.0,1200.23,340.749,-0.005,11.15,0.0,80.0,55.0,1.4,1840.75,1905.873,2004.349,346.032,55.516,72.299,72.175,72.008,52.603,1.364,2.33,0.334,71.543,57.225,90.474,49.069,69.883,70.57,114.158,100.746,120.75,37.53,57.064,44.902,-10.867,110.0,110.0,72.375,73.938,56.219,56.469,0.0,40.625,72.0,70.0,1000.0,200.0,0.173,261.0,68.5,68.188,-0.035,71.938,70.688,56.438,57.063,0.0,47.438,72.0,70.0,1000.0,200.0,0.25,548.0,76.188,75.5,0.0,72.0,72.313,56.25,56.5,0.0,37.844,72.0,70.0,1000.0,200.0,0.179,461.25,75.875,75.188,-0.004,72.188,69.813,55.594,56.406,0.0,51.219,72.0,70.0,1000.0,200.0,0.29,589.0,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.706,11.778,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,531.0,544.0,303.5,530.5,532.5,521.0,0.002,4.208,0.0,11.41,1.2,0.341,-0.002,0.0,-0.0,0.0
8242007,1420,1.0,1.0,1.0,1.0,100.0,43.266,40.0,40.0,40.0,1.0,1.0,1182.666,338.408,-0.005,11.003,0.0,80.0,55.0,1.4,1855.25,1881.356,1991.362,334.563,55.836,72.299,72.175,72.008,53.039,1.391,2.344,0.334,71.535,57.229,91.002,49.209,69.883,70.677,114.01,100.746,120.602,35.495,58.008,44.1,-10.867,110.0,110.0,72.375,73.75,56.344,56.594,0.0,39.938,72.0,70.0,1000.0,200.0,0.18,265.0,68.688,68.188,-0.035,71.938,71.063,56.625,57.25,0.0,47.125,72.0,70.0,1000.0,200.0,0.239,535.0,76.188,75.5,0.0,72.0,72.5,56.25,56.594,0.0,38.688,72.0,70.0,1000.0,200.0,0.171,450.0,75.875,75.375,-0.004,72.25,70.0,55.906,56.531,0.0,51.125,72.0,70.0,1000.0,200.0,0.294,592.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.714,11.79,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,531.0,544.5,303.5,528.0,533.0,520.5,0.002,4.206,0.0,13.151,1.183,0.338,-0.003,0.0,-0.0,-0.0
8242007,1421,1.0,1.0,1.0,1.0,100.0,44.134,40.0,40.0,40.0,1.0,1.0,1207.256,344.262,-0.005,11.386,0.0,80.0,55.0,1.4,1839.25,1915.979,2009.916,343.165,55.836,72.406,72.175,72.008,53.039,1.379,2.301,0.337,71.709,57.344,90.224,49.435,69.883,70.677,113.863,100.746,120.528,33.969,58.008,43.006,-10.852,110.0,110.0,72.375,73.75,56.406,56.688,0.0,40.031,72.0,70.0,1000.0,200.0,0.177,263.25,68.5,68.063,-0.035,72.0,70.875,56.625,57.25,0.0,47.813,72.0,70.0,1000.0,200.0,0.247,544.5,76.188,75.5,0.0,72.0,72.5,56.469,56.844,0.0,38.031,72.0,70.0,1000.0,200.0,0.177,462.0,75.875,75.188,-0.004,72.188,70.0,55.906,56.625,0.0,52.188,72.0,70.0,1000.0,200.0,0.306,604.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.7,11.775,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.5,531.0,544.5,303.5,529.0,533.0,520.5,0.003,4.28,0.0,14.298,1.207,0.344,-0.002,0.0,-0.0,-0.0
8242007,1422,1.0,1.0,1.0,1.0,100.0,44.504,40.0,40.0,40.0,1.0,1.0,1200.23,341.92,-0.005,11.416,0.0,80.0,55.0,1.4,1872.0,1884.239,1998.783,335.997,55.623,72.406,72.175,72.008,52.495,1.375,2.351,0.33,71.646,57.318,89.167,49.463,69.883,70.784,113.789,100.746,120.454,36.803,56.96,44.027,-10.852,110.0,110.0,72.375,73.75,56.406,56.688,0.0,41.094,72.0,70.0,1000.0,200.0,0.169,255.75,68.688,68.063,-0.035,72.0,70.688,56.625,57.375,0.0,47.063,72.0,70.0,1000.0,200.0,0.253,550.0,76.188,75.5,0.0,72.0,72.438,56.25,56.844,0.0,38.375,72.0,70.0,1000.0,200.0,0.171,455.75,75.875,75.375,-0.004,72.063,70.0,55.844,56.531,0.0,51.281,72.0,70.0,1000.0,200.0,0.294,594.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.711,11.784,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.5,531.0,545.0,303.5,528.0,533.0,521.0,0.003,4.091,0.0,11.45,1.2,0.342,-0.003,0.0,-0.0,-0.0
8242007,1423,1.0,1.0,1.0,1.0,100.0,45.118,40.0,40.0,40.0,1.0,1.0,1195.547,344.262,-0.005,10.914,0.0,80.0,55.0,1.4,1860.0,1894.331,2017.339,334.563,55.623,72.406,72.175,72.117,52.712,1.383,2.333,0.326,71.696,57.342,90.669,49.378,69.728,70.999,113.863,100.64,120.233,36.658,57.169,44.683,-10.867,110.0,110.0,72.375,73.875,56.406,56.688,0.0,40.313,72.0,70.0,1000.0,200.0,0.177,263.5,68.688,68.063,-0.035,72.0,71.188,56.625,57.25,0.0,46.906,72.0,70.0,1000.0,200.0,0.253,549.5,76.188,75.5,0.0,72.063,72.438,56.469,56.844,0.0,39.125,72.0,70.0,1000.0,200.0,0.165,444.0,75.938,75.188,-0.004,72.438,69.813,55.844,56.531,0.0,51.031,72.0,70.0,1000.0,200.0,0.302,601.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.7,11.768,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.5,531.5,545.0,303.5,529.0,533.0,520.5,0.002,4.27,0.0,12.161,1.196,0.344,-0.003,0.0,-0.0,-0.0
8242007,1424,1.0,1.0,1.0,1.0,100.0,46.382,40.0,40.0,40.0,1.0,1.0,1207.256,341.92,-0.005,11.017,0.0,80.0,55.0,1.4,1860.5,1923.202,2013.628,344.599,55.836,72.514,72.283,72.117,52.93,1.36,2.355,0.33,71.753,57.387,90.224,49.547,69.728,71.106,114.01,100.427,120.159,34.114,57.694,43.954,-10.852,110.0,110.0,72.375,73.875,56.406,56.688,0.0,40.594,72.0,70.0,1000.0,200.0,0.178,263.75,68.688,68.188,-0.035,72.0,70.875,56.688,57.375,0.0,47.063,72.0,70.0,1000.0,200.0,0.25,547.5,76.188,75.5,0.0,72.0,72.5,56.469,56.844,0.0,38.219,72.0,70.0,1000.0,200.0,0.177,461.75,75.938,75.188,-0.004,72.188,70.0,56.0,56.625,0.0,52.375,72.0,70.0,1000.0,200.0,0.3,599.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.7,11.781,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.5,531.5,545.0,303.75,530.0,533.0,521.0,0.002,4.597,0.0,15.064,1.207,0.342,-0.003,0.0,-0.0,-0.0
8242007,1425,1.0,1.0,1.0,1.0,100.0,46.461,40.0,40.0,40.0,1.0,1.0,1194.376,343.091,-0.005,11.357,0.0,80.0,55.0,1.4,1871.0,1908.76,2009.916,334.563,55.516,72.406,72.175,72.117,52.277,1.383,2.355,0.319,71.749,57.399,88.5,49.519,69.728,71.106,113.642,100.533,119.937,35.059,56.33,43.59,-10.852,110.0,110.0,72.375,73.75,56.344,56.688,0.0,40.188,72.0,70.0,1000.0,200.0,0.18,265.5,68.688,68.063,-0.035,72.0,70.688,56.625,57.375,0.0,46.656,72.0,70.0,1000.0,200.0,0.252,550.0,76.188,75.5,0.0,72.0,72.563,56.25,56.844,0.0,39.094,72.0,70.0,1000.0,200.0,0.166,444.75,75.875,75.188,-0.004,72.25,70.125,55.531,56.531,0.0,52.563,72.0,70.0,1000.0,200.0,0.304,602.5,75.063,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.694,11.778,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,531.5,545.5,303.5,530.0,533.0,521.0,0.002,4.555,0.0,13.459,1.194,0.343,-0.003,0.0,-0.0,0.0
8242007,1426,1.0,1.0,1.0,1.0,100.0,46.13,40.0,40.0,40.0,1.0,1.0,1216.624,343.091,-0.005,10.811,0.0,80.0,55.0,1.4,1856.5,1921.757,2019.195,348.9,55.196,72.514,72.175,72.117,52.059,1.383,2.376,0.315,71.861,57.399,89.723,49.238,69.728,71.106,113.494,100.321,119.79,36.803,55.806,44.683,-10.852,110.0,110.0,72.375,73.938,56.0,56.594,0.0,40.844,72.0,70.0,1000.0,200.0,0.177,263.0,68.688,68.188,-0.035,72.125,71.0,56.5,57.25,0.0,47.688,72.0,70.0,1000.0,200.0,0.246,545.0,76.188,75.5,0.0,72.0,72.813,56.156,56.844,0.0,38.406,72.0,70.0,1000.0,200.0,0.178,461.25,75.938,75.188,-0.004,72.25,69.813,55.531,56.406,0.0,52.781,72.0,70.0,1000.0,200.0,0.32,616.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.68,11.762,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.5,531.5,546.0,303.25,529.5,533.0,521.0,0.002,4.483,0.0,11.828,1.217,0.343,-0.003,0.0,-0.0,-0.0
8242007,1427,1.0,1.0,1.0,1.0,100.0,47.191,40.0,40.0,40.0,1.0,1.0,1233.017,350.117,0.005,11.003,0.0,80.0,55.0,1.4,1885.75,1944.892,2035.902,354.636,55.516,72.514,72.175,72.117,52.495,1.379,2.387,0.33,71.939,57.535,90.252,49.266,69.728,71.213,113.347,100.427,119.568,34.332,57.064,44.027,-10.852,110.0,110.0,72.438,73.875,56.219,56.594,0.0,40.781,72.0,70.0,1000.0,200.0,0.178,263.75,68.688,68.063,-0.035,72.125,70.875,56.625,57.375,0.0,48.406,72.0,70.0,1000.0,200.0,0.25,548.0,76.188,75.5,0.0,72.0,72.5,56.25,56.594,0.0,37.875,72.0,70.0,1000.0,200.0,0.176,459.0,75.875,75.188,-0.004,72.25,69.688,55.594,56.406,0.0,52.188,72.0,70.0,1000.0,200.0,0.329,628.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.7,11.778,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.5,531.5,545.5,303.5,529.5,533.0,521.0,-0.002,4.693,0.0,14.822,1.233,0.35,-0.003,0.0,-0.0,-0.0
8242007,1428,1.0,1.0,1.0,1.0,100.0,47.135,40.0,40.0,40.0,1.0,1.0,1237.701,345.433,-0.005,11.357,0.0,80.0,55.0,1.4,1884.0,1941.998,2032.189,351.768,55.303,72.514,72.175,72.117,52.168,1.356,2.379,0.33,72.019,57.589,88.695,49.378,69.754,71.213,113.125,100.321,119.494,34.114,56.225,43.444,-10.852,110.0,110.0,72.375,73.75,56.219,56.469,0.0,41.25,72.0,70.0,1000.0,200.0,0.177,263.5,68.688,68.063,-0.035,72.125,70.875,56.5,57.25,0.0,48.969,72.0,70.0,1000.0,200.0,0.253,553.0,76.188,75.5,0.0,72.063,72.438,56.094,56.594,0.0,38.438,72.0,70.0,1000.0,200.0,0.176,459.75,75.875,75.188,-0.004,72.188,69.813,55.438,56.25,0.0,52.656,72.0,70.0,1000.0,200.0,0.33,629.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.684,11.759,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.5,531.5,545.5,303.5,529.5,533.0,521.0,0.002,4.792,0.0,14.724,1.238,0.345,-0.003,0.0,-0.0,-0.0
8242007,1429,1.0,1.0,1.0,1.0,100.0,46.601,40.0,40.0,40.0,1.0,1.0,1221.308,346.604,-0.005,10.914,0.0,80.0,55.0,1.4,1888.75,1908.76,2017.339,337.43,54.983,72.621,72.066,72.117,51.841,1.398,2.365,0.323,72.048,57.644,89.195,49.181,69.754,71.213,113.052,100.321,119.347,37.021,55.491,44.829,-10.852,110.0,110.0,72.375,74.25,55.906,56.406,0.0,41.313,72.0,70.0,1000.0,200.0,0.18,266.0,68.5,68.188,-0.035,72.0,70.688,56.438,57.063,0.0,48.844,72.0,70.0,1000.0,200.0,0.255,551.0,76.188,75.5,0.0,72.0,72.438,56.094,56.594,0.0,39.5,72.0,70.0,1000.0,200.0,0.171,450.75,75.875,75.188,-0.004,71.875,70.0,55.344,56.25,0.0,52.969,72.0,70.0,1000.0,200.0,0.313,612.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.683,11.764,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.0,531.5,546.0,303.5,529.0,533.0,521.0,0.002,4.614,0.0,11.831,1.221,0.347,-0.002,0.0,-0.0,-0.0
8242007,1430,1.0,1.0,1.0,1.0,100.0,47.154,40.0,40.0,40.0,1.0,1.0,1208.427,346.604,-0.005,10.944,0.0,80.0,55.0,1.4,1863.5,1901.543,2017.339,334.563,55.196,72.406,72.175,72.117,52.277,1.391,2.376,0.337,72.02,57.638,90.335,49.238,69.754,71.213,112.904,100.214,119.199,34.986,56.75,44.537,-10.852,110.0,110.0,72.375,73.75,56.0,56.469,0.0,41.313,72.0,70.0,1000.0,200.0,0.181,265.75,68.688,68.063,-0.035,72.0,70.875,56.5,57.063,0.0,48.063,72.0,70.0,1000.0,200.0,0.256,552.5,76.188,75.5,0.0,71.938,72.5,56.094,56.594,0.0,38.5,72.0,70.0,1000.0,200.0,0.167,449.5,75.875,75.188,-0.004,71.563,69.813,55.438,56.25,0.0,51.156,72.0,70.0,1000.0,200.0,0.296,596.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.68,11.768,12.356,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.5,531.5,546.0,303.5,530.0,533.0,521.0,0.002,4.803,0.0,14.521,1.208,0.347,-0.003,0.0,-0.0,-0.0
8242007,1431,1.0,1.0,1.0,1.0,100.0,47.371,40.0,40.0,40.0,1.0,1.0,1200.23,343.091,-0.005,11.327,0.0,80.0,55.0,1.4,1863.5,1890.005,2017.339,343.165,55.196,72.406,72.066,72.117,52.168,1.417,2.383,0.326,72.035,57.628,88.778,49.266,69.754,71.213,112.683,100.108,119.051,33.605,56.225,43.444,-10.867,110.0,110.0,72.438,73.875,55.906,56.469,0.0,41.719,72.0,70.0,1000.0,200.0,0.181,266.5,68.688,68.063,-0.035,72.0,71.063,56.5,57.063,0.0,48.656,72.0,70.0,1000.0,200.0,0.25,548.5,76.188,75.5,0.0,72.0,72.438,56.094,56.594,0.0,38.594,72.0,70.0,1000.0,200.0,0.17,452.5,75.875,75.188,-0.004,71.688,69.813,55.438,56.25,0.0,50.656,72.0,70.0,1000.0,200.0,0.289,584.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.676,11.762,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,527.0,531.5,546.0,303.5,529.5,533.0,521.0,0.003,4.927,0.0,15.488,1.2,0.343,-0.003,0.0,-0.0,-0.0
8242007,1432,1.0,1.0,1.0,1.0,100.0,46.458,40.0,40.0,40.0,1.0,1.0,1214.282,347.775,-0.005,11.017,0.0,80.0,55.0,1.4,1857.0,1901.543,2019.195,335.997,54.77,72.514,72.175,72.117,51.515,1.402,2.369,0.326,72.024,57.62,88.973,48.928,69.754,71.32,112.609,100.001,118.903,36.876,55.176,44.537,-10.852,110.0,110.0,72.375,73.938,55.813,56.313,0.0,41.75,72.0,70.0,1000.0,200.0,0.182,266.5,68.688,68.063,-0.035,72.0,71.063,56.313,57.063,0.0,48.75,72.0,70.0,1000.0,200.0,0.25,548.0,76.188,75.5,0.0,72.0,72.438,55.875,56.375,0.0,38.656,72.0,70.0,1000.0,200.0,0.171,452.0,75.875,75.375,-0.004,71.563,70.0,55.063,56.031,0.0,49.813,72.0,70.0,1000.0,200.0,0.294,590.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.691,11.775,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,527.0,531.5,545.5,303.5,530.0,533.0,521.0,0.002,4.612,0.0,11.718,1.214,0.348,-0.003,0.0,-0.0,-0.0
8242007,1433,1.0,1.0,1.0,1.0,100.0,46.478,40.0,40.0,40.0,1.0,1.0,1201.401,343.091,-0.005,10.84,0.0,80.0,55.0,1.4,1851.25,1884.239,2015.484,330.263,54.876,72.514,72.175,72.117,51.841,1.417,2.372,0.304,72.013,57.62,90.363,48.872,69.754,71.32,112.535,99.895,118.756,35.64,56.12,44.61,-10.852,110.0,110.0,72.438,73.688,55.813,56.313,0.0,41.875,72.0,70.0,1000.0,200.0,0.183,266.75,68.5,68.188,-0.035,72.0,70.875,56.313,57.063,0.0,48.594,72.0,70.0,1000.0,200.0,0.252,550.5,76.125,75.5,0.0,72.063,72.438,56.0,56.375,0.0,38.625,72.0,70.0,1000.0,200.0,0.171,452.25,75.875,75.188,-0.004,71.875,69.688,55.344,56.031,0.0,50.375,72.0,70.0,1000.0,200.0,0.277,575.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.691,11.772,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,527.0,531.5,546.0,303.75,529.5,533.0,521.0,0.002,4.748,0.0,13.505,1.201,0.343,-0.002,0.0,-0.0,-0.0
8242007,1434,1.0,1.0,1.0,1.0,100.0,46.936,40.0,40.0,40.0,1.0,1.0,1204.914,346.604,-0.005,11.386,0.0,80.0,55.0,1.4,1842.0,1897.215,2011.772,333.13,55.09,72.514,72.175,72.227,51.95,1.413,2.365,0.33,72.009,57.607,89.445,48.872,69.883,71.32,112.388,99.895,118.608,33.823,56.435,43.662,-10.852,110.0,110.0,72.438,73.75,55.813,56.313,0.0,41.906,72.0,70.0,1000.0,200.0,0.182,266.75,68.688,68.063,-0.035,71.938,70.875,56.313,57.063,0.0,48.938,72.0,70.0,1000.0,200.0,0.252,549.0,76.188,75.5,0.0,72.0,72.313,56.0,56.375,0.0,38.719,72.0,70.0,1000.0,200.0,0.171,452.25,75.875,75.188,-0.004,71.688,70.0,55.344,56.031,0.0,50.281,72.0,70.0,1000.0,200.0,0.292,590.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.676,11.759,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.0,531.5,546.5,303.5,529.0,533.0,521.5,0.002,4.954,0.0,15.568,1.205,0.347,-0.003,0.0,-0.0,-0.0
8242007,1435,1.0,1.0,1.0,1.0,100.0,46.198,40.0,40.0,40.0,1.0,1.0,1214.282,345.433,-0.005,10.767,0.0,80.0,55.0,1.4,1859.75,1907.316,2013.628,337.43,54.77,72.406,72.066,72.227,51.515,1.402,2.383,0.323,72.006,57.604,88.917,49.041,69.883,71.32,112.314,100.108,118.534,36.295,55.386,44.246,-10.852,110.0,110.0,72.375,73.75,55.688,56.063,0.0,41.625,72.0,70.0,1000.0,200.0,0.189,273.25,68.688,68.063,-0.035,71.938,71.0,56.313,56.938,0.0,48.063,72.0,70.0,1000.0,200.0,0.252,549.5,76.188,75.5,0.0,72.0,72.438,55.875,56.375,0.0,38.0,72.0,70.0,1000.0,200.0,0.171,452.0,75.875,75.375,-0.004,71.875,70.125,55.063,56.031,0.0,50.125,72.0,70.0,1000.0,200.0,0.29,588.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.683,11.762,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,527.0,532.0,546.0,303.5,529.0,533.0,521.5,0.003,4.484,0.0,11.888,1.214,0.345,-0.003,0.0,-0.0,-0.001
8242007,1436,1.0,1.0,1.0,1.0,100.0,46.179,40.0,40.0,40.0,1.0,1.0,1210.769,340.749,-0.005,10.767,0.0,80.0,55.0,1.4,1867.25,1897.215,2006.205,346.032,54.876,72.406,72.175,72.117,51.841,1.402,2.362,0.323,72.006,57.605,90.419,48.815,69.883,71.32,112.24,99.788,118.387,36.44,56.015,44.902,-10.852,110.0,110.0,72.375,73.438,55.688,56.313,0.0,41.406,72.0,70.0,1000.0,200.0,0.191,271.5,68.5,68.063,-0.035,71.938,70.563,56.313,56.938,0.0,47.844,72.0,70.0,1000.0,200.0,0.252,548.5,76.125,75.5,0.0,72.0,72.438,55.875,56.344,0.0,38.469,72.0,70.0,1000.0,200.0,0.17,452.25,75.875,75.188,-0.004,72.0,69.688,55.281,55.906,0.0,50.656,72.0,70.0,1000.0,200.0,0.289,588.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.697,11.778,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,527.5,532.5,546.0,303.5,528.5,533.0,521.5,0.002,4.654,0.0,12.651,1.211,0.341,-0.002,0.0,-0.0,-0.0
8242007,1437,1.0,1.0,1.0,1.0,100.0,46.618,40.0,40.0,40.0,1.0,1.0,1200.23,343.091,-0.005,10.752,0.0,80.0,55.0,1.4,1857.75,1898.658,2004.349,337.43,55.09,72.406,72.066,72.117,52.059,1.406,2.358,0.33,71.949,57.549,89.974,49.041,69.883,71.213,112.093,99.682,118.239,34.187,56.645,44.027,-10.867,110.0,110.0,72.25,73.313,55.813,56.313,0.0,41.906,72.0,70.0,1000.0,200.0,0.185,271.0,68.688,68.063,-0.035,71.938,71.0,56.313,56.938,0.0,47.156,72.0,70.0,1000.0,200.0,0.253,551.0,76.125,75.5,0.0,72.0,72.313,56.0,56.375,0.0,37.406,72.0,70.0,1000.0,200.0,0.172,454.5,75.875,75.188,-0.004,72.0,70.188,55.344,56.031,0.0,50.125,72.0,70.0,1000.0,200.0,0.276,575.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.701,11.776,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,527.0,533.0,546.5,303.5,529.0,533.0,521.5,0.002,4.711,0.0,14.701,1.2,0.343,-0.003,0.0,-0.0,-0.0
8242007,1438,1.0,1.0,1.0,1.0,100.0,46.181,40.0,40.0,40.0,1.0,1.0,1211.94,344.262,-0.005,10.664,0.0,80.0,55.0,1.4,1852.5,1895.773,2019.195,335.997,54.876,72.406,72.175,72.227,51.841,1.413,2.355,0.326,71.971,57.576,89.195,48.9,69.883,71.213,111.945,99.576,118.091,35.859,56.12,44.173,-10.852,110.0,110.0,72.25,73.438,55.688,56.313,0.0,40.938,72.0,70.0,1000.0,200.0,0.195,276.25,68.688,68.063,-0.035,71.938,70.875,56.313,56.938,0.0,47.0,72.0,70.0,1000.0,200.0,0.252,549.0,76.188,75.5,0.0,72.0,72.438,55.875,56.375,0.0,38.25,72.0,70.0,1000.0,200.0,0.17,451.0,75.875,75.188,-0.004,72.063,69.813,55.281,56.031,0.0,51.094,72.0,70.0,1000.0,200.0,0.28,579.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.696,11.768,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,527.0,533.0,546.0,303.5,529.5,533.0,521.5,0.002,4.376,0.0,12.313,1.212,0.344,-0.003,0.0,-0.0,-0.001
8242007,1439,1.0,1.0,1.0,1.0,100.0,46.044,40.0,40.0,40.0,1.0,1.0,1200.23,346.604,0.005,10.84,0.0,80.0,55.0,1.4,1856.0,1897.215,2019.195,330.263,54.876,72.406,72.066,72.117,51.841,1.391,2.326,0.323,71.971,57.577,90.224,48.928,70.519,71.213,111.798,99.576,118.017,36.077,55.911,44.902,-10.852,110.0,110.0,72.375,73.75,55.813,56.063,0.0,42.531,72.0,70.0,1000.0,200.0,0.18,264.75,68.688,68.063,-0.035,71.938,71.0,56.313,56.938,0.0,46.875,72.0,70.0,1000.0,200.0,0.25,547.0,76.188,75.5,0.0,72.063,72.5,55.875,56.344,0.0,38.281,72.0,70.0,1000.0,200.0,0.17,451.5,75.875,75.188,-0.004,72.188,69.688,55.281,55.906,0.0,50.688,72.0,70.0,1000.0,200.0,0.293,592.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.688,11.767,12.366,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.0,532.0,546.0,303.5,529.5,533.0,521.5,-0.003,4.823,0.0,13.285,1.2,0.347,-0.003,0.0,-0.0,-0.0
