DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1440,1.0,1.0,1.0,1.0,100.0,46.501,40.0,40.0,40.0,1.0,1.0,1217.795,347.775,-0.005,10.973,0.0,80.0,55.0,1.4,1865.0,1914.535,2022.908,340.297,55.09,72.406,72.066,72.117,51.95,1.391,2.394,0.323,71.971,57.577,89.723,49.069,70.519,71.32,111.65,99.682,117.87,33.605,56.645,43.662,-10.852,110.0,110.0,72.375,73.688,55.813,56.313,0.0,41.594,72.0,70.0,1000.0,200.0,0.192,274.0,68.688,68.063,-0.035,72.0,70.875,56.313,56.938,0.0,47.531,72.0,70.0,1000.0,200.0,0.248,545.5,76.125,75.5,0.0,72.0,72.5,56.0,56.375,0.0,38.656,72.0,70.0,1000.0,200.0,0.169,450.5,75.875,75.188,-0.004,72.25,69.813,55.281,56.031,0.0,51.563,72.0,70.0,1000.0,200.0,0.299,601.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.684,11.76,12.358,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,527.5,531.5,546.0,303.5,529.0,533.0,521.0,0.003,4.79,0.0,15.337,1.218,0.348,-0.003,0.0,-0.0,-0.001
8242007,1441,1.0,1.0,1.0,1.0,100.0,46.018,40.0,40.0,40.0,1.0,1.0,1208.427,346.604,-0.005,10.973,0.0,80.0,55.0,1.4,1865.0,1910.203,2022.908,337.43,54.876,72.406,72.066,72.117,51.732,1.41,2.362,0.323,71.977,57.592,88.806,49.041,70.519,71.427,111.65,99.363,117.722,32.661,55.911,42.787,-10.867,110.0,110.0,72.25,73.688,55.813,56.063,0.0,41.375,72.0,70.0,1000.0,200.0,0.193,275.25,68.688,68.063,-0.035,72.0,70.875,56.313,56.938,0.0,46.906,72.0,70.0,1000.0,200.0,0.249,545.0,76.188,75.5,0.0,72.0,72.5,55.875,56.375,0.0,38.938,72.0,70.0,1000.0,200.0,0.169,450.25,75.938,75.188,-0.004,72.188,69.688,55.063,56.031,0.0,52.25,72.0,70.0,1000.0,200.0,0.296,599.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.701,11.78,12.379,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,527.5,531.0,546.0,303.5,528.5,532.5,521.0,0.002,4.779,0.0,15.446,1.208,0.347,-0.003,0.0,-0.0,-0.0
8242007,1442,1.0,1.0,1.0,1.0,100.0,45.026,40.0,40.0,40.0,1.0,1.0,1207.256,345.433,-0.005,10.855,0.0,80.0,55.0,1.4,1872.75,1898.658,2021.052,333.13,54.557,72.406,72.066,72.117,51.297,1.429,2.362,0.326,71.965,57.595,88.556,48.928,70.519,71.427,111.429,99.256,117.648,32.515,55.386,42.35,-10.867,110.0,110.0,72.25,73.75,55.594,56.0,0.0,41.063,72.0,70.0,1000.0,200.0,0.196,273.75,68.688,68.188,-0.035,71.938,71.0,56.0,56.844,0.0,47.688,72.0,70.0,1000.0,200.0,0.243,537.5,76.125,75.5,0.0,72.0,72.5,55.688,56.344,0.0,38.719,72.0,70.0,1000.0,200.0,0.171,453.0,75.875,75.188,-0.004,72.063,69.813,54.906,55.813,0.0,52.125,72.0,70.0,1000.0,200.0,0.297,599.0,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.714,11.785,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,527.5,531.0,545.5,303.5,529.0,532.5,521.0,0.003,4.668,0.0,14.842,1.207,0.345,-0.003,0.0,-0.0,-0.001
8242007,1443,1.0,1.0,1.0,1.0,100.0,43.977,40.0,40.0,40.0,1.0,1.0,1221.308,347.775,-0.005,10.811,0.0,80.0,55.0,1.4,1863.5,1898.658,2021.052,331.696,54.343,72.406,72.066,72.117,51.079,1.387,2.372,0.33,71.96,57.564,88.862,48.731,70.519,71.535,111.355,99.15,117.574,32.879,55.176,42.423,-10.852,110.0,110.0,72.25,73.438,55.281,55.906,0.0,41.719,72.0,70.0,1000.0,200.0,0.189,272.75,68.688,68.063,-0.035,72.0,71.063,56.0,56.781,0.0,47.844,72.0,70.0,1000.0,200.0,0.24,539.0,76.125,75.5,0.0,71.938,72.313,55.5,56.219,0.0,38.031,72.0,70.0,1000.0,200.0,0.171,452.5,75.875,75.188,-0.004,72.0,69.688,54.781,55.625,0.0,51.469,72.0,70.0,1000.0,200.0,0.298,598.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.705,11.778,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,530.5,545.5,303.5,528.5,532.5,521.0,0.003,4.628,0.0,14.343,1.221,0.348,-0.003,0.0,-0.0,-0.001
8242007,1444,1.0,1.0,1.0,1.0,100.0,43.259,40.0,40.0,40.0,1.0,1.0,1214.282,344.262,-0.005,10.958,0.0,80.0,55.0,1.4,1862.75,1902.986,2011.772,334.563,54.343,72.514,72.066,72.117,51.079,1.402,2.376,0.334,71.968,57.578,89.028,48.59,70.661,71.535,111.282,99.043,117.427,33.097,55.281,42.496,-10.852,110.0,110.0,72.25,74.063,55.219,55.906,0.0,41.25,72.0,70.0,1000.0,200.0,0.195,275.75,68.688,68.063,-0.035,72.0,70.688,55.906,56.781,0.0,46.875,72.0,70.0,1000.0,200.0,0.252,549.5,76.188,75.5,0.0,71.813,72.188,55.5,56.0,0.0,38.063,72.0,70.0,1000.0,200.0,0.169,449.75,75.875,75.188,-0.004,71.5,69.813,54.656,55.625,0.0,50.563,72.0,70.0,1000.0,200.0,0.283,584.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.697,11.77,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.0,530.5,545.5,303.5,528.5,532.5,521.0,0.003,4.643,0.0,14.316,1.214,0.344,-0.003,0.0,-0.0,-0.001
8242007,1445,1.0,1.0,1.0,1.0,100.0,42.219,40.0,40.0,40.0,1.0,1.0,1216.624,350.117,-0.005,10.958,0.0,80.0,55.0,1.4,1866.0,1908.76,2015.484,338.864,54.237,72.406,72.066,72.117,51.079,1.394,2.376,0.323,71.979,57.574,89.306,48.618,70.661,71.749,111.282,99.043,117.353,33.678,55.176,42.933,-10.852,110.0,110.0,72.25,73.375,55.219,55.781,0.0,41.219,72.0,70.0,1000.0,200.0,0.194,275.25,68.688,68.188,-0.035,72.125,70.563,55.906,56.688,0.0,47.063,72.0,70.0,1000.0,200.0,0.252,546.0,76.188,75.5,0.0,71.938,72.313,55.375,56.0,0.0,37.875,72.0,70.0,1000.0,200.0,0.168,449.0,75.938,75.188,-0.004,71.875,70.0,54.656,55.531,0.0,50.0,72.0,70.0,1000.0,200.0,0.293,593.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.709,11.778,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,530.5,545.5,303.5,529.0,532.5,521.0,0.002,4.717,0.0,14.094,1.217,0.35,-0.003,0.0,-0.0,-0.0
8242007,1446,1.0,1.0,1.0,1.0,100.0,41.384,40.0,40.0,40.0,1.0,1.0,1214.282,345.433,-0.005,11.003,0.0,80.0,55.0,1.4,1866.0,1902.986,2017.339,331.696,54.237,72.514,72.066,72.227,51.079,1.398,2.358,0.326,71.973,57.583,89.334,48.534,70.661,71.856,111.134,98.937,117.205,32.297,55.281,42.35,-10.852,110.0,110.0,72.375,73.438,55.219,55.656,0.0,41.0,72.0,70.0,1000.0,200.0,0.195,276.25,68.688,68.063,-0.035,71.75,70.875,55.813,56.688,0.0,46.813,72.0,70.0,1000.0,200.0,0.252,549.5,76.188,75.5,0.0,71.813,72.313,55.375,55.938,0.0,37.281,72.0,70.0,1000.0,200.0,0.169,450.25,75.875,75.188,-0.004,71.875,69.813,54.656,55.531,0.0,50.688,72.0,70.0,1000.0,200.0,0.285,586.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.714,11.785,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.5,530.5,545.5,303.5,528.0,532.5,521.0,0.002,4.813,0.0,15.379,1.214,0.345,-0.003,0.0,-0.0,-0.0
8242007,1447,1.0,1.0,1.0,1.0,100.0,40.296,40.0,40.0,40.0,1.0,1.0,1210.769,346.604,-0.005,10.885,0.0,80.0,55.0,1.4,1864.0,1887.121,2013.628,323.096,54.13,72.514,72.066,72.227,50.861,1.41,2.383,0.334,71.943,57.578,88.695,48.505,70.661,71.963,110.987,98.724,116.984,31.498,55.176,41.694,-10.852,110.0,110.0,72.188,73.875,55.094,55.656,0.0,40.875,72.0,70.0,1000.0,200.0,0.196,276.75,68.5,68.188,-0.035,71.938,71.0,55.813,56.688,0.0,47.25,72.0,70.0,1000.0,200.0,0.242,540.5,76.125,75.5,0.0,72.0,72.438,55.25,55.938,0.0,37.313,72.0,70.0,1000.0,200.0,0.171,453.25,75.875,75.188,-0.004,71.875,69.688,54.469,55.438,0.0,51.188,72.0,70.0,1000.0,200.0,0.281,579.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.716,11.78,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.5,530.0,545.5,303.25,528.5,532.5,521.0,0.002,4.687,0.0,15.434,1.211,0.347,-0.002,0.0,-0.0,-0.001
8242007,1448,1.0,1.0,1.0,1.0,100.0,38.79,40.0,40.0,40.0,1.0,1.0,1209.598,345.433,-0.005,11.076,0.0,80.0,55.0,1.4,1853.5,1888.563,2011.772,331.696,53.917,72.514,71.958,72.227,50.535,1.402,2.372,0.315,71.926,57.531,88.528,48.449,70.661,71.963,110.913,98.724,116.984,31.716,54.862,41.548,-10.852,110.0,110.0,72.25,73.688,55.031,55.5,0.0,41.813,72.0,70.0,1000.0,200.0,0.187,272.25,68.688,68.063,-0.035,71.938,71.0,55.719,56.469,0.0,46.219,72.0,70.0,1000.0,200.0,0.248,545.5,76.125,75.5,0.0,72.0,72.5,55.094,55.781,0.0,37.469,72.0,70.0,1000.0,200.0,0.17,451.5,75.875,75.188,-0.004,72.0,69.813,54.375,55.375,0.0,50.875,72.0,70.0,1000.0,200.0,0.28,582.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.709,11.781,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,529.0,530.0,545.0,303.5,528.0,532.5,521.0,0.002,4.705,0.0,15.143,1.21,0.345,-0.003,0.0,-0.0,-0.0
8242007,1449,1.0,1.0,1.0,1.0,100.0,37.244,40.0,40.0,40.0,1.0,1.0,1213.111,344.262,-0.005,10.944,0.0,80.0,55.0,1.4,1847.5,1901.543,2019.195,331.696,53.81,72.514,71.958,72.227,50.535,1.41,2.358,0.319,71.928,57.521,89.306,48.308,71.497,71.963,110.765,98.618,116.91,33.387,54.652,42.058,-10.852,110.0,110.0,72.188,73.938,54.813,55.5,0.0,41.094,72.0,70.0,1000.0,200.0,0.195,276.0,68.5,68.063,-0.035,71.75,71.0,55.5,56.375,0.0,46.813,72.0,70.0,1000.0,200.0,0.244,541.0,76.125,75.563,0.0,71.938,72.438,55.0,55.688,0.0,37.219,72.0,70.0,1000.0,200.0,0.17,451.75,75.875,75.188,-0.004,71.688,69.625,54.281,55.281,0.0,50.344,72.0,70.0,1000.0,200.0,0.29,590.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.709,11.772,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,529.0,530.5,545.0,303.5,528.5,532.5,521.0,0.003,4.463,0.0,13.189,1.213,0.344,-0.002,0.0,-0.0,-0.002
8242007,1450,1.0,1.0,1.0,1.0,100.0,36.614,40.0,40.0,40.0,1.0,1.0,1160.418,340.749,-0.005,10.988,0.0,80.0,55.0,1.4,1811.25,1813.783,1987.653,298.738,54.023,72.514,72.066,72.227,50.861,1.421,2.326,0.323,71.717,57.351,89.835,48.224,71.497,71.963,110.692,98.618,116.762,33.097,55.386,42.131,-10.852,110.0,110.0,72.188,73.688,55.031,55.5,0.0,41.938,72.0,70.0,1000.0,200.0,0.188,269.5,68.688,68.063,-0.035,71.938,71.063,55.5,56.375,0.0,47.188,72.0,70.0,1000.0,200.0,0.231,525.0,76.125,75.5,0.0,72.0,72.438,55.094,55.688,0.0,38.406,72.0,70.0,1000.0,200.0,0.16,437.25,75.875,75.375,-0.004,71.5,69.625,54.375,55.281,0.0,49.156,72.0,70.0,1000.0,200.0,0.267,566.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.719,11.783,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,529.5,530.5,545.0,303.5,528.0,532.5,521.0,0.003,4.454,0.0,13.798,1.16,0.341,-0.003,0.0,-0.0,-0.0
8242007,1451,1.0,1.0,1.0,1.0,100.0,35.808,40.0,40.0,40.0,1.0,1.0,1180.324,343.091,-0.005,11.032,0.0,80.0,55.0,1.4,1811.25,1864.075,2000.638,320.23,54.13,72.514,72.066,72.227,51.079,1.391,2.344,0.326,71.792,57.429,90.113,48.196,71.497,72.07,110.618,98.511,116.688,31.425,56.225,41.037,-10.852,110.0,110.0,72.188,73.875,55.031,55.344,0.0,41.344,72.0,70.0,1000.0,200.0,0.195,276.25,68.688,68.188,-0.035,71.938,71.063,55.719,56.375,0.0,46.906,72.0,70.0,1000.0,200.0,0.241,536.5,76.125,75.5,0.0,72.063,72.313,55.25,55.688,0.0,36.875,72.0,70.0,1000.0,200.0,0.171,452.5,75.875,75.063,-0.004,71.688,70.0,54.656,55.375,0.0,49.281,72.0,70.0,1000.0,200.0,0.259,558.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.713,11.783,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,529.5,530.5,545.0,303.5,528.5,532.5,521.0,0.003,4.276,0.0,14.747,1.18,0.343,-0.003,0.0,-0.0,-0.0
8242007,1452,1.0,1.0,1.0,1.0,100.0,35.148,40.0,40.0,40.0,1.0,1.0,1197.889,341.92,-0.005,11.106,0.0,80.0,55.0,1.4,1825.75,1871.273,2000.638,331.696,54.237,72.514,72.066,72.227,51.079,1.413,2.344,0.334,71.802,57.441,89.696,48.196,71.497,72.07,110.544,98.405,116.54,31.352,55.911,40.381,-10.867,110.0,110.0,71.938,73.688,55.031,55.5,0.0,41.188,72.0,70.0,1000.0,200.0,0.196,276.75,68.688,68.188,-0.035,71.938,71.313,55.719,56.375,0.0,46.438,72.0,70.0,1000.0,200.0,0.242,538.5,76.125,75.563,0.0,72.063,72.188,55.094,55.688,0.0,36.875,72.0,70.0,1000.0,200.0,0.171,450.25,75.875,75.188,-0.004,71.875,70.0,54.469,55.375,0.0,50.688,72.0,70.0,1000.0,200.0,0.269,568.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.706,11.778,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,529.5,530.5,545.0,303.5,528.5,532.5,521.0,0.002,4.083,0.0,13.945,1.198,0.342,-0.003,0.0,-0.0,-0.0
8242007,1453,1.0,1.0,1.0,1.0,100.0,34.313,40.0,40.0,40.0,1.0,1.0,1190.863,341.92,-0.005,11.076,0.0,80.0,55.0,1.4,1832.5,1861.197,2002.494,323.096,54.237,72.621,72.175,72.227,51.188,1.421,2.365,0.326,71.786,57.436,90.057,48.196,71.497,72.07,110.396,98.298,116.467,33.242,55.911,41.11,-10.852,110.0,110.0,72.188,73.438,55.031,55.5,0.0,41.219,72.0,70.0,1000.0,200.0,0.196,276.5,68.5,68.188,-0.035,72.0,71.063,55.719,56.375,0.0,46.5,72.0,70.0,1000.0,200.0,0.24,536.5,76.125,75.5,0.0,72.0,72.438,55.25,55.781,0.0,37.906,72.0,70.0,1000.0,200.0,0.164,439.0,75.875,75.188,-0.004,72.0,70.0,54.469,55.438,0.0,50.156,72.0,70.0,1000.0,200.0,0.27,572.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.708,11.775,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,529.5,530.5,545.0,303.5,528.5,532.5,521.5,0.003,3.844,0.0,12.112,1.191,0.342,-0.002,0.0,-0.0,-0.001
8242007,1454,1.0,1.0,1.0,1.0,100.0,34.244,40.0,40.0,40.0,1.0,1.0,1181.495,340.749,-0.005,11.017,0.0,80.0,55.0,1.4,1825.5,1866.954,1996.928,330.263,54.557,72.514,72.066,72.227,51.732,1.402,2.355,0.334,71.789,57.43,90.78,48.421,71.685,71.856,110.396,98.192,116.319,32.006,56.75,40.819,-10.852,110.0,110.0,72.188,72.938,55.281,55.656,0.0,42.469,72.0,70.0,1000.0,200.0,0.18,264.5,68.688,68.063,-0.035,71.938,70.688,55.719,56.375,0.0,46.219,72.0,70.0,1000.0,200.0,0.24,537.0,76.125,75.5,0.0,71.938,72.313,55.375,55.781,0.0,37.188,72.0,70.0,1000.0,200.0,0.169,451.0,75.875,75.188,-0.004,72.0,70.0,54.781,55.438,0.0,49.844,72.0,70.0,1000.0,200.0,0.278,579.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.701,11.778,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,530.0,531.0,544.5,303.5,528.5,532.5,521.5,0.002,3.924,0.0,13.5,1.181,0.341,-0.003,0.0,-0.0,-0.001
8242007,1455,1.0,1.0,1.0,1.0,100.0,34.111,40.0,40.0,40.0,1.0,1.0,1177.982,344.262,-0.005,11.15,0.0,80.0,55.0,1.4,1825.5,1846.813,1989.508,321.663,54.663,72.514,72.066,72.227,51.732,1.421,2.348,0.334,71.759,57.401,90.113,48.534,71.685,71.856,110.249,98.192,116.097,30.989,56.96,40.162,-10.852,110.0,110.0,72.188,73.375,55.281,55.656,0.0,41.875,72.0,70.0,1000.0,200.0,0.195,276.75,68.688,68.063,-0.035,71.938,71.063,55.813,56.469,0.0,46.688,72.0,70.0,1000.0,200.0,0.241,537.5,76.125,75.5,0.0,72.0,72.313,55.5,55.781,0.0,37.844,72.0,70.0,1000.0,200.0,0.16,441.5,75.875,75.188,-0.004,71.875,70.188,54.969,55.625,0.0,50.781,72.0,70.0,1000.0,200.0,0.272,571.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.7,11.776,12.374,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,530.0,531.0,544.5,303.5,528.5,532.5,521.5,0.002,3.938,0.0,14.225,1.178,0.344,-0.003,0.0,-0.0,-0.0
8242007,1456,1.0,1.0,1.0,1.0,100.0,33.721,40.0,40.0,40.0,1.0,1.0,1185.008,340.749,-0.005,11.135,0.0,80.0,55.0,1.4,1825.5,1869.833,1996.928,320.23,54.663,72.514,72.066,72.227,51.623,1.413,2.365,0.33,71.731,57.42,89.862,48.646,71.685,71.749,110.175,98.086,116.171,32.442,56.645,40.381,-10.867,110.0,110.0,72.188,73.313,55.281,55.781,0.0,41.844,72.0,70.0,1000.0,200.0,0.197,277.5,68.5,68.188,-0.035,71.75,71.5,55.813,56.469,0.0,46.094,72.0,70.0,1000.0,200.0,0.241,537.0,76.125,75.5,0.0,71.938,72.5,55.5,55.938,0.0,37.938,72.0,70.0,1000.0,200.0,0.16,440.25,75.875,75.188,-0.004,71.563,70.125,54.906,55.625,0.0,50.625,72.0,70.0,1000.0,200.0,0.274,570.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.716,11.795,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,530.5,531.0,544.5,303.5,528.0,532.5,521.0,0.002,3.652,0.0,12.29,1.185,0.341,-0.002,0.0,-0.0,-0.001
8242007,1457,1.0,1.0,1.0,1.0,100.0,33.383,40.0,40.0,40.0,1.0,1.0,1166.273,339.578,-0.005,11.032,0.0,80.0,55.0,1.4,1829.0,1835.316,1991.362,315.931,54.876,72.514,72.175,72.227,51.841,1.425,2.34,0.308,71.668,57.395,90.279,48.618,71.685,71.856,110.101,98.086,116.024,32.224,56.75,40.454,-10.867,110.0,110.0,72.188,73.688,55.406,55.906,0.0,41.594,72.0,70.0,1000.0,200.0,0.198,278.0,68.5,68.063,-0.035,71.938,71.188,55.906,56.688,0.0,46.375,72.0,70.0,1000.0,200.0,0.226,523.0,76.125,75.5,0.0,72.063,72.438,55.563,55.938,0.0,37.719,72.0,70.0,1000.0,200.0,0.167,444.0,75.875,75.188,-0.004,71.688,70.188,54.906,55.625,0.0,48.969,72.0,70.0,1000.0,200.0,0.26,559.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.706,11.78,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,530.5,531.0,544.5,303.5,527.5,532.5,521.0,0.002,3.702,0.0,12.623,1.166,0.34,-0.002,0.0,-0.0,-0.002
8242007,1458,1.0,1.0,1.0,1.0,100.0,33.637,40.0,40.0,40.0,1.0,1.0,1194.376,338.408,-0.005,11.165,0.0,80.0,55.0,1.4,1807.0,1875.594,2004.349,330.263,54.876,72.621,72.283,72.227,52.059,1.417,2.333,0.326,71.709,57.364,90.446,48.646,71.685,71.642,110.028,97.873,115.95,30.989,57.274,39.725,-10.852,110.0,110.0,72.188,73.313,55.594,55.906,0.0,41.781,72.0,70.0,1000.0,200.0,0.196,276.75,68.688,68.063,-0.035,72.0,70.688,55.906,56.688,0.0,47.688,72.0,70.0,1000.0,200.0,0.232,528.0,76.125,75.5,0.0,72.0,72.438,55.563,56.0,0.0,37.906,72.0,70.0,1000.0,200.0,0.169,451.25,75.875,75.188,-0.004,72.0,70.125,55.063,55.906,0.0,48.844,72.0,70.0,1000.0,200.0,0.274,574.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.724,11.793,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,530.5,531.0,544.5,303.25,528.0,532.5,521.0,0.002,3.711,0.0,13.566,1.194,0.338,-0.003,0.0,-0.0,-0.0
8242007,1459,1.0,1.0,1.0,1.0,100.0,33.793,40.0,40.0,40.0,1.0,1.0,1187.35,344.262,-0.005,11.209,0.0,80.0,55.0,1.4,1833.25,1884.239,2009.916,327.396,54.983,72.514,72.175,72.227,51.95,1.398,2.333,0.33,71.711,57.368,89.918,48.843,71.082,71.535,109.88,97.979,115.876,31.57,57.169,39.871,-10.852,110.0,110.0,72.188,73.75,55.688,56.0,0.0,42.0,72.0,70.0,1000.0,200.0,0.195,276.25,68.688,68.188,-0.035,72.0,70.875,56.094,56.781,0.0,46.688,72.0,70.0,1000.0,200.0,0.243,535.5,76.125,75.5,0.0,72.0,72.563,55.688,56.219,0.0,37.469,72.0,70.0,1000.0,200.0,0.169,450.75,75.875,75.375,-0.004,71.875,69.813,55.063,55.813,0.0,48.906,72.0,70.0,1000.0,200.0,0.277,575.5,74.938,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.714,11.784,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,531.0,531.0,544.5,303.75,528.0,532.5,521.0,0.003,3.635,0.0,12.939,1.187,0.344,-0.003,0.0,-0.0,-0.001
8242007,1500,1.0,1.0,1.0,1.0,100.0,33.746,40.0,40.0,40.0,1.0,1.0,1188.521,340.749,-0.005,11.003,0.0,80.0,55.0,1.4,1832.75,1871.273,1991.362,327.396,54.983,72.514,72.283,72.227,51.95,1.402,2.333,0.319,71.681,57.362,90.029,48.759,71.082,71.535,109.733,97.766,115.802,32.37,56.96,40.527,-10.867,110.0,110.0,72.25,73.313,55.688,56.0,0.0,42.094,72.0,70.0,1000.0,200.0,0.195,276.25,68.688,68.063,-0.035,72.125,71.313,56.0,56.781,0.0,46.156,72.0,70.0,1000.0,200.0,0.244,541.5,76.125,75.5,0.0,71.938,72.5,55.688,56.219,0.0,37.375,72.0,70.0,1000.0,200.0,0.169,450.0,75.875,75.188,-0.004,71.688,70.188,55.281,55.906,0.0,49.156,72.0,70.0,1000.0,200.0,0.258,556.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.716,11.783,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,530.5,531.0,544.0,303.25,527.5,532.5,521.0,0.003,3.65,0.0,12.478,1.189,0.341,-0.003,0.0,-0.0,-0.001
8242007,1501,1.0,1.0,1.0,1.0,100.0,33.727,40.0,40.0,40.0,1.0,1.0,1195.547,339.578,-0.005,11.253,0.0,80.0,55.0,1.4,1821.25,1875.594,2004.349,323.096,54.983,72.514,72.283,72.227,52.168,1.394,2.351,0.33,71.702,57.362,90.224,48.9,71.082,71.535,109.733,97.66,115.654,30.989,57.379,39.725,-10.852,110.0,110.0,72.188,73.688,55.688,56.063,0.0,42.219,72.0,70.0,1000.0,200.0,0.195,276.5,68.5,68.188,-0.035,72.125,71.063,56.0,56.781,0.0,46.344,72.0,70.0,1000.0,200.0,0.244,541.5,76.125,75.5,0.0,72.0,72.438,55.875,56.219,0.0,37.031,72.0,70.0,1000.0,200.0,0.17,451.5,75.875,75.188,-0.004,71.875,70.625,55.281,56.031,0.0,48.188,72.0,70.0,1000.0,200.0,0.261,560.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.708,11.778,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,531.0,530.5,544.5,303.5,528.0,532.5,521.0,0.002,3.725,0.0,13.673,1.196,0.34,-0.002,0.0,-0.0,-0.001
8242007,1502,1.0,1.0,1.0,1.0,100.0,33.786,40.0,40.0,40.0,1.0,1.0,1194.376,343.091,-0.005,11.919,0.0,80.0,55.0,1.4,1821.25,1838.189,2000.638,318.797,54.983,72.621,72.283,72.337,51.95,1.41,2.337,0.326,71.685,57.361,89.14,48.872,71.082,71.749,109.585,97.447,115.581,30.771,57.169,39.36,-10.852,110.0,110.0,72.188,73.688,55.813,56.0,0.0,42.188,72.0,70.0,1000.0,200.0,0.198,277.5,68.688,68.063,-0.035,72.125,71.063,56.094,56.844,0.0,47.469,72.0,70.0,1000.0,200.0,0.235,533.0,76.125,75.5,0.0,72.25,72.563,55.875,56.219,0.0,38.156,72.0,70.0,1000.0,200.0,0.162,442.5,75.875,75.188,-0.004,72.063,70.188,55.063,56.031,0.0,49.75,72.0,70.0,1000.0,200.0,0.264,564.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.709,11.776,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,531.0,530.5,544.5,303.5,528.0,532.5,521.5,0.002,3.878,0.0,14.239,1.194,0.343,-0.003,0.0,-0.0,-0.002
8242007,1503,1.0,1.0,1.0,1.0,100.0,33.426,40.0,40.0,40.0,1.0,1.0,1190.863,341.92,-0.005,11.786,0.0,80.0,55.0,1.4,1829.5,1884.239,2011.772,323.096,54.876,72.621,72.175,72.337,51.841,1.402,2.348,0.315,71.709,57.378,89.584,48.815,71.082,71.856,109.511,97.447,115.433,32.515,56.33,40.381,-10.852,110.0,110.0,72.188,73.188,55.594,56.0,0.0,43.063,72.0,70.0,1000.0,200.0,0.193,275.0,68.5,68.063,-0.035,72.188,71.188,56.0,56.781,0.0,47.813,72.0,70.0,1000.0,200.0,0.242,539.0,76.125,75.5,0.0,72.063,72.563,55.688,56.344,0.0,38.219,72.0,70.0,1000.0,200.0,0.179,461.25,75.875,75.188,-0.004,72.188,70.188,55.063,55.906,0.0,49.156,72.0,70.0,1000.0,200.0,0.274,573.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.724,11.79,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,531.0,530.5,544.0,303.5,527.5,532.5,521.5,0.002,3.893,0.0,12.888,1.191,0.342,-0.002,0.0,-0.0,-0.002
8242007,1504,1.0,1.0,1.0,1.0,100.0,33.292,40.0,40.0,40.0,1.0,1.0,1202.573,345.433,-0.005,11.964,0.0,80.0,55.0,1.4,1846.75,1895.773,2017.339,333.13,54.876,72.728,72.283,72.337,51.95,1.379,2.351,0.319,71.774,57.363,90.029,48.9,71.082,72.07,109.364,97.447,115.359,31.134,56.645,39.725,-10.852,110.0,110.0,72.188,73.688,55.688,56.063,0.0,43.281,72.0,70.0,1000.0,200.0,0.192,274.75,68.5,68.063,-0.035,72.125,71.188,56.094,56.844,0.0,48.156,72.0,70.0,1000.0,200.0,0.257,551.0,76.125,75.5,0.0,72.063,72.563,55.875,56.344,0.0,38.438,72.0,70.0,1000.0,200.0,0.17,451.5,75.875,75.188,-0.004,72.188,70.125,55.281,56.031,0.0,51.125,72.0,70.0,1000.0,200.0,0.273,573.5,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.726,11.787,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,531.0,530.5,544.0,303.5,528.0,532.5,521.5,0.003,4.029,0.0,14.295,1.203,0.345,-0.002,0.0,-0.0,-0.0
8242007,1505,1.0,1.0,1.0,1.0,100.0,33.157,40.0,40.0,40.0,1.0,1.0,1206.085,345.433,-0.005,11.934,0.0,80.0,55.0,1.4,1856.0,1892.888,2009.916,333.13,54.876,72.621,72.283,72.337,51.95,1.383,2.369,0.337,71.77,57.393,89.64,48.9,71.802,72.07,109.29,97.341,115.285,31.498,56.855,39.36,-10.867,110.0,110.0,72.188,73.438,55.688,56.063,0.0,43.625,72.0,70.0,1000.0,200.0,0.193,275.0,68.688,68.063,-0.035,72.188,71.5,56.094,56.844,0.0,47.156,72.0,70.0,1000.0,200.0,0.247,543.5,76.125,75.5,0.0,72.25,72.563,55.875,56.344,0.0,38.469,72.0,70.0,1000.0,200.0,0.184,464.5,75.875,75.188,-0.004,72.188,70.125,55.063,55.906,0.0,51.281,72.0,70.0,1000.0,200.0,0.273,571.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.703,11.781,12.384,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,531.0,530.0,544.0,303.5,528.0,532.5,521.0,0.003,3.7,0.0,13.048,1.206,0.345,-0.003,0.0,-0.0,-0.001
8242007,1506,1.0,1.0,1.0,1.0,100.0,33.022,40.0,40.0,40.0,1.0,1.0,1202.573,346.604,-0.005,11.89,0.0,80.0,55.0,1.4,1856.0,1904.429,2019.195,335.997,54.876,72.728,72.283,72.337,51.95,1.372,2.344,0.319,71.783,57.419,90.057,48.731,71.802,72.178,109.143,97.234,115.137,36.149,56.435,42.569,-10.852,110.0,110.0,72.188,73.875,55.688,56.063,0.0,42.5,72.0,70.0,1000.0,200.0,0.205,283.25,68.688,68.063,-0.035,72.188,71.313,56.0,56.844,0.0,49.344,72.0,70.0,1000.0,200.0,0.245,540.5,76.125,75.5,0.0,72.063,72.563,55.688,56.219,0.0,38.094,72.0,70.0,1000.0,200.0,0.185,472.0,75.875,75.188,-0.004,72.063,70.313,55.063,55.906,0.0,51.063,72.0,70.0,1000.0,200.0,0.271,569.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.684,11.768,12.364,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,531.5,530.5,544.5,303.5,527.5,533.0,521.0,0.003,3.763,0.0,10.6,1.203,0.347,-0.003,0.0,-0.0,-0.001
8242007,1507,1.0,1.0,1.0,1.0,100.0,33.714,40.0,40.0,40.0,1.0,1.0,1230.675,350.117,-0.005,11.89,0.0,80.0,55.0,1.4,1861.5,1934.766,2035.902,341.731,55.303,72.728,72.283,72.447,52.603,1.356,2.365,0.323,71.977,57.459,91.392,48.815,71.802,72.178,108.995,97.128,115.064,36.295,57.274,43.006,-10.852,110.0,110.0,72.188,73.438,55.813,56.313,0.0,42.438,72.0,70.0,1000.0,200.0,0.204,282.25,68.5,68.063,-0.035,72.313,71.063,56.313,56.844,0.0,47.938,72.0,70.0,1000.0,200.0,0.257,556.0,76.125,75.5,0.0,72.25,72.563,56.0,56.344,0.0,39.094,72.0,70.0,1000.0,200.0,0.184,469.25,75.875,75.188,-0.004,71.875,70.188,55.438,56.156,0.0,49.938,72.0,70.0,1000.0,200.0,0.286,585.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.599,12.672,11.765,12.351,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,531.5,530.5,544.5,303.75,527.5,532.5,521.0,0.003,3.804,0.0,11.08,1.231,0.35,-0.002,0.0,-0.0,-0.002
8242007,1508,1.0,1.0,1.0,1.0,100.0,35.182,40.0,40.0,40.0,1.0,1.0,1210.769,347.775,-0.005,11.934,0.0,80.0,55.0,1.4,1894.75,1908.76,2019.195,335.997,55.729,72.728,72.283,72.447,53.039,1.383,2.351,0.323,71.943,57.561,91.253,49.069,71.802,72.07,108.995,97.021,114.99,36.44,58.323,43.517,-10.852,110.0,110.0,72.188,73.438,56.219,56.469,0.0,42.313,72.0,70.0,1000.0,200.0,0.206,284.0,68.688,68.188,-0.035,72.313,71.5,56.5,57.063,0.0,48.969,72.0,70.0,1000.0,200.0,0.251,552.0,76.125,75.5,0.0,72.063,72.563,56.25,56.5,0.0,39.438,72.0,70.0,1000.0,200.0,0.186,467.25,75.875,75.188,-0.004,72.0,70.188,55.844,56.406,0.0,50.406,72.0,70.0,1000.0,200.0,0.271,569.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.667,11.755,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,531.5,531.0,544.5,303.25,528.0,533.0,521.0,0.003,3.859,0.0,11.728,1.211,0.348,-0.003,0.0,-0.0,-0.002
8242007,1509,1.0,1.0,1.0,1.0,100.0,36.757,40.0,40.0,40.0,1.0,1.0,1203.743,345.433,-0.005,11.89,0.0,80.0,55.0,1.4,1884.5,1928.983,2024.764,338.864,55.943,72.621,72.283,72.447,53.257,1.379,2.383,0.323,72.027,57.613,91.03,49.407,71.802,71.963,108.848,97.021,114.916,36.004,58.323,43.371,-10.852,110.0,110.0,72.188,73.438,56.406,56.688,0.0,42.5,72.0,70.0,1000.0,200.0,0.204,280.0,68.5,68.063,-0.035,72.188,71.188,56.625,57.063,0.0,47.688,72.0,70.0,1000.0,200.0,0.263,562.5,76.125,75.5,0.0,72.063,72.563,56.469,56.594,0.0,39.75,72.0,70.0,1000.0,200.0,0.175,456.75,75.875,75.188,-0.004,72.0,70.625,56.0,56.625,0.0,49.969,72.0,70.0,1000.0,200.0,0.281,577.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.586,12.663,11.747,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,532.0,530.5,544.5,303.5,528.0,533.0,521.0,0.003,3.925,0.0,12.165,1.204,0.345,-0.002,0.0,-0.0,-0.001
8242007,1510,1.0,1.0,1.0,1.0,100.0,38.071,40.0,40.0,40.0,1.0,1.0,1229.504,348.946,-0.005,11.934,0.0,80.0,55.0,1.4,1885.25,1931.874,2043.329,341.731,56.049,72.728,72.392,72.337,53.257,1.375,2.369,0.323,72.118,57.675,90.752,49.463,72.592,71.963,108.774,96.915,114.768,36.658,58.323,43.59,-10.852,110.0,110.0,72.188,73.438,56.5,56.688,0.0,42.781,72.0,70.0,1000.0,200.0,0.203,282.25,68.688,68.063,-0.035,72.188,71.188,56.688,57.375,0.0,48.75,72.0,70.0,1000.0,200.0,0.266,565.0,76.125,75.5,0.0,72.063,72.938,56.563,56.844,0.0,39.906,72.0,70.0,1000.0,200.0,0.176,456.25,75.875,75.188,-0.004,72.438,70.375,56.156,56.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.287,587.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.688,11.764,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,532.0,530.0,545.0,303.5,528.5,533.0,521.0,0.003,3.818,0.0,11.486,1.23,0.349,-0.003,0.0,-0.0,-0.001
8242007,1511,1.0,1.0,1.0,1.0,100.0,39.52,40.0,40.0,40.0,1.0,1.0,1225.992,347.775,-0.005,11.89,0.0,80.0,55.0,1.4,1885.25,1926.092,2021.052,341.731,56.263,72.836,72.392,72.447,53.474,1.394,2.39,0.315,72.143,57.723,90.919,49.688,72.592,72.178,108.626,96.808,114.694,37.676,58.428,44.392,-10.852,110.0,110.0,72.25,73.75,56.594,56.906,0.0,42.125,72.0,70.0,1000.0,200.0,0.208,284.75,68.5,68.188,-0.035,72.188,71.188,56.688,57.375,0.0,49.656,72.0,70.0,1000.0,200.0,0.257,554.0,76.0,75.5,0.0,72.25,72.938,56.688,56.906,0.0,39.813,72.0,70.0,1000.0,200.0,0.174,454.25,75.875,75.188,-0.004,72.188,70.375,56.25,56.719,0.0,50.281,72.0,70.0,1000.0,200.0,0.292,591.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.67,11.752,12.348,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,532.5,530.5,545.0,303.5,528.0,533.0,521.0,0.003,3.848,0.0,11.084,1.226,0.348,-0.002,0.0,-0.0,-0.0
8242007,1512,1.0,1.0,1.0,1.0,100.0,41.397,40.0,40.0,40.0,1.0,1.0,1250.582,351.288,-0.005,11.875,0.0,80.0,55.0,1.4,1891.75,1953.577,2037.759,356.07,56.476,72.728,72.392,72.447,53.801,1.368,2.404,0.334,72.292,57.774,91.002,49.914,72.592,72.285,108.626,96.808,114.621,38.257,58.743,44.902,-10.852,110.0,110.0,72.25,73.438,56.813,57.063,0.0,42.469,72.0,70.0,1000.0,200.0,0.205,283.5,68.5,68.063,-0.035,72.188,71.063,57.0,57.5,0.0,49.719,72.0,70.0,1000.0,200.0,0.268,565.5,76.125,75.5,0.0,72.25,72.563,56.875,57.0,0.0,39.906,72.0,70.0,1000.0,200.0,0.186,473.0,75.875,75.188,-0.004,72.063,70.625,56.406,57.0,0.0,51.063,72.0,70.0,1000.0,200.0,0.289,588.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.681,11.764,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,533.0,530.0,545.0,303.5,528.0,533.0,521.0,0.003,3.852,0.0,10.951,1.251,0.351,-0.002,0.0,-0.0,-0.002
8242007,1513,1.0,1.0,1.0,1.0,100.0,43.547,40.0,40.0,40.0,1.0,1.0,1234.188,348.946,-0.005,11.845,0.0,80.0,55.0,1.4,1911.5,1949.234,2035.902,346.032,56.582,72.836,72.5,72.447,54.019,1.379,2.394,0.33,72.329,57.882,90.947,50.054,72.592,72.392,108.405,96.702,114.473,38.475,58.848,45.631,-10.852,110.0,110.0,72.25,73.438,57.0,57.219,0.0,42.5,72.0,70.0,1000.0,200.0,0.205,283.75,68.5,68.063,-0.035,72.313,71.313,57.094,57.656,0.0,49.344,72.0,70.0,1000.0,200.0,0.266,565.0,76.125,75.5,0.0,72.25,72.938,57.094,57.219,0.0,39.938,72.0,70.0,1000.0,200.0,0.189,476.0,75.875,75.188,-0.004,72.438,70.188,56.594,57.094,0.0,50.781,72.0,70.0,1000.0,200.0,0.283,579.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.675,11.759,12.355,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,533.0,530.5,545.0,303.5,528.5,533.0,521.0,0.003,4.161,0.0,11.763,1.234,0.349,-0.002,0.0,-0.0,-0.0
8242007,1514,1.0,1.0,1.0,1.0,100.0,45.773,40.0,40.0,40.0,1.0,1.0,1278.685,353.63,-0.005,11.801,0.0,80.0,55.0,1.4,1911.75,1995.623,2061.901,357.505,56.689,72.836,72.392,72.557,53.91,1.349,2.422,0.315,72.585,57.913,90.279,50.223,72.592,72.499,108.258,96.489,114.399,38.548,58.428,46.36,-10.852,110.0,110.0,72.375,74.375,57.125,57.219,0.0,42.906,72.0,70.0,1000.0,200.0,0.203,281.75,68.5,68.063,-0.035,72.313,71.313,57.219,57.656,0.0,49.75,72.0,70.0,1000.0,200.0,0.273,573.5,76.0,75.5,0.0,72.063,72.938,57.156,57.219,0.0,39.906,72.0,70.0,1000.0,200.0,0.195,485.25,75.875,75.188,-0.004,72.625,70.188,56.594,57.188,0.0,51.875,72.0,70.0,1000.0,200.0,0.301,600.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.583,12.667,11.755,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,533.0,531.0,545.5,303.5,528.5,533.0,521.0,0.003,4.637,0.0,12.793,1.279,0.354,-0.002,0.0,-0.0,-0.001
8242007,1515,1.0,1.0,1.0,1.0,100.0,47.204,40.0,40.0,40.0,1.0,1.0,1268.146,355.972,-0.005,11.756,0.0,80.0,55.0,1.4,1931.0,1968.062,2063.758,351.768,56.582,72.836,72.392,72.557,53.692,1.341,2.422,0.326,72.568,58.032,89.696,50.336,72.722,72.499,108.184,96.489,114.325,38.766,57.799,46.725,-10.867,110.0,110.0,72.25,73.875,57.0,57.313,0.0,42.969,72.0,70.0,1000.0,200.0,0.204,282.5,68.5,68.063,-0.035,72.313,71.188,57.219,57.844,0.0,50.688,72.0,70.0,1000.0,200.0,0.271,572.0,76.125,75.5,0.0,72.375,72.938,57.094,57.438,0.0,40.719,72.0,70.0,1000.0,200.0,0.193,482.5,75.875,75.188,-0.004,72.688,70.188,56.594,57.188,0.0,53.281,72.0,70.0,1000.0,200.0,0.299,598.0,74.938,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.577,12.667,11.751,12.343,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.75,533.0,531.0,546.0,303.5,528.0,533.0,521.0,0.003,4.916,0.0,12.983,1.268,0.356,-0.002,0.0,-0.0,-0.0
8242007,1516,1.0,1.0,1.0,1.0,100.0,48.749,40.0,40.0,40.0,1.0,1.0,1297.42,359.485,-0.005,11.667,0.0,80.0,55.0,1.4,1931.0,2013.055,2073.046,373.283,56.476,72.836,72.392,72.557,53.583,1.33,2.426,0.312,72.924,58.238,89.835,50.308,72.722,72.606,108.11,96.383,114.178,39.202,57.274,47.235,-10.867,110.0,110.0,72.375,73.875,57.0,57.313,0.0,43.406,72.0,70.0,1000.0,200.0,0.203,281.75,68.5,68.063,-0.035,72.313,71.0,57.219,57.844,0.0,50.125,72.0,70.0,1000.0,200.0,0.281,579.0,76.125,75.5,0.0,72.375,73.0,57.094,57.438,0.0,39.688,72.0,70.0,1000.0,200.0,0.2,488.25,75.75,75.188,-0.004,72.625,70.375,56.531,57.188,0.0,52.75,72.0,70.0,1000.0,200.0,0.32,619.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.58,12.665,11.747,12.346,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,533.0,531.5,546.0,303.5,528.5,533.0,520.5,0.003,5.186,0.0,13.003,1.297,0.359,-0.002,0.0,-0.0,-0.002
8242007,1517,1.0,1.0,1.0,1.0,100.0,49.957,40.0,40.0,40.0,1.0,1.0,1317.326,361.827,-0.005,11.712,0.0,80.0,55.0,1.4,1969.0,2023.233,2084.194,367.545,56.369,72.836,72.392,72.557,53.474,1.36,2.451,0.323,73.049,58.38,89.64,50.28,72.722,72.713,108.11,96.383,114.104,39.638,56.855,47.746,-10.852,110.0,110.0,72.375,73.938,57.0,57.313,0.0,43.906,72.0,70.0,1000.0,200.0,0.204,281.75,68.5,68.063,-0.035,72.313,71.188,57.219,57.844,0.0,50.063,72.0,70.0,1000.0,200.0,0.283,582.0,76.125,75.5,0.0,72.25,72.938,57.094,57.219,0.0,40.344,72.0,70.0,1000.0,200.0,0.197,486.5,75.875,75.188,-0.004,72.438,70.313,56.406,57.188,0.0,52.031,72.0,70.0,1000.0,200.0,0.324,623.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.691,11.762,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,533.0,532.0,546.0,304.0,528.5,533.5,520.5,0.003,5.516,0.0,13.173,1.317,0.362,-0.002,0.0,-0.0,-0.001
8242007,1518,1.0,1.0,1.0,1.0,100.0,51.347,40.0,40.0,40.0,1.0,1.0,1299.762,360.656,-0.005,11.623,0.0,80.0,55.0,1.4,1976.5,2007.242,2082.336,366.11,56.263,72.836,72.392,72.557,53.366,1.364,2.458,0.334,73.086,58.478,89.529,50.167,72.722,72.821,107.963,96.17,114.03,39.929,56.645,48.183,-10.867,110.0,110.0,72.375,73.75,56.906,57.219,0.0,43.75,72.0,70.0,1000.0,200.0,0.207,284.0,68.5,68.063,-0.035,72.313,71.188,57.094,57.844,0.0,49.656,72.0,70.0,1000.0,200.0,0.288,587.5,76.0,75.375,0.0,72.25,72.563,57.094,57.438,0.0,40.531,72.0,70.0,1000.0,200.0,0.188,475.0,75.875,75.188,-0.004,72.188,70.625,56.406,57.188,0.0,52.375,72.0,70.0,1000.0,200.0,0.312,613.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.681,11.745,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,533.0,533.0,546.5,303.5,528.5,533.5,520.5,0.003,5.739,0.0,13.308,1.3,0.361,-0.002,0.0,-0.0,-0.002
8242007,1519,1.0,1.0,1.0,1.0,100.0,52.613,40.0,40.0,40.0,1.0,1.0,1307.958,364.169,-0.005,11.667,0.0,80.0,55.0,1.4,1963.75,2013.055,2074.904,370.414,56.263,72.943,72.392,72.557,53.257,1.383,2.433,0.334,73.16,58.504,89.612,50.083,72.722,72.821,107.815,96.063,113.808,40.147,56.33,48.475,-10.852,110.0,110.0,72.375,73.75,56.906,57.313,0.0,44.0,72.0,70.0,1000.0,200.0,0.206,284.0,68.688,68.063,-0.035,72.313,71.063,57.219,57.844,0.0,50.344,72.0,70.0,1000.0,200.0,0.286,585.0,76.0,75.5,0.0,72.063,72.563,56.875,57.219,0.0,40.844,72.0,70.0,1000.0,200.0,0.188,475.5,75.75,75.188,-0.004,72.188,70.375,56.406,57.094,0.0,52.0,72.0,70.0,1000.0,200.0,0.318,617.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.684,11.752,12.363,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,533.5,533.0,546.5,303.5,528.5,533.5,520.5,0.003,6.004,0.0,13.477,1.308,0.364,-0.003,0.0,-0.0,-0.002
8242007,1520,1.0,1.0,1.0,1.0,100.0,53.798,40.0,40.0,40.0,1.0,1.0,1314.984,361.827,-0.005,11.712,0.0,80.0,55.0,1.4,1964.25,2017.417,2087.91,370.414,56.049,72.836,72.392,72.557,53.039,1.375,2.454,0.323,73.226,58.573,89.557,50.054,72.722,72.713,107.815,96.17,113.808,40.51,56.015,48.84,-10.867,110.0,110.0,72.375,73.313,56.906,57.219,0.0,44.531,72.0,70.0,1000.0,200.0,0.207,283.75,68.688,68.063,-0.035,72.188,71.313,57.094,57.844,0.0,49.719,72.0,70.0,1000.0,200.0,0.287,585.5,76.125,75.5,0.0,72.25,72.938,56.875,57.219,0.0,40.5,72.0,70.0,1000.0,200.0,0.203,491.25,75.875,75.188,-0.004,72.188,70.313,56.25,57.094,0.0,52.281,72.0,70.0,1000.0,200.0,0.304,606.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.607,12.694,11.754,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,533.0,533.0,546.5,303.5,529.0,533.5,520.5,0.003,6.292,0.0,13.531,1.315,0.362,-0.003,0.0,-0.0,-0.001
8242007,1521,1.0,1.0,1.0,1.0,100.0,54.742,40.0,40.0,40.0,1.0,1.0,1333.719,362.998,-0.005,11.608,0.0,80.0,55.0,1.4,1964.25,2037.785,2091.627,381.892,56.049,72.943,72.392,72.557,53.039,1.364,2.483,0.33,73.382,58.609,89.723,49.914,72.631,72.713,107.668,96.063,113.734,40.728,56.225,49.058,-10.852,110.0,110.0,72.25,73.438,56.813,57.063,0.0,43.969,72.0,70.0,1000.0,200.0,0.216,291.0,68.688,68.063,-0.035,72.125,71.063,57.094,57.844,0.0,50.063,72.0,70.0,1000.0,200.0,0.291,592.5,76.125,75.5,0.0,72.25,72.938,56.875,57.156,0.0,41.469,72.0,70.0,1000.0,200.0,0.199,487.5,75.875,75.188,-0.004,72.0,70.188,56.25,57.0,0.0,52.344,72.0,70.0,1000.0,200.0,0.33,629.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.691,11.759,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,533.0,533.5,546.5,303.5,528.5,534.0,520.5,0.003,6.24,0.0,13.41,1.334,0.363,-0.003,0.0,-0.0,-0.001
8242007,1522,1.0,1.0,1.0,1.0,100.0,55.795,40.0,40.0,40.0,1.0,1.0,1320.839,365.34,-0.005,11.697,0.0,80.0,55.0,1.4,1997.25,2021.779,2080.478,370.414,56.049,72.943,72.392,72.557,53.039,1.372,2.451,0.319,73.373,58.695,89.779,49.998,72.631,72.821,107.594,95.957,113.661,41.092,56.015,49.496,-10.867,110.0,110.0,72.375,73.875,56.906,57.063,0.0,43.125,72.0,70.0,1000.0,200.0,0.221,294.25,68.688,68.063,-0.035,72.188,71.625,57.094,57.844,0.0,50.0,72.0,70.0,1000.0,200.0,0.283,581.5,76.0,75.5,0.0,72.375,72.813,56.781,57.219,0.0,40.438,72.0,70.0,1000.0,200.0,0.213,503.25,75.875,75.188,-0.004,72.438,70.188,56.25,57.0,0.0,52.688,72.0,70.0,1000.0,200.0,0.314,612.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.591,12.672,11.737,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,533.0,533.5,546.5,303.5,529.0,534.0,521.0,0.003,6.587,0.0,13.631,1.321,0.365,-0.003,0.0,-0.0,-0.001
8242007,1523,1.0,1.0,1.0,1.0,100.0,56.943,40.0,40.0,40.0,1.0,1.0,1340.745,367.681,0.005,11.653,0.0,80.0,55.0,1.4,1986.75,2043.61,2086.052,389.068,56.049,72.943,72.283,72.557,53.039,1.368,2.479,0.33,73.484,58.781,89.835,49.885,72.631,72.928,107.52,95.85,113.587,41.237,55.806,49.642,-10.852,110.0,110.0,72.375,73.313,56.813,57.063,0.0,44.719,72.0,70.0,1000.0,200.0,0.204,283.25,68.5,68.063,-0.035,72.313,71.063,57.094,57.844,0.0,50.344,72.0,70.0,1000.0,200.0,0.291,593.5,76.0,75.5,0.0,72.25,72.5,56.781,57.156,0.0,40.938,72.0,70.0,1000.0,200.0,0.207,500.75,75.875,75.375,-0.004,72.25,70.375,56.25,57.0,0.0,53.344,72.0,70.0,1000.0,200.0,0.331,626.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.593,12.658,11.721,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.5,533.0,534.0,547.0,303.75,528.5,534.0,520.5,-0.003,6.723,0.0,13.581,1.341,0.368,-0.002,0.0,-0.0,-0.001
8242007,1524,1.0,1.0,1.0,1.0,100.0,58.282,40.0,40.0,40.0,1.0,1.0,1333.719,361.827,-0.005,11.623,0.0,80.0,55.0,1.4,2000.75,2021.779,2086.052,371.849,56.049,72.836,72.392,72.557,52.93,1.402,2.451,0.334,73.458,58.786,89.473,50.111,72.631,72.713,107.373,95.638,113.439,41.455,55.596,50.006,-10.867,110.0,110.0,72.375,73.375,56.813,57.063,0.0,43.094,72.0,70.0,1000.0,200.0,0.221,294.25,68.688,68.063,-0.035,72.313,71.625,57.094,57.844,0.0,50.125,72.0,70.0,1000.0,200.0,0.286,585.0,76.0,75.375,0.0,72.063,72.563,56.781,57.156,0.0,40.688,72.0,70.0,1000.0,200.0,0.203,492.0,75.875,75.188,-0.004,72.188,70.313,56.25,57.0,0.0,52.5,72.0,70.0,1000.0,200.0,0.324,622.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.588,12.659,11.718,12.34,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,332.25,532.5,534.0,547.0,303.5,528.5,534.0,520.5,0.003,7.028,0.0,13.78,1.334,0.362,-0.003,0.0,-0.0,-0.001
8242007,1525,1.0,1.0,1.0,1.0,100.0,58.714,40.0,40.0,40.0,1.0,1.0,1338.403,362.998,-0.005,11.653,0.0,80.0,55.0,1.4,1988.5,2020.325,2086.052,377.588,55.943,72.836,72.283,72.557,52.821,1.383,2.468,0.337,73.458,58.765,89.501,49.914,72.631,72.606,107.299,95.85,113.439,41.6,55.386,50.079,-10.852,110.0,110.0,72.25,73.375,56.594,57.063,0.0,44.281,72.0,70.0,1000.0,200.0,0.211,289.0,68.5,68.063,-0.035,72.313,71.188,57.094,57.656,0.0,50.594,72.0,70.0,1000.0,200.0,0.299,595.5,76.125,75.5,0.0,72.063,72.563,56.781,57.0,0.0,40.188,72.0,70.0,1000.0,200.0,0.202,490.0,75.875,75.188,-0.004,72.25,70.125,56.0,57.0,0.0,52.375,72.0,70.0,1000.0,200.0,0.316,618.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.673,11.729,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,532.5,534.0,547.0,303.5,529.0,534.5,520.5,0.003,7.167,0.0,13.699,1.338,0.363,-0.002,0.0,-0.0,-0.002
8242007,1526,1.0,1.0,1.0,1.0,100.0,59.812,40.0,40.0,40.0,1.0,1.0,1337.232,364.169,-0.005,11.593,0.0,80.0,55.0,1.4,1988.5,2043.61,2091.627,390.503,55.836,72.836,72.283,72.557,52.821,1.364,2.472,0.323,73.572,58.793,89.779,49.885,73.202,72.713,107.151,95.638,113.218,41.819,55.281,50.371,-10.852,110.0,110.0,72.188,73.438,56.594,57.063,0.0,43.281,72.0,70.0,1000.0,200.0,0.22,293.75,68.5,68.063,-0.035,72.313,71.5,57.0,57.656,0.0,50.406,72.0,70.0,1000.0,200.0,0.303,603.5,76.125,75.5,0.0,72.063,72.813,56.688,57.156,0.0,40.938,72.0,70.0,1000.0,200.0,0.2,489.25,75.875,75.375,-0.004,72.188,70.188,56.156,56.813,0.0,53.25,72.0,70.0,1000.0,200.0,0.325,623.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.597,12.668,11.734,12.349,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,532.0,534.0,547.0,303.5,529.0,534.0,520.5,0.003,7.365,0.0,13.745,1.337,0.364,-0.002,0.0,-0.0,-0.001
8242007,1527,1.0,1.0,1.0,1.0,100.0,61.057,40.0,40.0,40.0,1.0,1.0,1333.719,367.681,-0.005,11.653,0.0,80.0,55.0,1.4,2012.25,2045.066,2095.343,377.588,55.836,72.836,72.283,72.557,52.712,1.383,2.483,0.337,73.562,58.849,89.557,49.998,73.202,72.713,107.668,95.531,113.365,42.037,55.071,50.59,-10.852,110.0,110.0,72.375,73.688,56.594,57.0,0.0,44.125,72.0,70.0,1000.0,200.0,0.212,287.0,68.688,68.063,-0.035,72.563,71.188,57.0,57.656,0.0,50.625,72.0,70.0,1000.0,200.0,0.305,605.5,76.125,75.5,0.0,72.063,72.813,56.688,57.0,0.0,41.031,72.0,70.0,1000.0,200.0,0.201,490.75,75.875,75.375,-0.004,72.063,70.125,56.0,56.813,0.0,52.594,72.0,70.0,1000.0,200.0,0.319,620.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.68,11.743,12.354,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,532.0,534.0,547.0,303.5,528.5,534.0,520.5,0.002,7.647,0.0,13.816,1.334,0.368,-0.003,0.0,-0.0,-0.001
8242007,1528,1.0,1.0,1.0,1.0,100.0,61.748,40.0,40.0,40.0,1.0,1.0,1338.403,362.998,0.005,11.667,0.0,80.0,55.0,1.4,1998.5,2036.33,2089.769,397.68,55.836,72.943,72.283,72.666,52.712,1.383,2.465,0.319,73.591,58.871,89.668,49.942,73.202,72.713,107.446,95.531,113.144,42.182,55.071,50.736,-10.852,110.0,110.0,72.25,73.875,56.5,57.0,0.0,43.688,72.0,70.0,1000.0,200.0,0.221,293.5,68.5,68.0,-0.035,72.188,71.313,57.0,57.656,0.0,50.406,72.0,70.0,1000.0,200.0,0.312,610.5,76.125,75.5,0.0,72.25,72.938,56.688,57.0,0.0,40.719,72.0,70.0,1000.0,200.0,0.201,490.5,75.875,75.188,-0.004,72.0,70.188,56.0,56.813,0.0,52.344,72.0,70.0,1000.0,200.0,0.312,611.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.681,11.749,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,531.5,534.0,547.0,303.5,529.0,534.0,520.5,-0.002,7.743,0.0,13.834,1.338,0.363,-0.003,0.0,-0.0,-0.001
8242007,1529,1.0,1.0,1.0,1.0,100.0,62.653,40.0,40.0,40.0,1.0,1.0,1334.891,365.34,-0.005,11.667,0.0,80.0,55.0,1.4,2007.75,2036.33,2087.91,371.849,55.836,72.943,72.283,72.557,52.603,1.391,2.493,0.326,73.602,58.893,89.696,49.857,73.202,72.928,107.151,95.425,112.996,42.327,55.281,50.954,-10.867,110.0,110.0,72.25,73.438,56.5,56.906,0.0,43.25,72.0,70.0,1000.0,200.0,0.222,294.75,68.5,68.063,-0.035,72.563,71.313,57.0,57.531,0.0,51.219,72.0,70.0,1000.0,200.0,0.299,601.0,76.125,75.5,0.0,72.063,72.813,56.688,57.0,0.0,41.688,72.0,70.0,1000.0,200.0,0.201,489.75,75.875,75.188,-0.004,72.188,70.313,56.0,56.813,0.0,52.344,72.0,70.0,1000.0,200.0,0.322,618.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.694,11.757,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,531.5,534.0,547.0,303.5,529.5,534.0,521.0,0.002,7.77,0.0,13.952,1.335,0.365,-0.002,0.0,-0.0,-0.002
8242007,1530,1.0,1.0,1.0,1.0,100.0,63.491,40.0,40.0,40.0,1.0,1.0,1354.797,371.194,0.005,11.608,0.0,80.0,55.0,1.4,2028.5,2061.097,2100.919,401.987,55.836,72.943,72.283,72.557,52.603,1.372,2.49,0.334,73.801,59.045,89.696,49.829,73.202,73.035,107.078,95.425,112.775,42.4,54.966,51.1,-10.867,110.0,110.0,72.375,73.438,56.5,56.906,0.0,43.719,72.0,70.0,1000.0,200.0,0.219,292.5,68.688,68.063,-0.035,72.313,71.063,56.938,57.656,0.0,52.063,72.0,70.0,1000.0,200.0,0.307,605.5,76.125,75.5,0.0,72.25,72.563,56.781,57.0,0.0,41.25,72.0,70.0,1000.0,200.0,0.216,508.0,75.875,75.188,-0.004,72.25,70.188,56.0,56.813,0.0,53.125,72.0,70.0,1000.0,200.0,0.323,621.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.703,11.764,12.382,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,531.0,534.0,547.0,303.5,529.0,534.0,520.5,-0.002,8.037,0.0,13.998,1.355,0.371,-0.003,0.0,-0.0,-0.001
