DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1531,1.0,1.0,1.0,1.0,100.0,64.406,40.0,40.0,40.0,1.0,1.0,1375.874,375.878,-0.005,11.623,0.0,80.0,55.0,1.4,2028.5,2077.145,2123.225,387.633,55.836,72.943,72.175,72.557,52.603,1.36,2.522,0.334,74.003,59.204,89.862,49.857,73.215,73.142,106.93,95.318,112.627,42.618,54.862,51.246,-10.852,110.0,110.0,72.25,73.438,56.5,57.0,0.0,43.844,72.0,70.0,1000.0,200.0,0.218,291.75,68.5,68.063,-0.035,72.313,71.063,57.0,57.656,0.0,51.406,72.0,70.0,1000.0,200.0,0.319,616.5,76.125,75.5,0.0,72.063,72.438,56.688,57.0,0.0,42.406,72.0,70.0,1000.0,200.0,0.211,502.0,75.875,75.188,-0.004,72.438,70.125,56.0,56.719,0.0,53.813,72.0,70.0,1000.0,200.0,0.339,637.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.698,11.764,12.376,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,531.0,534.0,547.0,303.5,529.0,534.0,521.0,0.002,8.19,0.0,13.899,1.376,0.376,-0.002,0.0,-0.0,-0.001
8242007,1532,1.0,1.0,1.0,1.0,100.0,65.407,40.0,40.0,40.0,1.0,1.0,1380.558,375.878,-0.005,11.638,0.0,80.0,55.0,1.4,2049.75,2085.905,2119.507,390.503,55.836,72.836,72.175,72.557,52.603,1.383,2.497,0.334,74.145,59.313,89.862,50.026,73.215,73.356,106.782,95.212,112.553,42.691,54.862,51.465,-10.852,110.0,110.0,72.188,73.313,56.5,57.0,0.0,43.625,72.0,70.0,1000.0,200.0,0.218,292.0,68.5,68.063,-0.035,72.313,71.0,56.938,57.531,0.0,50.906,72.0,70.0,1000.0,200.0,0.322,623.5,76.125,75.5,0.0,72.0,72.813,56.688,57.0,0.0,41.906,72.0,70.0,1000.0,200.0,0.203,492.5,75.875,75.188,-0.004,72.438,70.0,56.0,56.719,0.0,54.063,72.0,70.0,1000.0,200.0,0.354,648.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.713,11.776,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,531.0,534.0,547.0,303.5,529.0,534.5,521.0,0.002,8.39,0.0,14.152,1.381,0.376,-0.002,0.0,-0.0,-0.001
8242007,1533,1.0,1.0,1.0,1.0,100.0,66.245,40.0,40.0,40.0,1.0,1.0,1408.661,374.707,-0.005,11.638,0.0,80.0,55.0,1.4,2045.75,2109.291,2125.084,409.167,55.836,72.943,72.066,72.557,52.603,1.349,2.522,0.315,74.322,59.267,90.168,50.083,73.215,73.571,106.709,95.105,112.479,42.763,54.757,51.611,-10.867,110.0,110.0,72.188,73.438,56.5,57.0,0.0,44.063,72.0,70.0,1000.0,200.0,0.217,291.25,68.5,68.063,-0.035,72.188,71.313,56.938,57.531,0.0,52.656,72.0,70.0,1000.0,200.0,0.33,627.5,76.0,75.5,0.0,72.25,72.5,56.688,57.0,0.0,40.688,72.0,70.0,1000.0,200.0,0.213,506.25,75.875,75.188,-0.004,72.063,70.125,56.0,56.813,0.0,54.219,72.0,70.0,1000.0,200.0,0.35,649.0,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.717,11.784,12.393,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,531.0,533.5,547.5,303.5,529.0,534.0,521.0,0.002,8.585,0.0,14.272,1.409,0.375,-0.002,0.0,-0.0,-0.002
8242007,1534,1.0,1.0,1.0,1.0,100.0,67.471,40.0,40.0,40.0,1.0,1.0,1379.387,379.391,-0.005,11.653,0.0,80.0,55.0,1.4,2059.5,2072.767,2117.648,384.762,55.943,72.943,72.066,72.666,52.821,1.379,2.511,0.334,74.256,59.423,89.835,50.252,73.215,73.892,106.635,94.999,112.332,42.909,54.757,51.829,-10.852,110.0,110.0,72.25,73.375,56.5,57.0,0.0,43.563,72.0,70.0,1000.0,200.0,0.223,295.0,68.5,68.188,-0.035,72.313,71.0,56.938,57.531,0.0,52.406,72.0,70.0,1000.0,200.0,0.322,620.5,76.0,75.5,0.0,72.063,72.438,56.688,57.0,0.0,41.625,72.0,70.0,1000.0,200.0,0.207,500.5,75.75,75.375,-0.004,72.063,70.125,56.0,56.719,0.0,53.469,72.0,70.0,1000.0,200.0,0.335,633.0,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.708,11.778,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,530.5,534.0,547.0,303.5,529.5,534.5,521.0,0.002,8.773,0.0,14.406,1.379,0.379,-0.002,0.0,-0.0,-0.001
8242007,1535,1.0,1.0,1.0,1.0,100.0,68.54,40.0,40.0,40.0,1.0,1.0,1393.438,378.22,-0.005,11.623,0.0,80.0,55.0,1.4,2058.0,2088.827,2128.803,393.374,55.943,72.943,72.066,72.666,52.712,1.379,2.515,0.352,74.352,59.473,90.001,50.139,73.215,73.892,106.414,94.999,112.184,43.054,54.652,51.975,-10.852,110.0,110.0,72.188,73.375,56.5,57.0,0.0,43.594,72.0,70.0,1000.0,200.0,0.221,293.5,68.5,68.188,-0.035,72.313,70.688,57.0,57.656,0.0,51.594,72.0,70.0,1000.0,200.0,0.332,632.0,76.0,75.5,0.0,72.0,72.5,56.688,57.0,0.0,42.094,72.0,70.0,1000.0,200.0,0.205,497.5,75.875,75.188,-0.004,72.188,70.188,56.156,56.719,0.0,54.5,72.0,70.0,1000.0,200.0,0.339,636.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.722,11.785,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,530.0,533.5,547.5,304.0,529.5,534.5,520.5,0.003,8.94,0.0,14.369,1.393,0.378,-0.002,0.0,-0.0,-0.001
8242007,1536,1.0,1.0,1.0,1.0,100.0,69.552,40.0,40.0,40.0,1.0,1.0,1379.387,377.049,-0.005,11.638,0.0,80.0,55.0,1.4,2045.75,2058.181,2110.212,381.892,55.943,72.943,72.066,72.666,52.712,1.417,2.522,0.341,74.374,59.503,89.862,50.195,73.908,74.0,106.414,94.893,112.036,43.199,54.547,52.194,-10.852,110.0,110.0,72.25,73.313,56.5,57.0,0.0,43.219,72.0,70.0,1000.0,200.0,0.225,296.0,68.5,68.188,-0.035,72.125,71.0,57.0,57.656,0.0,52.75,72.0,70.0,1000.0,200.0,0.32,620.0,76.125,75.375,0.0,72.063,72.5,56.688,57.0,0.0,41.375,72.0,70.0,1000.0,200.0,0.205,498.5,75.875,75.188,-0.004,72.063,70.0,56.156,56.813,0.0,53.438,72.0,70.0,1000.0,200.0,0.332,628.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.716,11.783,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,530.0,533.5,547.0,303.5,529.5,534.5,521.0,0.002,9.225,0.0,14.507,1.379,0.377,-0.002,0.0,-0.0,-0.001
8242007,1537,1.0,1.0,1.0,1.0,100.0,70.272,40.0,40.0,40.0,1.0,1.0,1393.438,378.22,-0.005,11.653,0.0,80.0,55.0,1.4,2045.75,2090.288,2125.084,394.809,55.836,72.943,72.066,72.666,52.603,1.375,2.546,0.337,74.431,59.515,89.946,50.139,73.908,73.785,106.266,94.893,111.962,43.272,54.442,52.194,-10.852,110.0,110.0,72.25,73.188,56.5,57.0,0.0,43.531,72.0,70.0,1000.0,200.0,0.223,295.0,68.5,68.063,-0.035,72.0,70.875,57.0,57.531,0.0,52.188,72.0,70.0,1000.0,200.0,0.324,621.0,76.0,75.5,0.0,72.063,72.5,56.563,57.0,0.0,40.875,72.0,70.0,1000.0,200.0,0.213,505.25,75.875,75.188,-0.004,71.875,70.188,56.0,56.813,0.0,53.188,72.0,70.0,1000.0,200.0,0.338,636.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.711,11.776,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,530.0,534.0,547.0,303.5,530.5,534.0,521.0,0.003,9.308,0.0,14.407,1.393,0.378,-0.002,0.0,-0.0,-0.001
8242007,1538,1.0,1.0,1.0,1.0,100.0,71.273,40.0,40.0,40.0,1.0,1.0,1396.951,378.22,0.005,11.623,0.0,80.0,55.0,1.4,2057.5,2077.145,2126.943,390.503,55.836,72.943,72.066,72.557,52.603,1.394,2.525,0.334,74.419,59.545,89.612,50.139,73.908,73.464,106.045,94.786,111.815,43.345,54.337,52.34,-10.852,110.0,110.0,72.25,73.313,56.5,56.906,0.0,43.5,72.0,70.0,1000.0,200.0,0.224,296.0,68.5,68.063,-0.035,72.0,70.563,56.938,57.531,0.0,52.219,72.0,70.0,1000.0,200.0,0.315,614.5,76.0,75.5,0.0,72.0,72.563,56.563,57.0,0.0,40.406,72.0,70.0,1000.0,200.0,0.216,508.25,75.75,75.188,-0.004,72.0,70.188,56.0,56.719,0.0,54.125,72.0,70.0,1000.0,200.0,0.324,622.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.717,11.787,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,530.0,534.0,547.0,303.5,530.0,534.5,521.5,-0.003,9.511,0.0,14.487,1.397,0.378,-0.002,0.0,-0.0,-0.001
8242007,1539,1.0,1.0,1.0,1.0,100.0,71.724,40.0,40.0,40.0,1.0,1.0,1382.9,377.049,-0.005,11.519,0.0,80.0,55.0,1.4,2046.75,2080.065,2123.225,399.116,55.729,72.836,72.066,72.557,52.495,1.398,2.543,0.348,74.438,59.543,89.64,50.111,73.908,73.249,106.045,94.68,111.667,43.418,54.232,52.413,-10.852,110.0,110.0,72.188,73.188,56.5,56.906,0.0,43.406,72.0,70.0,1000.0,200.0,0.223,295.5,68.688,68.063,-0.035,72.125,70.563,56.938,57.531,0.0,51.844,72.0,70.0,1000.0,200.0,0.329,623.0,76.0,75.5,0.0,71.938,72.563,56.563,56.906,0.0,41.469,72.0,70.0,1000.0,200.0,0.203,495.75,75.875,75.188,-0.004,72.063,70.0,56.0,56.719,0.0,52.375,72.0,70.0,1000.0,200.0,0.341,639.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.694,11.768,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,529.5,534.0,547.0,303.5,530.5,534.5,521.5,0.002,9.581,0.0,14.357,1.383,0.377,-0.003,0.0,-0.0,-0.001
8242007,1540,1.0,1.0,1.0,1.0,100.0,72.608,40.0,40.0,40.0,1.0,1.0,1375.874,378.22,-0.005,11.564,0.0,80.0,55.0,1.4,2048.25,2080.065,2125.084,391.938,55.729,72.836,72.066,72.557,52.495,1.406,2.525,0.33,74.434,59.545,89.751,50.054,73.908,73.249,105.897,94.573,111.519,43.49,54.232,52.486,-10.867,110.0,110.0,72.25,73.438,56.406,56.906,0.0,43.594,72.0,70.0,1000.0,200.0,0.224,296.0,68.5,68.063,-0.035,72.0,70.875,56.938,57.531,0.0,50.938,72.0,70.0,1000.0,200.0,0.317,619.5,76.0,75.5,0.0,72.0,72.563,56.563,56.906,0.0,41.406,72.0,70.0,1000.0,200.0,0.201,489.25,75.75,75.188,-0.004,72.188,70.313,55.906,56.719,0.0,52.969,72.0,70.0,1000.0,200.0,0.345,640.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.694,11.762,12.373,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,530.0,534.0,547.0,303.5,530.5,534.5,521.5,0.002,9.684,0.0,14.415,1.376,0.378,-0.002,0.0,-0.0,-0.001
8242007,1541,1.0,1.0,1.0,1.0,100.0,73.406,40.0,40.0,40.0,1.0,1.0,1399.293,379.391,-0.005,11.579,0.0,80.0,55.0,1.4,2058.75,2104.903,2134.38,407.731,55.729,72.836,72.175,72.557,52.495,1.379,2.529,0.341,74.486,59.592,89.835,49.998,73.454,73.356,105.897,94.467,111.445,43.636,54.127,52.631,-10.867,110.0,110.0,72.188,73.313,56.406,56.906,0.0,43.563,72.0,70.0,1000.0,200.0,0.222,295.25,68.5,68.188,-0.035,72.125,70.438,56.688,57.5,0.0,51.969,72.0,70.0,1000.0,200.0,0.315,614.5,76.0,75.5,0.0,72.063,72.313,56.563,56.906,0.0,40.781,72.0,70.0,1000.0,200.0,0.212,504.75,75.875,75.188,-0.004,72.188,70.0,56.0,56.625,0.0,53.594,72.0,70.0,1000.0,200.0,0.349,643.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.609,12.694,11.765,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,529.5,534.0,547.0,303.5,530.5,534.5,521.5,0.002,9.928,0.0,14.431,1.399,0.379,-0.002,0.0,-0.0,-0.001
8242007,1542,1.0,1.0,1.0,1.0,100.0,74.204,40.0,40.0,40.0,1.0,1.0,1378.216,377.049,-0.005,11.446,0.0,80.0,55.0,1.4,2058.75,2071.308,2115.789,389.068,55.729,72.836,72.066,72.557,52.495,1.398,2.543,0.359,74.457,59.567,89.835,50.054,73.454,73.356,105.75,94.573,111.298,43.636,54.127,52.777,-10.852,110.0,110.0,72.188,73.063,56.406,56.906,0.0,43.406,72.0,70.0,1000.0,200.0,0.226,296.5,68.5,68.188,-0.035,72.0,70.688,56.938,57.531,0.0,51.844,72.0,70.0,1000.0,200.0,0.318,616.5,76.0,75.5,0.0,72.0,72.438,56.469,56.906,0.0,41.469,72.0,70.0,1000.0,200.0,0.203,495.25,75.875,75.188,-0.004,72.063,70.0,55.906,56.719,0.0,54.531,72.0,70.0,1000.0,200.0,0.338,637.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.681,11.755,12.361,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,529.5,534.0,547.5,303.5,529.5,534.5,521.5,0.002,9.973,0.0,14.497,1.378,0.377,-0.002,0.0,-0.0,-0.001
8242007,1543,1.0,1.0,1.0,1.0,100.0,75.002,40.0,40.0,40.0,1.0,1.0,1380.558,378.22,0.005,11.446,0.0,80.0,55.0,1.4,2046.0,2068.39,2112.071,393.374,55.729,72.836,72.066,72.557,52.495,1.406,2.532,0.334,74.464,59.573,89.751,50.111,73.454,73.356,105.602,94.573,111.224,44.29,53.917,52.85,-10.867,110.0,110.0,72.188,73.375,56.406,56.906,0.0,43.375,72.0,70.0,1000.0,200.0,0.226,297.0,68.5,68.063,-0.035,72.0,70.438,56.938,57.5,0.0,51.531,72.0,70.0,1000.0,200.0,0.32,618.5,76.125,75.375,0.0,71.938,72.5,56.563,56.906,0.0,41.594,72.0,70.0,1000.0,200.0,0.2,488.75,75.875,75.188,-0.004,72.188,70.0,55.906,56.625,0.0,53.438,72.0,70.0,1000.0,200.0,0.338,636.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.691,11.762,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,529.5,534.5,547.5,303.5,530.0,534.5,521.5,-0.003,10.177,0.0,13.573,1.381,0.378,-0.002,0.0,-0.0,-0.001
8242007,1544,1.0,1.0,1.0,1.0,100.0,75.867,40.0,40.0,40.0,1.0,1.0,1388.755,378.22,-0.005,11.431,0.0,80.0,55.0,1.4,2047.75,2072.767,2123.225,386.198,55.729,72.728,71.958,72.447,52.603,1.41,2.518,0.33,74.481,59.601,90.279,50.167,73.454,73.142,105.529,94.254,111.076,43.49,54.442,53.361,-10.852,110.0,110.0,72.188,73.313,56.5,57.0,0.0,43.656,72.0,70.0,1000.0,200.0,0.223,295.5,68.5,68.063,-0.035,72.0,70.438,56.938,57.5,0.0,51.594,72.0,70.0,1000.0,200.0,0.318,617.5,76.0,75.5,0.0,72.0,72.5,56.563,56.906,0.0,41.656,72.0,70.0,1000.0,200.0,0.204,492.75,75.875,75.188,-0.004,72.063,70.125,56.0,56.625,0.0,53.594,72.0,70.0,1000.0,200.0,0.35,645.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.7,11.765,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,529.5,534.0,547.0,303.5,530.0,534.5,521.5,0.002,10.303,0.0,15.635,1.389,0.378,-0.002,0.0,-0.0,-0.002
8242007,1545,1.0,1.0,1.0,1.0,100.0,76.384,40.0,40.0,40.0,1.0,1.0,1386.413,378.22,-0.005,11.372,0.0,80.0,55.0,1.4,2043.75,2088.827,2112.071,406.295,55.623,72.728,71.958,72.447,52.277,1.406,2.546,0.345,74.49,59.599,88.834,50.111,73.454,73.035,105.381,94.254,111.002,41.819,53.603,52.631,-10.867,110.0,110.0,72.188,73.688,56.344,56.688,0.0,43.625,72.0,70.0,1000.0,200.0,0.224,296.0,68.5,68.063,-0.035,72.0,70.438,56.688,57.5,0.0,51.375,72.0,70.0,1000.0,200.0,0.32,618.5,76.0,75.5,0.0,72.0,72.438,56.469,56.906,0.0,41.0,72.0,70.0,1000.0,200.0,0.209,498.5,75.875,75.188,-0.004,72.188,70.0,55.844,56.719,0.0,54.438,72.0,70.0,1000.0,200.0,0.337,635.5,74.75,75.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.691,11.757,12.368,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,529.5,534.0,547.0,303.5,530.0,534.5,521.5,0.003,10.434,0.0,17.046,1.386,0.378,-0.002,0.0,-0.0,-0.002
8242007,1546,1.0,1.0,1.0,1.0,100.0,75.957,40.0,40.0,40.0,1.0,1.0,1400.464,374.707,-0.005,11.401,0.0,80.0,55.0,1.4,2045.5,2093.21,2121.366,399.116,55.196,72.728,71.849,72.337,51.732,1.398,2.5,0.326,74.499,59.587,88.25,49.942,73.454,72.928,105.307,94.148,110.855,41.164,52.764,51.756,-10.852,110.0,110.0,72.188,73.875,56.0,56.594,0.0,43.813,72.0,70.0,1000.0,200.0,0.223,295.75,68.5,68.063,-0.035,71.938,70.563,56.625,57.25,0.0,50.844,72.0,70.0,1000.0,200.0,0.319,617.0,76.125,75.5,0.0,72.0,72.313,56.156,56.594,0.0,41.844,72.0,70.0,1000.0,200.0,0.201,495.0,75.875,75.188,-0.004,72.25,69.688,55.438,56.406,0.0,53.875,72.0,70.0,1000.0,200.0,0.356,652.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.613,12.683,11.752,12.36,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,529.0,534.5,547.0,303.5,530.5,534.5,522.0,0.002,10.41,0.0,16.745,1.4,0.375,-0.002,0.0,-0.0,-0.001
8242007,1547,1.0,1.0,1.0,1.0,100.0,75.325,40.0,40.0,40.0,1.0,1.0,1406.319,379.391,-0.005,11.416,0.0,80.0,55.0,1.4,2057.25,2091.748,2125.084,397.68,54.876,72.621,71.849,72.337,51.297,1.41,2.543,0.352,74.518,59.616,88.194,49.745,72.787,72.928,105.234,94.041,110.707,40.874,52.344,51.319,-10.852,110.0,110.0,72.25,73.375,55.813,56.406,0.0,44.25,72.0,70.0,1000.0,200.0,0.224,296.0,68.5,68.063,-0.035,71.938,70.375,56.438,57.25,0.0,50.781,72.0,70.0,1000.0,200.0,0.317,613.0,76.125,75.5,0.0,71.938,72.438,56.0,56.5,0.0,41.25,72.0,70.0,1000.0,200.0,0.203,493.5,75.875,75.188,-0.004,72.188,69.625,55.281,56.156,0.0,54.344,72.0,70.0,1000.0,200.0,0.354,651.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.701,11.768,12.377,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.5,534.5,547.0,303.5,531.0,535.0,522.0,0.002,10.396,0.0,16.535,1.406,0.379,-0.002,0.0,-0.0,-0.001
8242007,1548,1.0,1.0,1.0,1.0,100.0,74.355,40.0,40.0,40.0,1.0,1.0,1393.438,377.049,-0.005,11.327,0.0,80.0,55.0,1.4,2057.25,2077.145,2110.212,389.068,54.557,72.621,71.849,72.337,50.97,1.406,2.543,0.334,74.495,59.592,88.194,49.547,72.787,72.821,105.16,93.935,110.633,40.656,52.134,51.027,-10.867,110.0,110.0,72.188,73.063,55.594,56.313,0.0,43.969,72.0,70.0,1000.0,200.0,0.227,297.5,68.5,68.063,-0.035,71.75,70.875,56.313,57.063,0.0,51.656,72.0,70.0,1000.0,200.0,0.306,609.0,76.0,75.375,0.0,71.813,72.313,55.688,56.375,0.0,41.656,72.0,70.0,1000.0,200.0,0.204,494.5,75.875,75.188,-0.004,72.188,69.625,54.969,56.031,0.0,54.031,72.0,70.0,1000.0,200.0,0.345,644.5,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.701,11.768,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,529.0,534.5,547.0,303.5,530.0,535.0,521.5,0.002,10.235,0.0,16.291,1.393,0.377,-0.002,0.0,-0.0,-0.001
8242007,1549,1.0,1.0,1.0,1.0,100.0,73.345,40.0,40.0,40.0,1.0,1.0,1370.019,372.365,-0.005,11.357,0.0,80.0,55.0,1.4,2053.25,2052.351,2100.919,397.68,54.343,72.621,71.849,72.337,50.752,1.433,2.543,0.341,74.435,59.604,88.222,49.181,72.787,72.928,105.012,93.935,110.485,40.292,52.029,50.954,-10.867,110.0,110.0,72.188,73.188,55.406,55.906,0.0,44.281,72.0,70.0,1000.0,200.0,0.228,298.0,68.5,68.063,-0.035,71.938,70.313,56.0,56.938,0.0,51.25,72.0,70.0,1000.0,200.0,0.31,608.5,76.125,75.5,0.0,71.813,72.313,55.5,56.219,0.0,40.406,72.0,70.0,1000.0,200.0,0.197,484.25,75.875,75.188,-0.004,72.0,69.625,54.906,55.813,0.0,54.063,72.0,70.0,1000.0,200.0,0.34,638.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.692,11.764,12.371,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,529.0,534.5,547.0,303.5,530.0,534.5,521.5,0.002,10.317,0.0,16.795,1.37,0.372,-0.002,0.0,-0.0,-0.001
8242007,1550,1.0,1.0,1.0,1.0,100.0,72.335,40.0,40.0,40.0,1.0,1.0,1396.951,378.22,-0.005,11.372,0.0,80.0,55.0,1.4,2025.5,2088.827,2123.225,410.603,54.237,72.621,71.849,72.337,50.535,1.383,2.546,0.323,74.446,59.552,88.389,48.984,72.787,72.928,105.012,93.828,110.485,39.856,51.82,50.736,-10.852,110.0,110.0,72.188,73.188,55.281,55.781,0.0,44.188,72.0,70.0,1000.0,200.0,0.227,297.5,68.688,68.063,-0.035,71.688,70.688,55.906,56.844,0.0,51.875,72.0,70.0,1000.0,200.0,0.305,604.5,76.0,75.5,0.0,71.688,72.313,55.5,56.0,0.0,39.75,72.0,70.0,1000.0,200.0,0.205,494.0,75.875,75.188,-0.004,71.688,69.438,54.656,55.531,0.0,52.875,72.0,70.0,1000.0,200.0,0.351,645.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.694,11.757,12.369,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,528.5,534.5,547.5,303.75,530.0,534.5,521.5,0.002,10.342,0.0,17.163,1.397,0.378,-0.003,0.0,-0.0,-0.001
8242007,1551,1.0,1.0,1.0,1.0,100.0,70.634,40.0,40.0,40.0,1.0,1.0,1337.232,371.194,-0.005,11.446,0.0,80.0,55.0,1.4,2018.75,2039.241,2091.627,371.849,53.917,72.514,71.632,72.227,50.208,1.452,2.543,0.356,74.155,59.501,87.722,48.759,72.787,72.928,104.791,93.722,110.264,39.275,51.4,50.298,-10.852,110.0,110.0,71.938,72.688,55.094,55.5,0.0,43.344,72.0,70.0,1000.0,200.0,0.231,298.25,68.688,68.063,-0.035,71.563,70.438,55.813,56.781,0.0,49.781,72.0,70.0,1000.0,200.0,0.296,594.0,76.0,75.5,0.0,71.813,72.438,55.25,55.938,0.0,39.938,72.0,70.0,1000.0,200.0,0.192,477.5,75.875,75.188,-0.004,71.563,69.25,54.375,55.375,0.0,51.813,72.0,70.0,1000.0,200.0,0.323,621.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.709,11.768,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.5,534.5,547.5,303.5,530.0,534.5,522.0,0.002,10.406,0.0,17.505,1.337,0.371,-0.003,0.0,-0.0,-0.001
8242007,1552,1.0,1.0,1.0,1.0,100.0,68.584,40.0,40.0,40.0,1.0,1.0,1352.455,372.365,-0.005,11.431,0.0,80.0,55.0,1.4,1998.0,2066.931,2097.202,389.068,53.597,72.514,71.632,72.227,49.99,1.44,2.525,0.337,74.13,59.272,87.861,48.731,72.735,73.035,104.717,93.722,110.116,38.984,51.085,49.933,-10.852,110.0,110.0,71.938,73.063,54.688,55.344,0.0,43.906,72.0,70.0,1000.0,200.0,0.222,296.0,68.5,68.063,-0.035,71.563,70.563,55.5,56.469,0.0,48.844,72.0,70.0,1000.0,200.0,0.302,601.5,76.0,75.5,0.0,71.813,72.313,55.0,55.688,0.0,39.469,72.0,70.0,1000.0,200.0,0.199,485.5,75.875,75.188,-0.004,71.875,69.188,54.188,55.281,0.0,51.531,72.0,70.0,1000.0,200.0,0.322,620.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.709,11.775,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.0,534.5,547.0,303.75,531.5,534.5,522.0,0.002,10.343,0.0,17.366,1.352,0.372,-0.002,0.0,-0.0,-0.001
8242007,1553,1.0,1.0,1.0,1.0,100.0,66.347,40.0,40.0,40.0,1.0,1.0,1341.916,367.681,-0.005,11.475,0.0,80.0,55.0,1.4,1998.0,2029.053,2080.478,373.283,53.384,72.514,71.524,72.227,49.555,1.448,2.536,0.348,73.933,59.225,87.916,48.308,72.735,72.821,104.717,93.509,110.042,38.766,50.771,49.569,-10.852,110.0,110.0,71.875,73.313,54.531,55.156,0.0,43.094,72.0,70.0,1000.0,200.0,0.229,297.75,68.688,68.063,-0.035,71.563,70.313,55.406,56.375,0.0,50.313,72.0,70.0,1000.0,200.0,0.285,584.5,76.0,75.5,0.0,71.813,72.188,54.813,55.375,0.0,38.75,72.0,70.0,1000.0,200.0,0.191,479.5,75.75,75.188,-0.004,71.688,69.188,53.875,54.969,0.0,52.531,72.0,70.0,1000.0,200.0,0.329,626.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.706,11.768,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,528.5,534.5,547.5,303.5,531.5,534.5,522.0,0.002,10.326,0.0,17.201,1.342,0.368,-0.003,0.0,-0.0,-0.001
8242007,1554,1.0,1.0,1.0,1.0,100.0,64.133,40.0,40.0,40.0,1.0,1.0,1300.933,364.169,-0.005,11.549,0.0,80.0,55.0,1.4,1980.5,1998.527,2060.043,360.373,53.17,72.406,71.524,72.117,49.337,1.459,2.486,0.326,73.677,58.972,88.0,47.998,72.735,72.713,104.57,93.403,109.969,38.548,50.875,49.131,-10.867,110.0,110.0,71.938,72.563,54.406,54.875,0.0,44.531,72.0,70.0,1000.0,200.0,0.214,288.75,68.5,68.063,-0.035,71.563,69.875,55.219,56.188,0.0,49.25,72.0,70.0,1000.0,200.0,0.289,588.0,76.0,75.375,0.0,71.688,72.063,54.469,55.281,0.0,39.469,72.0,70.0,1000.0,200.0,0.183,467.5,75.875,75.188,-0.004,71.563,69.0,53.688,54.844,0.0,51.969,72.0,70.0,1000.0,200.0,0.312,611.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.717,11.784,12.396,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,528.0,534.5,547.5,303.5,531.0,534.5,522.0,0.002,9.915,0.0,16.961,1.301,0.364,-0.002,0.0,-0.0,-0.001
8242007,1555,1.0,1.0,1.0,1.0,100.0,61.333,40.0,40.0,40.0,1.0,1.0,1304.446,362.998,-0.005,11.549,0.0,80.0,55.0,1.4,1955.0,2020.325,2063.758,358.939,52.957,72.406,71.524,72.117,49.337,1.448,2.493,0.356,73.486,58.831,88.417,47.632,72.735,72.713,104.496,93.403,109.895,38.402,51.085,48.767,-10.867,110.0,110.0,71.875,72.75,54.094,54.75,0.0,43.063,72.0,70.0,1000.0,200.0,0.228,299.25,68.5,68.063,-0.035,71.438,70.313,55.094,56.094,0.0,49.281,72.0,70.0,1000.0,200.0,0.277,575.0,76.0,75.5,0.0,71.688,72.188,54.375,55.188,0.0,39.781,72.0,70.0,1000.0,200.0,0.179,463.5,75.875,75.188,-0.004,71.5,68.938,53.594,54.5,0.0,50.906,72.0,70.0,1000.0,200.0,0.309,608.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.716,11.78,12.387,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.0,535.0,547.5,303.75,531.5,534.5,522.0,0.002,9.438,0.0,16.612,1.304,0.363,-0.002,0.0,-0.0,-0.001
8242007,1556,1.0,1.0,1.0,1.0,100.0,59.284,40.0,40.0,40.0,1.0,1.0,1254.094,355.972,-0.005,11.623,0.0,80.0,55.0,1.4,1924.5,2046.523,2048.9,340.297,52.957,72.406,71.524,72.008,49.228,1.459,2.447,0.341,73.183,58.575,88.389,47.576,72.735,72.713,104.349,93.296,109.747,38.184,51.19,48.402,-10.852,110.0,110.0,71.75,72.75,54.0,54.75,0.0,44.469,72.0,70.0,1000.0,200.0,0.214,289.0,68.5,68.063,-0.035,71.375,70.063,54.938,55.875,0.0,47.781,72.0,70.0,1000.0,200.0,0.271,568.0,76.0,75.375,0.0,71.5,72.063,54.375,55.125,0.0,38.375,72.0,70.0,1000.0,200.0,0.176,458.5,75.875,75.188,-0.004,71.688,69.0,53.594,54.5,0.0,51.813,72.0,70.0,1000.0,200.0,0.296,594.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.724,11.778,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,528.0,535.0,547.5,303.5,531.0,534.0,522.0,0.002,9.131,0.0,16.483,1.254,0.356,-0.002,0.0,-0.0,-0.001
8242007,1557,1.0,1.0,1.0,1.0,100.0,56.728,40.0,40.0,40.0,1.0,1.0,1261.12,357.143,-0.005,11.712,0.0,80.0,55.0,1.4,1924.5,1965.164,2047.043,348.9,52.851,72.299,71.415,72.008,49.228,1.455,2.465,0.345,73.083,58.501,88.778,47.435,72.534,72.713,104.275,93.19,109.599,38.039,51.4,47.965,-10.852,110.0,110.0,71.75,73.063,54.0,54.594,0.0,43.0,72.0,70.0,1000.0,200.0,0.227,299.0,68.688,68.063,-0.035,71.438,70.313,54.813,55.75,0.0,48.094,72.0,70.0,1000.0,200.0,0.263,561.5,76.0,75.5,0.0,71.375,72.063,54.188,55.0,0.0,38.406,72.0,70.0,1000.0,200.0,0.171,453.0,75.875,75.188,-0.004,71.688,69.25,53.469,54.375,0.0,51.438,72.0,70.0,1000.0,200.0,0.301,598.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.722,11.778,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,535.0,547.5,303.5,530.5,534.0,522.0,0.002,8.701,0.0,16.135,1.261,0.357,-0.003,0.0,-0.0,-0.001
8242007,1558,1.0,1.0,1.0,1.0,100.0,54.376,40.0,40.0,40.0,1.0,1.0,1261.12,355.972,-0.005,11.579,0.0,80.0,55.0,1.4,1908.0,1970.961,2035.902,350.334,52.851,72.299,71.524,72.008,49.337,1.425,2.458,0.319,72.946,58.392,89.028,47.435,72.534,72.713,104.201,93.083,109.526,37.821,51.715,47.6,-10.852,110.0,110.0,71.75,72.75,53.906,54.594,0.0,44.594,72.0,70.0,1000.0,200.0,0.213,288.0,68.5,68.063,-0.035,71.563,69.875,54.813,55.656,0.0,47.875,72.0,70.0,1000.0,200.0,0.263,563.0,76.0,75.375,0.0,71.5,71.938,54.188,54.813,0.0,37.813,72.0,70.0,1000.0,200.0,0.17,450.75,75.875,75.188,-0.004,71.688,69.188,53.469,54.281,0.0,50.25,72.0,70.0,1000.0,200.0,0.311,610.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.716,11.77,12.398,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,528.0,535.0,547.5,303.75,531.0,534.0,522.5,0.002,8.15,0.0,15.717,1.261,0.356,-0.002,0.0,-0.0,-0.001
8242007,1559,1.0,1.0,1.0,1.0,100.0,52.024,40.0,40.0,40.0,1.0,1.0,1258.778,355.972,-0.005,11.623,0.0,80.0,55.0,1.4,1904.75,1973.86,2039.616,346.032,52.851,72.192,71.415,71.898,49.446,1.436,2.436,0.345,72.891,58.278,89.251,47.407,72.534,72.606,104.127,93.083,109.378,37.676,52.029,47.163,-10.852,110.0,110.0,71.75,72.938,53.906,54.594,0.0,43.313,72.0,70.0,1000.0,200.0,0.223,293.0,68.5,68.063,-0.035,71.563,70.313,54.688,55.656,0.0,47.688,72.0,70.0,1000.0,200.0,0.26,558.0,76.0,75.5,0.0,71.5,72.063,54.188,54.813,0.0,38.719,72.0,70.0,1000.0,200.0,0.168,449.25,75.875,75.188,-0.004,71.688,68.938,53.469,54.375,0.0,50.531,72.0,70.0,1000.0,200.0,0.304,605.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.709,11.781,12.39,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.5,535.5,547.5,303.5,530.5,534.0,522.0,0.002,7.683,0.0,15.306,1.259,0.356,-0.002,0.0,-0.0,-0.001
8242007,1600,1.0,1.0,1.0,1.0,100.0,49.731,40.0,40.0,40.0,1.0,1.0,1214.282,350.117,-0.005,11.579,0.0,80.0,55.0,1.4,1888.25,1947.786,2015.484,328.829,52.957,72.299,71.415,72.008,49.555,1.455,2.397,0.341,72.602,58.124,89.362,47.294,72.534,72.606,103.98,92.977,109.304,37.53,52.449,46.725,-10.852,110.0,110.0,71.75,72.938,53.906,54.469,0.0,44.219,72.0,70.0,1000.0,200.0,0.211,287.75,68.5,68.063,-0.035,71.438,70.375,54.688,55.656,0.0,46.719,72.0,70.0,1000.0,200.0,0.254,553.0,76.0,75.375,0.0,71.688,72.188,54.188,54.719,0.0,38.188,72.0,70.0,1000.0,200.0,0.161,437.0,75.875,75.188,-0.004,71.375,69.188,53.469,54.281,0.0,50.688,72.0,70.0,1000.0,200.0,0.287,587.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.614,12.705,11.781,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,527.5,535.5,547.5,303.75,530.0,533.5,522.0,0.002,7.136,0.0,14.779,1.214,0.35,-0.002,0.0,-0.0,-0.001
8242007,1601,1.0,1.0,1.0,1.0,100.0,47.719,40.0,40.0,40.0,1.0,1.0,1229.504,350.117,-0.005,11.549,0.0,80.0,55.0,1.4,1863.5,1946.339,2021.052,341.731,52.957,72.299,71.415,71.898,49.664,1.417,2.401,0.326,72.428,57.938,89.696,47.238,72.534,72.606,103.906,92.977,109.23,37.385,52.764,46.433,-10.852,110.0,110.0,71.875,72.688,53.906,54.469,0.0,44.656,72.0,70.0,1000.0,200.0,0.209,285.5,68.5,68.188,-0.035,71.563,70.313,54.688,55.594,0.0,47.063,72.0,70.0,1000.0,200.0,0.252,552.0,76.0,75.5,0.0,71.688,71.875,54.188,54.813,0.0,37.313,72.0,70.0,1000.0,200.0,0.168,451.0,75.875,75.188,-0.004,71.5,68.938,53.469,54.281,0.0,49.469,72.0,70.0,1000.0,200.0,0.286,584.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.757,11.828,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,535.0,547.5,303.75,531.0,533.5,522.0,0.002,6.795,0.0,14.506,1.23,0.35,-0.002,0.0,-0.0,-0.001
8242007,1602,1.0,1.0,1.0,1.0,100.0,45.609,40.0,40.0,40.0,1.0,1.0,1213.111,347.775,-0.005,11.682,0.0,80.0,55.0,1.4,1863.5,1927.538,2002.494,333.13,53.064,72.192,71.524,71.898,49.881,1.429,2.387,0.334,72.333,57.837,89.89,47.182,72.418,72.606,103.832,92.87,109.082,37.24,53.183,46.142,-10.852,110.0,110.0,71.688,72.563,54.0,54.469,0.0,43.063,72.0,70.0,1000.0,200.0,0.226,297.5,68.688,68.063,-0.035,71.563,70.375,54.688,55.594,0.0,46.281,72.0,70.0,1000.0,200.0,0.246,544.0,76.0,75.375,0.0,71.5,72.063,54.281,54.813,0.0,37.219,72.0,70.0,1000.0,200.0,0.157,433.75,75.875,75.188,-0.004,71.5,69.0,53.594,54.375,0.0,49.469,72.0,70.0,1000.0,200.0,0.284,582.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.762,11.831,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,535.0,547.5,303.75,529.5,533.5,522.0,0.002,6.523,0.0,14.437,1.213,0.348,-0.003,0.0,-0.0,-0.001
8242007,1603,1.0,1.0,1.0,1.0,100.0,43.988,40.0,40.0,40.0,1.0,1.0,1202.573,347.775,-0.005,11.653,0.0,80.0,55.0,1.4,1857.5,1898.658,1995.073,317.364,53.17,72.192,71.524,71.898,50.099,1.436,2.337,0.345,72.116,57.727,89.974,47.238,72.418,72.713,103.759,92.764,109.009,37.094,53.498,45.85,-10.852,110.0,110.0,71.75,72.563,54.0,54.594,0.0,44.375,72.0,70.0,1000.0,200.0,0.211,287.25,68.5,68.063,-0.035,71.563,70.063,54.688,55.656,0.0,45.344,72.0,70.0,1000.0,200.0,0.252,549.0,76.0,75.5,0.0,71.5,71.875,54.281,54.813,0.0,36.875,72.0,70.0,1000.0,200.0,0.156,431.5,75.875,75.188,-0.004,71.5,69.188,53.594,54.5,0.0,50.063,72.0,70.0,1000.0,200.0,0.271,571.5,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.763,11.838,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,535.5,547.5,303.75,530.0,533.5,522.0,0.002,6.22,0.0,14.165,1.203,0.348,-0.002,0.0,-0.0,-0.001
8242007,1604,1.0,1.0,1.0,1.0,100.0,42.15,40.0,40.0,40.0,1.0,1.0,1177.982,345.433,-0.005,11.638,0.0,80.0,55.0,1.4,1845.5,1890.005,1991.362,313.065,53.277,72.299,71.524,72.008,50.208,1.417,2.355,0.341,72.003,57.672,90.085,47.238,72.418,72.713,103.759,92.551,108.861,37.021,53.917,45.485,-10.867,110.0,110.0,71.688,73.313,54.094,54.594,0.0,43.375,72.0,70.0,1000.0,200.0,0.22,291.25,68.5,68.063,-0.035,71.563,70.063,54.813,55.656,0.0,45.594,72.0,70.0,1000.0,200.0,0.242,541.5,76.0,75.5,0.0,71.5,71.875,54.375,54.813,0.0,36.094,72.0,70.0,1000.0,200.0,0.155,430.75,75.875,75.188,-0.004,71.5,69.25,53.688,54.5,0.0,49.938,72.0,70.0,1000.0,200.0,0.266,567.5,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.765,11.838,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,535.5,547.5,303.75,530.0,533.5,522.0,0.002,5.83,0.0,13.676,1.178,0.345,-0.002,0.0,-0.0,-0.001
8242007,1605,1.0,1.0,1.0,1.0,100.0,40.995,40.0,40.0,40.0,1.0,1.0,1158.076,341.92,-0.005,11.653,0.0,80.0,55.0,1.4,1836.75,1859.757,1972.816,313.065,53.49,72.299,71.524,72.008,50.426,1.436,2.316,0.319,71.773,57.391,90.14,47.238,72.418,72.821,103.611,92.551,108.787,36.876,54.337,45.267,-10.852,110.0,110.0,71.75,72.688,54.25,54.656,0.0,43.813,72.0,70.0,1000.0,200.0,0.21,286.0,68.5,68.063,-0.035,71.688,70.438,54.813,55.656,0.0,46.719,72.0,70.0,1000.0,200.0,0.234,527.0,76.125,75.375,0.0,71.375,71.75,54.375,55.0,0.0,36.688,72.0,70.0,1000.0,200.0,0.142,416.0,75.938,75.188,-0.004,71.5,69.188,53.781,54.688,0.0,49.0,72.0,70.0,1000.0,200.0,0.269,569.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.775,11.847,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,535.5,547.5,303.75,530.0,533.0,522.0,0.002,5.6,0.0,13.576,1.158,0.342,-0.002,0.0,-0.0,-0.001
8242007,1606,1.0,1.0,1.0,1.0,100.0,39.596,40.0,40.0,40.0,1.0,1.0,1139.341,337.237,-0.005,11.697,0.0,80.0,55.0,1.4,1817.75,1852.565,1963.546,301.603,53.597,72.299,71.632,72.008,50.535,1.452,2.323,0.337,71.704,57.432,90.446,47.407,72.418,72.928,103.464,92.551,108.713,36.803,54.652,44.902,-10.867,110.0,110.0,71.75,72.688,54.406,54.75,0.0,44.156,72.0,70.0,1000.0,200.0,0.209,286.0,68.688,68.063,-0.035,71.563,70.875,54.813,55.656,0.0,46.031,72.0,70.0,1000.0,200.0,0.233,528.5,76.0,75.375,0.0,71.688,71.875,54.469,55.125,0.0,36.0,72.0,70.0,1000.0,200.0,0.148,416.25,75.875,75.188,-0.004,71.563,69.25,53.875,54.813,0.0,49.844,72.0,70.0,1000.0,200.0,0.258,555.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.763,11.836,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,535.0,547.5,303.75,530.0,533.0,522.5,0.002,5.308,0.0,13.153,1.139,0.337,-0.003,0.0,-0.0,-0.001
8242007,1607,1.0,1.0,1.0,1.0,100.0,38.343,40.0,40.0,40.0,1.0,1.0,1149.879,333.724,-0.005,11.756,0.0,80.0,55.0,1.4,1802.75,1871.273,1954.277,317.364,53.704,72.406,71.632,72.008,50.861,1.444,2.348,0.352,71.603,57.311,90.697,47.379,72.418,73.035,103.39,92.445,108.639,36.658,54.966,44.61,-10.867,110.0,110.0,71.75,73.063,54.531,54.75,0.0,44.406,72.0,70.0,1000.0,200.0,0.207,284.5,68.5,68.0,-0.035,71.688,70.875,54.938,55.75,0.0,46.281,72.0,70.0,1000.0,200.0,0.228,523.5,76.0,75.5,0.0,71.813,71.938,54.719,55.125,0.0,36.5,72.0,70.0,1000.0,200.0,0.155,428.25,75.875,75.188,-0.004,71.688,69.25,54.094,54.813,0.0,49.5,72.0,70.0,1000.0,200.0,0.261,558.0,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.774,11.839,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,534.5,547.0,303.5,530.0,533.0,522.5,0.002,5.106,0.0,12.98,1.15,0.334,-0.003,0.0,-0.0,-0.001
8242007,1608,1.0,1.0,1.0,1.0,100.0,37.79,40.0,40.0,40.0,1.0,1.0,1176.811,337.237,-0.005,11.741,0.0,80.0,55.0,1.4,1802.75,1897.215,1959.838,333.13,54.023,72.406,71.632,72.117,51.079,1.429,2.348,0.348,71.617,57.292,90.891,47.435,72.871,73.142,103.316,92.338,108.492,36.585,55.386,44.465,-10.852,110.0,110.0,71.75,73.063,54.688,54.875,0.0,44.688,72.0,70.0,1000.0,200.0,0.205,284.25,68.5,68.063,-0.035,71.688,71.063,55.094,55.875,0.0,45.719,72.0,70.0,1000.0,200.0,0.238,530.5,76.0,75.375,0.0,71.813,71.938,54.813,55.188,0.0,36.281,72.0,70.0,1000.0,200.0,0.154,432.75,75.875,75.188,-0.004,71.688,69.438,54.281,54.844,0.0,48.375,72.0,70.0,1000.0,200.0,0.274,569.5,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.771,11.83,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.5,534.0,545.5,303.75,530.0,532.5,522.5,0.002,4.921,0.0,12.846,1.177,0.337,-0.002,0.0,-0.0,-0.001
8242007,1609,1.0,1.0,1.0,1.0,100.0,37.256,40.0,40.0,40.0,1.0,1.0,1167.444,331.382,-0.005,11.446,0.0,80.0,55.0,1.4,1812.25,1871.273,1939.451,323.096,54.237,72.406,71.741,72.117,51.406,1.448,2.316,0.337,71.528,57.253,91.03,47.576,72.871,73.142,103.242,92.232,108.418,36.44,55.806,44.392,-10.852,110.0,110.0,71.875,72.938,54.813,55.156,0.0,43.469,72.0,70.0,1000.0,200.0,0.216,289.5,68.5,68.063,-0.035,71.688,71.0,55.219,55.875,0.0,45.5,72.0,70.0,1000.0,200.0,0.233,532.0,76.0,75.375,0.0,71.813,72.188,54.906,55.281,0.0,37.469,72.0,70.0,1000.0,200.0,0.149,422.0,75.875,75.188,-0.004,71.688,69.5,54.469,55.094,0.0,49.031,72.0,70.0,1000.0,200.0,0.265,561.0,74.75,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.767,11.83,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.5,536.5,544.0,303.75,530.0,533.0,522.5,0.002,4.7,0.0,12.639,1.167,0.331,-0.002,0.0,-0.0,-0.001
8242007,1610,1.0,1.0,1.0,1.0,100.0,36.896,40.0,40.0,40.0,1.0,1.0,1152.221,332.553,-0.005,10.767,0.0,80.0,55.0,1.4,1800.25,1868.393,1945.01,320.23,54.45,72.514,71.741,72.117,51.623,1.433,2.305,0.345,71.457,57.179,91.225,47.717,72.871,73.142,103.242,92.232,108.344,36.44,56.435,44.392,-10.867,110.0,110.0,71.75,72.188,55.094,55.281,0.0,44.094,72.0,70.0,1000.0,200.0,0.208,285.25,68.5,68.063,-0.035,71.75,70.375,55.313,56.094,0.0,46.375,72.0,70.0,1000.0,200.0,0.231,525.0,76.0,75.375,0.0,71.813,72.313,55.094,55.375,0.0,36.844,72.0,70.0,1000.0,200.0,0.152,425.0,75.875,75.188,-0.004,71.5,69.625,54.656,55.375,0.0,48.781,72.0,70.0,1000.0,200.0,0.264,560.0,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.779,11.843,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,537.0,542.0,303.5,529.0,533.0,522.5,0.002,4.282,0.0,11.889,1.152,0.333,-0.002,0.0,-0.0,-0.001
8242007,1611,1.0,1.0,1.0,1.0,100.0,36.927,40.0,40.0,40.0,1.0,1.0,1151.05,330.211,-0.005,10.767,0.0,80.0,55.0,1.4,1788.25,1869.833,1930.188,310.199,54.663,72.514,71.849,72.227,51.95,1.44,2.337,0.337,71.375,57.137,90.975,48.083,72.871,73.035,103.095,92.019,108.196,36.295,56.75,44.465,-10.867,110.0,110.0,71.75,73.063,55.219,55.5,0.0,44.438,72.0,70.0,1000.0,200.0,0.208,285.5,68.5,68.063,-0.035,71.75,70.688,55.406,56.188,0.0,45.781,72.0,70.0,1000.0,200.0,0.231,527.0,76.0,75.375,0.0,71.938,72.063,55.25,55.594,0.0,37.344,72.0,70.0,1000.0,200.0,0.148,420.75,75.875,75.188,-0.004,71.5,69.688,54.781,55.438,0.0,48.594,72.0,70.0,1000.0,200.0,0.255,553.0,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.768,11.828,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,537.5,540.5,303.5,528.5,533.0,522.5,0.002,4.3,0.0,12.215,1.151,0.33,-0.002,0.0,-0.0,-0.001
8242007,1612,1.0,1.0,1.0,1.0,100.0,36.829,40.0,40.0,40.0,1.0,1.0,1153.392,330.211,-0.005,11.386,0.0,80.0,55.0,1.4,1788.25,1877.034,1939.451,321.663,54.77,72.514,71.849,72.227,51.95,1.398,2.326,0.334,71.373,57.072,90.558,48.252,72.871,73.035,103.021,91.913,108.123,36.004,56.54,44.246,-10.852,110.0,110.0,71.75,73.063,55.281,55.5,0.0,44.531,72.0,70.0,1000.0,200.0,0.206,283.5,68.5,68.188,-0.035,71.75,71.0,55.719,56.25,0.0,45.844,72.0,70.0,1000.0,200.0,0.229,524.5,76.0,75.375,0.0,71.813,72.188,55.375,55.688,0.0,36.313,72.0,70.0,1000.0,200.0,0.159,432.5,75.75,75.188,-0.004,71.5,69.813,54.781,55.531,0.0,47.281,72.0,70.0,1000.0,200.0,0.252,550.0,74.75,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.79,11.846,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,536.5,539.0,303.75,529.5,533.0,522.5,0.002,4.57,0.0,13.033,1.153,0.33,-0.002,0.0,-0.0,-0.001
8242007,1613,1.0,1.0,1.0,1.0,100.0,36.317,40.0,40.0,40.0,1.0,1.0,1155.734,331.382,-0.005,11.401,0.0,80.0,55.0,1.4,1783.75,1882.797,1930.188,321.663,54.663,72.621,71.958,72.227,51.841,1.421,2.301,0.337,71.286,57.016,90.224,48.252,73.357,73.035,102.873,92.019,108.049,35.277,56.225,43.662,-10.852,110.0,110.0,71.75,72.938,55.281,55.656,0.0,43.156,72.0,70.0,1000.0,200.0,0.22,294.0,68.688,68.063,-0.035,71.75,71.063,55.5,56.25,0.0,46.031,72.0,70.0,1000.0,200.0,0.227,521.5,76.0,75.375,0.0,71.813,72.188,55.375,55.781,0.0,36.156,72.0,70.0,1000.0,200.0,0.155,434.0,75.875,75.188,-0.004,71.563,69.625,54.906,55.531,0.0,48.375,72.0,70.0,1000.0,200.0,0.239,533.5,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.804,11.856,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,536.0,537.5,303.75,528.5,532.5,522.5,0.002,4.564,0.0,13.279,1.156,0.331,-0.003,0.0,-0.0,-0.001
8242007,1614,1.0,1.0,1.0,1.0,100.0,35.898,40.0,40.0,40.0,1.0,1.0,1148.708,333.724,-0.005,11.032,0.0,80.0,55.0,1.4,1788.0,1872.713,1933.893,314.498,54.663,72.621,72.066,72.227,51.623,1.421,2.284,0.323,71.208,57.014,90.168,48.196,73.357,73.035,102.8,91.913,107.975,33.678,56.435,42.569,-10.852,110.0,110.0,71.75,73.188,55.281,55.781,0.0,43.813,72.0,70.0,1000.0,200.0,0.208,284.75,68.375,68.063,-0.035,71.688,71.188,55.719,56.375,0.0,45.563,72.0,70.0,1000.0,200.0,0.229,521.0,76.0,75.375,0.0,71.938,72.313,55.375,55.938,0.0,36.969,72.0,70.0,1000.0,200.0,0.147,419.75,75.75,75.063,-0.004,71.875,69.688,54.906,55.531,0.0,46.813,72.0,70.0,1000.0,200.0,0.257,554.0,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.792,11.844,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,535.5,536.5,303.5,528.0,532.5,522.5,0.002,4.31,0.0,13.631,1.149,0.334,-0.002,0.0,-0.0,-0.001
8242007,1615,1.0,1.0,1.0,1.0,100.0,35.56,40.0,40.0,40.0,1.0,1.0,1140.512,329.04,-0.005,10.796,0.0,80.0,55.0,1.4,1760.5,1855.441,1924.631,308.766,54.663,72.621,71.958,72.337,51.623,1.41,2.273,0.345,71.204,56.956,89.862,48.196,73.357,73.035,102.726,91.806,107.901,33.169,56.54,42.131,-10.852,110.0,110.0,71.875,73.188,55.281,55.656,0.0,44.375,72.0,70.0,1000.0,200.0,0.206,283.5,68.5,68.063,-0.035,71.75,71.188,55.719,56.375,0.0,45.906,72.0,70.0,1000.0,200.0,0.219,512.5,76.0,75.375,0.0,72.0,72.313,55.375,55.781,0.0,37.094,72.0,70.0,1000.0,200.0,0.146,418.0,75.875,75.188,-0.004,72.0,70.0,54.906,55.531,0.0,48.406,72.0,70.0,1000.0,200.0,0.255,552.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.801,11.855,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,535.0,535.5,304.0,529.0,532.5,522.5,0.002,4.14,0.0,13.448,1.141,0.329,-0.002,0.0,-0.0,-0.001
8242007,1616,1.0,1.0,1.0,1.0,100.0,34.83,40.0,40.0,40.0,1.0,1.0,1166.273,331.382,-0.005,11.401,0.0,80.0,55.0,1.4,1765.25,1894.331,1946.863,331.696,54.557,72.621,72.066,72.337,51.515,1.398,2.284,0.334,71.174,56.91,89.974,48.111,73.357,73.142,102.505,91.806,107.753,35.204,56.33,42.569,-10.852,110.0,110.0,71.875,73.188,55.281,55.781,0.0,43.438,72.0,70.0,1000.0,200.0,0.218,291.75,68.688,68.0,-0.035,71.688,71.063,55.719,56.375,0.0,45.563,72.0,70.0,1000.0,200.0,0.224,519.5,76.0,75.375,0.0,71.938,72.313,55.375,55.938,0.0,36.75,72.0,70.0,1000.0,200.0,0.158,435.0,75.75,75.188,-0.004,72.0,70.0,54.781,55.531,0.0,49.406,72.0,70.0,1000.0,200.0,0.25,546.5,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.796,11.858,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.5,534.5,534.5,303.5,528.0,532.5,522.0,0.002,3.975,0.0,11.664,1.166,0.331,-0.004,0.0,-0.0,-0.001
8242007,1617,1.0,1.0,1.0,1.0,100.0,34.637,40.0,40.0,40.0,1.0,1.0,1136.999,326.698,-0.005,11.519,0.0,80.0,55.0,1.4,1789.5,1861.197,1935.745,314.498,54.663,72.728,72.175,72.337,51.841,1.425,2.287,0.337,71.161,56.94,90.641,48.083,73.357,73.356,102.578,91.7,107.606,35.35,56.645,42.787,-10.867,110.0,110.0,71.875,73.375,55.281,55.781,0.0,43.906,72.0,70.0,1000.0,200.0,0.208,284.75,68.5,68.063,-0.035,71.938,71.063,55.813,56.375,0.0,46.125,72.0,70.0,1000.0,200.0,0.219,511.75,76.0,75.375,0.0,71.938,72.438,55.5,55.938,0.0,37.563,72.0,70.0,1000.0,200.0,0.15,422.5,75.75,75.188,-0.004,72.0,70.125,54.906,55.625,0.0,48.719,72.0,70.0,1000.0,200.0,0.262,557.0,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.787,11.846,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,534.5,533.5,303.75,528.5,532.0,522.5,0.002,4.023,0.0,11.899,1.137,0.327,-0.002,0.0,-0.0,-0.001
8242007,1618,1.0,1.0,1.0,1.0,100.0,35.114,40.0,40.0,40.0,1.0,1.0,1134.657,331.382,-0.005,11.283,0.0,80.0,55.0,1.4,1789.5,1871.273,1930.188,317.364,54.983,72.728,72.066,72.447,52.277,1.398,2.287,0.326,71.198,56.931,90.947,48.308,73.357,73.356,102.431,91.593,107.606,33.678,57.274,42.131,-10.867,110.0,110.0,71.875,73.313,55.406,55.906,0.0,44.375,72.0,70.0,1000.0,200.0,0.201,281.0,68.5,68.188,-0.035,71.938,71.188,55.906,56.469,0.0,45.813,72.0,70.0,1000.0,200.0,0.23,523.5,76.0,75.5,0.0,72.0,72.313,55.563,56.0,0.0,37.594,72.0,70.0,1000.0,200.0,0.149,421.75,75.875,75.063,-0.004,72.0,70.0,55.063,55.813,0.0,48.313,72.0,70.0,1000.0,200.0,0.265,561.0,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.788,11.839,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,534.0,533.0,303.75,529.0,532.0,522.5,0.002,4.042,0.0,13.255,1.135,0.331,-0.002,0.0,-0.0,-0.001
8242007,1619,1.0,1.0,1.0,1.0,100.0,35.097,40.0,40.0,40.0,1.0,1.0,1144.025,333.724,-0.005,10.929,0.0,80.0,55.0,1.4,1779.25,1897.215,1952.423,331.696,54.983,72.728,72.066,72.447,52.277,1.391,2.252,0.323,71.185,56.951,90.419,48.365,73.96,73.356,102.357,91.487,107.532,32.224,57.169,41.256,-10.852,110.0,110.0,71.75,73.313,55.594,56.0,0.0,44.531,72.0,70.0,1000.0,200.0,0.201,280.25,68.5,68.0,-0.035,71.938,71.0,55.906,56.688,0.0,47.031,72.0,70.0,1000.0,200.0,0.222,516.5,76.0,75.375,0.0,72.0,72.438,55.688,56.219,0.0,37.031,72.0,70.0,1000.0,200.0,0.156,429.5,75.75,75.188,-0.004,72.063,69.688,55.063,55.906,0.0,47.875,72.0,70.0,1000.0,200.0,0.267,564.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.788,11.835,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.5,533.5,532.5,304.0,528.0,532.0,522.0,0.002,3.957,0.0,13.724,1.144,0.334,-0.003,0.0,-0.0,-0.001
8242007,1620,1.0,1.0,1.0,1.0,100.0,35.078,40.0,40.0,40.0,1.0,1.0,1161.589,331.382,-0.005,11.446,0.0,80.0,55.0,1.4,1779.0,1902.986,1954.277,327.396,54.983,72.728,72.066,72.447,52.059,1.398,2.312,0.323,71.198,56.959,89.751,48.534,73.96,73.356,102.283,91.38,107.384,33.533,57.064,41.548,-10.852,110.0,110.0,71.875,73.313,55.688,55.906,0.0,43.25,72.0,70.0,1000.0,200.0,0.215,290.75,68.5,68.063,-0.035,72.0,70.875,55.906,56.688,0.0,45.531,72.0,70.0,1000.0,200.0,0.236,533.0,76.0,75.375,0.0,71.938,72.438,55.688,56.219,0.0,37.688,72.0,70.0,1000.0,200.0,0.146,417.25,75.75,75.188,-0.004,72.063,70.0,55.281,55.906,0.0,48.563,72.0,70.0,1000.0,200.0,0.267,566.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.772,11.82,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.5,533.5,532.0,303.75,528.5,532.0,522.0,0.002,3.899,0.0,12.75,1.162,0.331,-0.002,0.0,-0.0,-0.001
8242007,1621,1.0,1.0,1.0,1.0,100.0,34.718,40.0,40.0,40.0,1.0,1.0,1154.563,334.895,-0.005,11.342,0.0,80.0,55.0,1.4,1803.0,1895.773,1957.984,323.096,54.876,72.728,72.066,72.447,51.95,1.391,2.287,0.341,71.187,56.95,90.14,48.449,73.96,73.356,102.21,91.38,107.31,35.35,56.435,42.787,-10.852,110.0,110.0,71.875,73.375,55.594,56.0,0.0,44.375,72.0,70.0,1000.0,200.0,0.204,281.75,68.375,68.0,-0.035,72.125,71.0,55.906,56.688,0.0,45.906,72.0,70.0,1000.0,200.0,0.235,530.5,76.0,75.375,0.0,72.063,72.313,55.563,56.219,0.0,37.656,72.0,70.0,1000.0,200.0,0.147,423.75,75.75,75.188,-0.004,72.188,69.625,55.063,55.813,0.0,48.188,72.0,70.0,1000.0,200.0,0.27,567.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.782,11.831,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.5,533.5,532.0,303.75,529.0,532.0,522.0,0.002,4.0,0.0,11.717,1.155,0.335,-0.002,0.0,-0.0,-0.001
