DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1622,1.0,1.0,1.0,1.0,100.0,34.866,40.0,40.0,40.0,1.0,1.0,1172.128,333.724,-0.016,11.593,0.0,80.0,55.0,1.4,1800.0,1914.535,1961.692,328.829,54.983,72.836,72.066,72.447,52.277,1.379,2.298,0.323,71.221,56.971,90.641,48.562,73.96,73.571,102.136,91.38,107.236,34.405,57.064,42.642,-10.852,110.0,110.0,71.875,73.188,55.688,56.0,0.0,43.375,72.0,70.0,1000.0,200.0,0.215,290.5,68.5,68.063,-0.035,72.0,71.5,56.0,56.781,0.0,46.375,72.0,70.0,1000.0,200.0,0.231,528.5,75.875,75.375,0.0,72.375,72.313,55.688,56.219,0.0,37.031,72.0,70.0,1000.0,200.0,0.165,444.0,75.875,75.188,-0.004,71.688,69.813,55.281,56.031,0.0,49.625,72.0,70.0,1000.0,200.0,0.251,547.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.785,11.823,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.5,533.0,531.5,303.75,529.0,532.0,522.0,0.008,4.214,0.0,13.268,1.172,0.334,-0.002,0.0,-0.0,-0.001
8242007,1623,1.0,1.0,1.0,1.0,100.0,35.468,40.0,40.0,40.0,1.0,1.0,1156.905,331.382,-0.005,11.194,0.0,80.0,55.0,1.4,1800.0,1927.538,1948.717,325.963,55.196,72.836,72.175,72.557,52.386,1.402,2.301,0.33,71.228,56.978,90.307,48.534,73.96,73.571,101.988,91.38,107.163,32.152,57.484,41.329,-10.852,110.0,110.0,71.875,73.063,55.906,56.063,0.0,43.906,72.0,70.0,1000.0,200.0,0.206,283.0,68.5,68.063,-0.035,72.125,71.063,56.094,56.781,0.0,46.594,72.0,70.0,1000.0,200.0,0.238,529.5,75.875,75.375,0.0,72.25,72.563,55.875,56.344,0.0,37.375,72.0,70.0,1000.0,200.0,0.164,445.25,75.75,75.188,-0.004,72.0,70.125,55.344,56.031,0.0,48.313,72.0,70.0,1000.0,200.0,0.247,545.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.793,11.838,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,532.5,531.5,303.75,529.0,532.0,522.0,0.002,4.055,0.0,14.283,1.157,0.331,-0.002,0.0,-0.0,-0.001
8242007,1624,1.0,1.0,1.0,1.0,100.0,35.403,40.0,40.0,40.0,1.0,1.0,1167.444,332.553,-0.005,11.298,0.0,80.0,55.0,1.4,1803.25,2094.671,1969.108,333.13,55.09,72.836,72.175,72.557,52.168,1.391,2.308,0.326,71.23,56.983,89.501,48.59,73.973,73.571,101.988,91.168,107.015,32.951,57.064,41.256,-10.852,110.0,110.0,71.875,72.938,55.688,56.0,0.0,44.438,72.0,70.0,1000.0,200.0,0.202,280.75,68.375,68.0,-0.035,72.188,71.063,56.0,56.781,0.0,46.125,72.0,70.0,1000.0,200.0,0.239,537.0,76.0,75.375,0.0,72.25,72.5,55.875,56.344,0.0,37.875,72.0,70.0,1000.0,200.0,0.163,444.0,75.75,75.188,-0.004,72.0,70.188,55.281,56.031,0.0,49.531,72.0,70.0,1000.0,200.0,0.253,550.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.796,11.835,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,532.5,531.5,303.75,528.5,532.0,522.0,0.002,3.891,0.0,13.043,1.167,0.333,-0.002,0.0,-0.0,-0.001
8242007,1625,1.0,1.0,1.0,1.0,100.0,35.208,40.0,40.0,40.0,1.0,1.0,1156.905,333.724,-0.005,11.386,0.0,80.0,55.0,1.4,1820.25,2052.351,1959.838,327.396,54.983,72.836,72.175,72.557,51.95,1.383,2.316,0.326,71.245,57.002,89.807,48.562,73.973,73.678,101.841,91.168,106.941,35.35,56.435,42.787,-10.852,110.0,110.0,71.875,73.438,55.688,56.063,0.0,44.594,72.0,70.0,1000.0,200.0,0.202,281.0,68.5,68.063,-0.035,72.188,71.188,56.0,56.781,0.0,46.813,72.0,70.0,1000.0,200.0,0.241,537.5,76.0,75.375,0.0,72.063,72.5,55.875,56.344,0.0,37.906,72.0,70.0,1000.0,200.0,0.157,434.75,75.75,75.188,-0.004,72.188,70.125,55.281,56.031,0.0,49.406,72.0,70.0,1000.0,200.0,0.256,552.0,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.803,11.838,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,532.5,532.0,304.0,528.5,532.0,522.0,0.002,4.016,0.0,11.762,1.157,0.334,-0.002,0.0,-0.0,-0.001
8242007,1626,1.0,1.0,1.0,1.0,100.0,35.422,40.0,40.0,40.0,1.0,1.0,1173.299,336.066,-0.005,11.519,0.0,80.0,55.0,1.4,1818.5,2052.351,1976.525,334.563,55.09,72.836,72.175,72.557,52.277,1.364,2.305,0.337,71.276,57.002,90.613,48.534,73.973,73.678,101.841,91.061,106.867,35.059,57.064,42.933,-10.852,110.0,110.0,71.875,73.188,55.813,56.063,0.0,44.281,72.0,70.0,1000.0,200.0,0.205,284.75,68.375,68.063,-0.035,72.188,71.188,56.094,56.844,0.0,47.531,72.0,70.0,1000.0,200.0,0.24,536.0,75.875,75.375,0.0,72.25,72.5,55.875,56.344,0.0,37.531,72.0,70.0,1000.0,200.0,0.161,438.25,75.75,75.188,-0.004,72.063,70.0,55.344,56.031,0.0,48.813,72.0,70.0,1000.0,200.0,0.266,564.0,74.625,75.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.787,11.826,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,532.5,532.0,304.0,528.0,532.0,522.0,0.002,4.122,0.0,12.6,1.173,0.336,-0.002,0.0,-0.0,-0.001
8242007,1627,1.0,1.0,1.0,1.0,100.0,36.141,40.0,40.0,40.0,1.0,1.0,1177.982,336.066,-0.005,11.165,0.0,80.0,55.0,1.4,1818.5,2049.437,1970.962,331.696,55.303,72.836,72.283,72.447,52.495,1.387,2.316,0.341,71.295,57.037,90.502,48.674,73.973,73.678,101.693,90.955,106.72,32.661,57.484,41.694,-10.852,110.0,110.0,71.875,73.063,55.813,56.313,0.0,43.75,72.0,70.0,1000.0,200.0,0.21,285.0,68.375,68.063,-0.035,72.188,71.188,56.094,56.844,0.0,47.969,72.0,70.0,1000.0,200.0,0.242,537.5,76.0,75.375,0.0,72.375,72.563,56.0,56.344,0.0,37.75,72.0,70.0,1000.0,200.0,0.16,438.5,75.875,75.188,-0.004,72.188,70.125,55.438,56.25,0.0,49.625,72.0,70.0,1000.0,200.0,0.267,566.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.795,11.836,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,532.0,532.5,303.75,528.5,532.0,522.0,0.002,4.063,0.0,14.02,1.178,0.336,-0.002,0.0,-0.0,-0.001
8242007,1628,1.0,1.0,1.0,1.0,100.0,36.445,40.0,40.0,40.0,1.0,1.0,1203.743,336.066,-0.005,11.165,0.0,80.0,55.0,1.4,1825.25,2094.671,1991.362,344.599,55.303,72.943,72.175,72.557,52.495,1.379,2.348,0.319,71.431,57.071,90.113,48.618,73.973,73.785,101.62,90.848,106.646,32.806,57.379,41.402,-10.867,110.0,110.0,71.938,73.438,55.813,56.406,0.0,43.875,72.0,70.0,1000.0,200.0,0.208,286.75,68.375,68.063,-0.035,72.125,71.313,56.313,56.844,0.0,47.406,72.0,70.0,1000.0,200.0,0.249,547.0,75.875,75.375,0.0,72.375,72.563,56.094,56.375,0.0,38.156,72.0,70.0,1000.0,200.0,0.174,454.5,75.75,75.188,-0.004,72.063,69.813,55.438,56.25,0.0,49.406,72.0,70.0,1000.0,200.0,0.265,563.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.805,11.843,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,532.0,532.5,303.75,528.5,532.0,522.0,0.002,3.906,0.0,13.341,1.204,0.336,-0.002,0.0,-0.0,-0.001
8242007,1629,1.0,1.0,1.0,1.0,100.0,36.718,40.0,40.0,40.0,1.0,1.0,1193.205,337.237,-0.005,11.505,0.0,80.0,55.0,1.4,1852.25,2080.065,1983.943,343.165,55.303,72.943,72.283,72.666,52.386,1.379,2.333,0.341,71.467,57.165,89.918,48.646,74.517,74.0,101.546,90.848,106.572,35.786,56.75,43.079,-10.852,110.0,110.0,71.938,73.313,55.906,56.063,0.0,44.094,72.0,70.0,1000.0,200.0,0.204,281.5,68.5,68.063,-0.035,72.313,71.313,56.313,56.844,0.0,47.094,72.0,70.0,1000.0,200.0,0.252,550.0,76.0,75.375,0.0,72.25,72.813,56.0,56.375,0.0,39.5,72.0,70.0,1000.0,200.0,0.17,450.75,75.75,75.188,-0.004,72.188,70.188,55.344,56.156,0.0,50.125,72.0,70.0,1000.0,200.0,0.268,565.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.788,11.831,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,531.5,533.0,303.75,528.5,532.0,522.0,0.002,4.002,0.0,11.653,1.193,0.337,-0.002,0.0,-0.0,-0.001
8242007,1630,1.0,1.0,1.0,1.0,100.0,36.991,40.0,40.0,40.0,1.0,1.0,1233.017,339.578,-0.005,11.386,0.0,80.0,55.0,1.4,1847.75,2120.997,2002.494,350.334,55.303,72.943,72.175,72.666,52.603,1.33,2.355,0.319,71.796,57.229,90.947,48.674,74.517,74.0,101.472,90.742,106.498,35.931,57.274,43.59,-10.852,110.0,110.0,71.938,73.313,56.0,56.406,0.0,43.969,72.0,70.0,1000.0,200.0,0.206,285.5,68.375,68.063,-0.035,72.563,71.313,56.313,56.938,0.0,49.156,72.0,70.0,1000.0,200.0,0.259,558.0,75.875,75.375,0.0,72.375,72.938,56.094,56.5,0.0,38.188,72.0,70.0,1000.0,200.0,0.18,467.25,75.75,75.188,-0.004,72.188,70.188,55.531,56.25,0.0,49.625,72.0,70.0,1000.0,200.0,0.274,574.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.782,11.826,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,531.5,533.0,304.0,528.5,532.0,521.5,0.002,4.086,0.0,12.111,1.233,0.34,-0.002,0.0,-0.0,-0.001
8242007,1631,1.0,1.0,1.0,1.0,100.0,38.237,40.0,40.0,40.0,1.0,1.0,1217.795,343.091,-0.005,11.298,0.0,80.0,55.0,1.4,1877.0,2085.905,1991.362,344.599,55.623,73.05,72.283,72.666,53.039,1.375,2.33,0.312,71.744,57.45,90.919,48.759,74.517,74.107,101.251,90.635,106.35,33.678,57.799,42.642,-10.852,110.0,110.0,71.938,73.313,56.219,56.469,0.0,43.844,72.0,70.0,1000.0,200.0,0.208,284.0,68.375,68.063,-0.035,72.625,71.688,56.5,57.063,0.0,49.125,72.0,70.0,1000.0,200.0,0.268,566.0,75.875,75.375,0.0,72.375,72.938,56.25,56.594,0.0,40.0,72.0,70.0,1000.0,200.0,0.171,452.0,75.75,75.188,-0.004,72.063,70.313,55.594,56.406,0.0,49.594,72.0,70.0,1000.0,200.0,0.269,569.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.784,11.825,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,531.0,534.0,303.75,528.5,532.0,522.0,0.002,4.199,0.0,14.075,1.218,0.343,-0.002,0.0,-0.0,-0.001
8242007,1632,1.0,1.0,1.0,1.0,100.0,39.258,40.0,40.0,40.0,1.0,1.0,1242.385,344.262,-0.005,11.194,0.0,80.0,55.0,1.4,1890.0,2141.504,2011.772,357.505,55.729,73.05,72.283,72.776,52.93,1.364,2.369,0.319,71.961,57.549,90.196,48.815,74.517,74.107,101.325,90.635,106.35,33.097,57.904,41.912,-10.867,110.0,110.0,71.875,73.688,56.344,56.594,0.0,43.844,72.0,70.0,1000.0,200.0,0.206,286.0,68.5,68.0,-0.035,72.625,71.625,56.5,57.063,0.0,49.906,72.0,70.0,1000.0,200.0,0.277,573.5,76.0,75.375,0.0,72.375,72.813,56.25,56.594,0.0,39.875,72.0,70.0,1000.0,200.0,0.178,461.0,75.75,75.063,-0.004,72.063,70.0,55.844,56.531,0.0,48.969,72.0,70.0,1000.0,200.0,0.274,573.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.768,11.82,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,531.0,534.5,303.5,528.5,532.0,522.0,0.002,3.978,0.0,13.716,1.242,0.344,-0.003,0.0,-0.0,-0.001
8242007,1633,1.0,1.0,1.0,1.0,100.0,39.774,40.0,40.0,40.0,1.0,1.0,1229.504,346.604,-0.005,11.446,0.0,80.0,55.0,1.4,1890.0,2154.702,2011.772,360.373,55.623,73.05,72.283,72.776,52.821,1.368,2.401,0.33,72.06,57.549,89.779,48.872,74.517,74.107,101.177,90.529,106.276,35.786,57.274,43.371,-10.867,110.0,110.0,71.938,73.688,56.219,56.594,0.0,44.063,72.0,70.0,1000.0,200.0,0.205,282.5,68.375,68.063,-0.035,72.625,71.313,56.5,57.063,0.0,49.938,72.0,70.0,1000.0,200.0,0.283,583.5,75.875,75.375,0.0,72.25,72.563,56.25,56.594,0.0,39.688,72.0,70.0,1000.0,200.0,0.191,476.75,75.75,75.188,-0.004,72.0,70.125,55.594,56.531,0.0,49.875,72.0,70.0,1000.0,200.0,0.257,555.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.769,11.816,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,531.0,534.5,303.5,528.5,532.0,522.0,0.002,4.04,0.0,12.058,1.23,0.347,-0.002,0.0,-0.0,-0.001
8242007,1634,1.0,1.0,1.0,1.0,100.0,40.679,40.0,40.0,40.0,1.0,1.0,1241.214,346.604,-0.005,11.534,0.0,80.0,55.0,1.4,1896.5,2144.436,2019.195,357.505,55.729,73.05,72.283,72.776,52.93,1.368,2.397,0.33,72.12,57.694,90.585,49.012,74.504,74.107,101.103,90.529,106.129,36.585,57.484,44.027,-10.867,110.0,110.0,71.938,73.438,56.344,56.688,0.0,44.438,72.0,70.0,1000.0,200.0,0.2,279.75,68.375,68.063,-0.035,72.563,71.313,56.625,57.063,0.0,50.344,72.0,70.0,1000.0,200.0,0.288,587.0,75.875,75.375,0.0,72.375,72.813,56.25,56.594,0.0,40.156,72.0,70.0,1000.0,200.0,0.185,470.75,75.875,75.188,-0.004,72.0,70.188,55.844,56.625,0.0,49.438,72.0,70.0,1000.0,200.0,0.271,569.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.68,12.774,11.825,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,530.5,535.0,303.75,528.0,532.0,522.0,0.002,4.107,0.0,11.918,1.241,0.347,-0.002,0.0,-0.0,-0.001
8242007,1635,1.0,1.0,1.0,1.0,100.0,42.07,40.0,40.0,40.0,1.0,1.0,1244.727,347.775,-0.005,11.46,0.0,80.0,55.0,1.4,1905.25,2128.318,2011.772,367.545,55.943,73.05,72.283,72.776,53.257,1.368,2.39,0.319,72.228,57.723,90.752,49.153,74.504,74.107,100.956,90.422,106.055,35.277,58.323,43.735,-10.852,110.0,110.0,71.938,73.313,56.5,56.688,0.0,43.188,72.0,70.0,1000.0,200.0,0.214,290.25,68.375,68.063,-0.035,72.625,71.313,56.688,57.25,0.0,51.594,72.0,70.0,1000.0,200.0,0.287,585.5,76.0,75.375,0.0,72.375,72.813,56.563,56.844,0.0,40.594,72.0,70.0,1000.0,200.0,0.183,467.5,75.75,75.188,-0.004,72.188,70.313,56.0,56.719,0.0,49.906,72.0,70.0,1000.0,200.0,0.268,566.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.767,11.814,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,530.0,535.5,303.75,529.0,532.5,522.0,0.002,4.206,0.0,13.464,1.245,0.348,-0.002,0.0,-0.0,-0.001
8242007,1636,1.0,1.0,1.0,1.0,100.0,43.423,40.0,40.0,40.0,1.0,1.0,1271.659,350.117,-0.005,11.46,0.0,80.0,55.0,1.4,1922.0,2153.235,2030.333,383.328,56.049,73.158,72.283,72.886,53.366,1.341,2.415,0.337,72.439,57.892,90.335,49.35,74.504,74.107,101.03,90.316,106.055,34.041,58.113,42.86,-10.867,110.0,110.0,72.188,73.375,56.594,56.906,0.0,44.563,72.0,70.0,1000.0,200.0,0.2,279.5,68.5,68.0,-0.035,72.563,71.063,56.688,57.375,0.0,51.313,72.0,70.0,1000.0,200.0,0.296,598.0,75.875,75.313,0.0,72.375,72.938,56.688,56.906,0.0,39.938,72.0,70.0,1000.0,200.0,0.193,481.0,75.875,75.188,-0.004,72.063,70.313,56.156,56.719,0.0,49.719,72.0,70.0,1000.0,200.0,0.277,579.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.762,11.805,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,530.0,536.0,303.75,529.0,532.5,522.0,0.002,4.198,0.0,14.044,1.272,0.35,-0.003,0.0,-0.0,-0.001
8242007,1637,1.0,1.0,1.0,1.0,100.0,44.551,40.0,40.0,40.0,1.0,1.0,1282.198,353.63,-0.005,11.224,0.0,80.0,55.0,1.4,1922.0,2151.768,2035.902,383.328,56.049,73.05,72.283,72.776,53.148,1.356,2.383,0.323,72.504,57.993,89.696,49.266,74.504,74.0,100.808,90.21,105.907,35.277,57.694,43.444,-10.852,110.0,110.0,72.188,73.375,56.5,56.906,0.0,43.188,72.0,70.0,1000.0,200.0,0.214,289.5,68.375,68.0,-0.035,72.563,71.313,56.688,57.375,0.0,51.219,72.0,70.0,1000.0,200.0,0.3,599.0,75.875,75.375,0.0,72.375,72.938,56.563,56.906,0.0,41.156,72.0,70.0,1000.0,200.0,0.189,475.75,75.75,75.063,-0.004,72.063,70.313,56.0,56.719,0.0,50.656,72.0,70.0,1000.0,200.0,0.271,574.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.772,11.816,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,530.0,536.0,303.5,528.5,532.5,522.0,0.002,4.089,0.0,12.733,1.282,0.354,-0.002,0.0,-0.0,-0.001
8242007,1638,1.0,1.0,1.0,1.0,100.0,45.369,40.0,40.0,40.0,1.0,1.0,1277.514,351.288,-0.005,11.401,0.0,80.0,55.0,1.4,1943.0,2142.97,2028.476,363.242,55.943,73.158,72.5,72.776,53.039,1.372,2.415,0.326,72.597,58.053,89.751,49.266,74.504,73.892,100.808,90.21,105.833,36.585,57.379,44.537,-10.852,110.0,110.0,71.938,73.375,56.594,56.906,0.0,44.125,72.0,70.0,1000.0,200.0,0.204,282.0,68.5,68.0,-0.035,72.625,71.0,56.688,57.375,0.0,51.563,72.0,70.0,1000.0,200.0,0.303,602.5,75.875,75.375,0.0,72.375,72.938,56.563,56.906,0.0,41.531,72.0,70.0,1000.0,200.0,0.192,479.0,75.75,75.188,-0.004,72.0,70.313,56.0,56.719,0.0,50.594,72.0,70.0,1000.0,200.0,0.271,569.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.782,11.816,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,530.0,536.5,303.5,529.5,532.5,522.0,0.002,4.36,0.0,12.588,1.278,0.351,-0.003,0.0,-0.0,-0.001
8242007,1639,1.0,1.0,1.0,1.0,100.0,46.39,40.0,40.0,40.0,1.0,1.0,1281.026,353.63,-0.005,11.342,0.0,80.0,55.0,1.4,1933.0,2148.835,2030.333,371.849,55.943,73.158,72.283,72.776,53.039,1.387,2.433,0.337,72.685,58.173,89.918,49.294,74.504,73.892,100.735,90.316,105.76,36.876,57.274,45.267,-10.867,110.0,110.0,71.938,73.438,56.5,57.0,0.0,44.438,72.0,70.0,1000.0,200.0,0.202,281.25,68.375,68.0,-0.035,72.563,71.063,56.688,57.375,0.0,52.563,72.0,70.0,1000.0,200.0,0.303,601.5,75.875,75.375,0.0,72.25,72.563,56.563,56.906,0.0,40.813,72.0,70.0,1000.0,200.0,0.199,486.75,75.75,75.188,-0.004,72.188,70.313,56.156,56.813,0.0,50.094,72.0,70.0,1000.0,200.0,0.269,568.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.777,11.818,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,530.0,537.0,303.5,529.5,533.0,522.0,0.002,4.666,0.0,13.213,1.281,0.354,-0.002,0.0,-0.0,-0.001
8242007,1640,1.0,1.0,1.0,1.0,100.0,47.432,40.0,40.0,40.0,1.0,1.0,1319.668,360.656,-0.005,11.327,0.0,80.0,55.0,1.4,1951.5,2191.421,2045.186,391.938,55.943,73.265,72.392,72.776,53.039,1.36,2.422,0.326,72.856,58.249,89.974,49.294,74.731,74.0,100.661,90.103,105.686,36.004,57.169,45.194,-10.852,110.0,110.0,71.938,73.438,56.594,56.906,0.0,43.531,72.0,70.0,1000.0,200.0,0.21,288.75,68.5,68.063,-0.035,72.563,71.0,56.688,57.375,0.0,51.938,72.0,70.0,1000.0,200.0,0.299,599.5,75.875,75.375,0.0,72.25,72.563,56.563,56.906,0.0,40.156,72.0,70.0,1000.0,200.0,0.203,490.0,75.75,75.188,-0.004,72.063,70.188,56.0,56.813,0.0,49.844,72.0,70.0,1000.0,200.0,0.286,581.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.769,11.819,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,530.0,537.0,304.0,529.0,533.0,522.0,0.002,4.918,0.0,14.456,1.32,0.361,-0.002,0.0,-0.0,-0.001
8242007,1641,1.0,1.0,1.0,1.0,100.0,48.23,40.0,40.0,40.0,1.0,1.0,1326.694,358.314,-0.005,11.327,0.0,80.0,55.0,1.4,1951.5,2210.55,2050.757,374.718,55.836,73.158,72.283,72.886,52.93,1.341,2.458,0.326,73.039,58.229,88.973,49.435,74.731,74.107,100.513,89.997,105.612,35.059,56.75,44.829,-10.852,110.0,110.0,71.938,73.688,56.5,56.906,0.0,44.313,72.0,70.0,1000.0,200.0,0.209,287.0,68.375,68.063,-0.035,72.313,70.875,56.688,57.5,0.0,53.125,72.0,70.0,1000.0,200.0,0.31,610.0,75.875,75.375,0.0,72.063,72.813,56.563,57.0,0.0,40.156,72.0,70.0,1000.0,200.0,0.203,493.75,75.75,75.063,-0.004,72.25,70.188,55.906,56.719,0.0,49.719,72.0,70.0,1000.0,200.0,0.286,585.0,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.775,11.816,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,530.0,537.5,303.75,529.5,533.0,522.0,0.002,5.102,0.0,15.373,1.327,0.358,-0.002,0.0,-0.0,-0.001
8242007,1642,1.0,1.0,1.0,1.0,100.0,48.581,40.0,40.0,40.0,1.0,1.0,1307.958,359.485,-0.005,11.135,0.0,80.0,55.0,1.4,1977.5,2185.54,2054.472,368.979,55.623,73.158,72.283,72.886,52.603,1.353,2.436,0.315,73.057,58.425,88.862,49.266,74.731,74.214,100.44,89.997,105.464,35.931,56.12,44.902,-10.852,110.0,110.0,71.938,73.75,56.406,56.906,0.0,43.969,72.0,70.0,1000.0,200.0,0.207,283.5,68.375,68.063,-0.035,72.563,71.063,56.688,57.375,0.0,52.938,72.0,70.0,1000.0,200.0,0.304,602.5,75.875,75.375,0.0,72.25,72.938,56.469,56.906,0.0,40.594,72.0,70.0,1000.0,200.0,0.201,492.75,75.75,75.188,-0.004,72.0,70.188,55.844,56.719,0.0,49.5,72.0,70.0,1000.0,200.0,0.289,588.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.785,11.828,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,530.0,537.5,303.75,529.5,533.0,521.5,0.002,4.948,0.0,13.873,1.308,0.359,-0.002,0.0,-0.0,-0.001
8242007,1643,1.0,1.0,1.0,1.0,100.0,48.951,40.0,40.0,40.0,1.0,1.0,1313.813,361.827,-0.005,11.327,0.0,80.0,55.0,1.4,1958.75,2169.379,2058.186,381.892,55.516,73.158,72.283,72.886,52.495,1.36,2.426,0.326,73.122,58.485,89.529,49.125,74.731,74.321,100.292,89.89,105.464,37.458,56.12,45.923,-10.852,110.0,110.0,71.938,73.438,56.406,56.688,0.0,43.594,72.0,70.0,1000.0,200.0,0.216,291.0,68.5,68.063,-0.035,72.313,71.313,56.625,57.375,0.0,51.719,72.0,70.0,1000.0,200.0,0.317,615.5,75.875,75.313,0.0,72.25,72.813,56.469,56.844,0.0,40.625,72.0,70.0,1000.0,200.0,0.194,481.0,75.75,75.063,-0.004,72.063,70.125,55.594,56.625,0.0,50.469,72.0,70.0,1000.0,200.0,0.275,577.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.784,11.826,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,530.0,538.0,304.0,530.0,533.5,522.0,0.002,5.138,0.0,13.31,1.314,0.362,-0.002,0.0,-0.0,-0.001
8242007,1644,1.0,1.0,1.0,1.0,100.0,49.797,40.0,40.0,40.0,1.0,1.0,1313.813,360.656,-0.005,11.298,0.0,80.0,55.0,1.4,1958.5,2176.723,2052.614,377.588,55.623,73.158,72.283,72.886,52.603,1.375,2.451,0.323,73.204,58.539,90.029,49.069,74.731,74.428,100.292,89.89,105.317,37.894,56.435,46.506,-10.852,110.0,110.0,71.938,73.188,56.406,56.906,0.0,44.156,72.0,70.0,1000.0,200.0,0.21,285.5,68.375,68.0,-0.035,72.563,70.875,56.688,57.375,0.0,53.594,72.0,70.0,1000.0,200.0,0.319,618.0,75.875,75.313,0.0,72.25,72.813,56.469,56.844,0.0,40.344,72.0,70.0,1000.0,200.0,0.206,496.25,75.75,75.063,-0.004,72.0,70.313,55.906,56.625,0.0,49.906,72.0,70.0,1000.0,200.0,0.26,558.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.792,11.836,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,530.0,538.0,303.75,530.0,533.5,522.0,0.002,5.248,0.0,13.505,1.314,0.361,-0.002,0.0,-0.0,-0.001
8242007,1645,1.0,1.0,1.0,1.0,100.0,50.761,40.0,40.0,40.0,1.0,1.0,1319.668,362.998,-0.005,11.386,0.0,80.0,55.0,1.4,1972.5,2080.065,2058.186,386.198,55.729,73.158,72.283,72.886,52.712,1.375,2.465,0.334,73.247,58.549,89.946,49.012,74.504,74.321,100.145,89.677,105.243,37.094,56.435,46.579,-10.867,110.0,110.0,71.938,73.375,56.406,56.688,0.0,44.531,72.0,70.0,1000.0,200.0,0.202,281.0,68.375,68.063,-0.035,72.563,70.875,56.688,57.375,0.0,53.094,72.0,70.0,1000.0,200.0,0.331,629.5,75.875,75.375,0.0,71.938,72.438,56.469,56.844,0.0,40.031,72.0,70.0,1000.0,200.0,0.199,488.75,75.75,75.063,-0.004,72.063,70.313,55.906,56.625,0.0,49.813,72.0,70.0,1000.0,200.0,0.275,572.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.785,11.835,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,530.0,538.5,303.5,529.5,533.0,522.0,0.002,5.584,0.0,14.993,1.32,0.363,-0.002,0.0,-0.0,-0.001
8242007,1646,1.0,1.0,1.0,1.0,100.0,51.296,40.0,40.0,40.0,1.0,1.0,1316.155,360.656,-0.005,11.283,0.0,80.0,55.0,1.4,1965.0,2046.523,2050.757,376.153,55.623,73.158,72.283,72.886,52.495,1.391,2.465,0.337,73.251,58.643,89.14,49.069,74.504,74.321,99.997,89.677,105.095,36.222,56.015,46.142,-10.852,110.0,110.0,71.938,73.063,56.406,56.688,0.0,43.813,72.0,70.0,1000.0,200.0,0.217,290.25,68.375,68.063,-0.035,72.313,70.563,56.688,57.375,0.0,53.563,72.0,70.0,1000.0,200.0,0.317,619.0,75.875,75.375,0.0,72.0,72.5,56.469,56.844,0.0,40.531,72.0,70.0,1000.0,200.0,0.191,477.75,75.75,75.188,-0.004,71.875,70.188,55.906,56.625,0.0,50.969,72.0,70.0,1000.0,200.0,0.272,570.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.793,11.836,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,530.0,538.5,303.75,530.5,533.5,522.0,0.002,5.655,0.0,15.543,1.316,0.361,-0.002,0.0,-0.0,-0.001
8242007,1647,1.0,1.0,1.0,1.0,100.0,51.442,40.0,40.0,40.0,1.0,1.0,1317.326,361.827,-0.005,11.253,0.0,80.0,55.0,1.4,1965.0,2082.985,2061.901,387.633,55.41,73.158,72.283,72.886,52.168,1.372,2.44,0.334,73.347,58.644,88.806,48.984,74.504,74.214,100.071,89.677,105.095,36.803,55.281,46.069,-10.867,110.0,110.0,72.188,73.438,56.219,56.594,0.0,43.688,72.0,70.0,1000.0,200.0,0.21,286.5,68.375,68.063,-0.035,72.313,71.0,56.5,57.25,0.0,53.0,72.0,70.0,1000.0,200.0,0.327,625.5,75.875,75.375,0.0,72.0,72.938,56.156,56.844,0.0,39.438,72.0,70.0,1000.0,200.0,0.201,491.75,75.75,75.063,-0.004,71.875,70.125,55.594,56.531,0.0,49.875,72.0,70.0,1000.0,200.0,0.271,569.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.788,11.836,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,531.0,538.5,303.5,529.5,533.5,522.0,0.002,5.643,0.0,14.477,1.317,0.362,-0.002,0.0,-0.0,-0.001
8242007,1648,1.0,1.0,1.0,1.0,100.0,51.522,40.0,40.0,40.0,1.0,1.0,1311.471,361.827,-0.005,11.18,0.0,80.0,55.0,1.4,1967.5,2065.472,2063.758,368.979,55.303,73.158,72.283,72.886,52.168,1.387,2.468,0.315,73.304,58.661,89.418,48.703,74.504,74.214,100.145,89.571,105.095,38.33,55.491,46.798,-10.852,110.0,110.0,71.938,73.438,56.0,56.594,0.0,43.344,72.0,70.0,1000.0,200.0,0.212,287.5,68.375,68.063,-0.035,72.125,70.875,56.5,57.063,0.0,53.0,72.0,70.0,1000.0,200.0,0.33,628.0,75.875,75.375,0.0,72.063,72.563,56.156,56.594,0.0,39.469,72.0,70.0,1000.0,200.0,0.202,490.75,75.75,75.063,-0.004,71.875,70.188,55.531,56.531,0.0,49.813,72.0,70.0,1000.0,200.0,0.258,556.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.782,11.835,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,530.5,538.5,304.0,530.5,533.5,522.0,0.002,5.517,0.0,13.139,1.311,0.362,-0.002,0.0,-0.0,-0.001
8242007,1649,1.0,1.0,1.0,1.0,100.0,52.151,40.0,40.0,40.0,1.0,1.0,1318.497,361.827,-0.005,11.239,0.0,80.0,55.0,1.4,1957.25,2203.19,2058.186,377.588,55.41,73.158,72.283,72.886,52.386,1.372,2.454,0.33,73.348,58.689,90.001,48.759,74.504,74.214,101.03,89.571,105.095,38.839,55.911,47.454,-10.852,110.0,110.0,72.188,73.313,56.0,56.594,0.0,44.063,72.0,70.0,1000.0,200.0,0.21,286.25,68.375,68.0,-0.035,72.188,70.688,56.5,57.25,0.0,53.656,72.0,70.0,1000.0,200.0,0.314,614.5,75.875,75.313,0.0,72.0,72.5,56.156,56.594,0.0,39.75,72.0,70.0,1000.0,200.0,0.201,490.5,75.75,75.063,-0.004,71.875,70.188,55.594,56.531,0.0,49.563,72.0,70.0,1000.0,200.0,0.273,571.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.782,11.833,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,530.5,539.0,303.75,530.5,533.5,522.0,0.002,5.672,0.0,13.435,1.318,0.362,-0.002,0.0,-0.0,-0.001
8242007,1650,1.0,1.0,1.0,1.0,100.0,52.864,40.0,40.0,40.0,1.0,1.0,1313.813,360.656,-0.005,11.239,0.0,80.0,55.0,1.4,1966.0,2213.494,2054.472,377.588,55.516,73.158,72.175,72.886,52.495,1.41,2.458,0.345,73.358,58.687,89.835,48.928,73.921,74.107,100.735,89.465,104.873,38.402,56.015,47.746,-10.867,110.0,110.0,71.875,73.438,56.219,56.594,0.0,44.094,72.0,70.0,1000.0,200.0,0.211,287.5,68.5,68.063,-0.035,72.0,70.875,56.625,57.25,0.0,52.375,72.0,70.0,1000.0,200.0,0.33,629.5,75.875,75.375,0.0,72.0,72.563,56.25,56.594,0.0,40.094,72.0,70.0,1000.0,200.0,0.19,476.0,75.75,75.188,-0.004,71.688,70.188,55.594,56.531,0.0,49.125,72.0,70.0,1000.0,200.0,0.271,566.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.785,11.838,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,530.5,539.0,303.75,530.0,533.5,522.0,0.002,5.962,0.0,14.574,1.314,0.361,-0.002,0.0,-0.0,-0.001
8242007,1651,1.0,1.0,1.0,1.0,100.0,53.128,40.0,40.0,40.0,1.0,1.0,1300.933,357.143,-0.005,11.268,0.0,80.0,55.0,1.4,1939.0,2178.192,2047.043,364.676,55.41,73.05,72.175,72.886,52.386,1.421,2.458,0.341,73.339,58.66,89.223,48.9,73.921,74.107,100.587,89.358,104.652,37.458,55.701,47.235,-10.867,110.0,110.0,71.938,73.313,56.344,56.594,0.0,43.188,72.0,70.0,1000.0,200.0,0.213,289.0,68.375,68.0,-0.035,72.0,70.688,56.5,57.063,0.0,52.906,72.0,70.0,1000.0,200.0,0.314,613.5,75.875,75.375,0.0,72.0,72.813,56.25,56.594,0.0,40.969,72.0,70.0,1000.0,200.0,0.188,475.5,75.75,75.188,-0.004,72.063,70.313,55.594,56.406,0.0,50.219,72.0,70.0,1000.0,200.0,0.26,557.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.793,11.844,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,525.5,530.5,539.0,303.5,531.0,533.0,522.5,0.002,6.039,0.0,15.293,1.301,0.357,-0.002,0.0,-0.0,-0.001
8242007,1652,1.0,1.0,1.0,1.0,100.0,53.285,40.0,40.0,40.0,1.0,1.0,1317.326,360.656,-0.005,11.268,0.0,80.0,55.0,1.4,1939.0,2033.418,2060.043,376.153,55.303,73.05,72.175,72.776,52.168,1.402,2.475,0.323,73.366,58.695,89.112,48.843,73.921,74.107,100.661,89.358,104.504,37.385,55.386,46.871,-10.867,110.0,110.0,71.938,73.438,56.0,56.469,0.0,43.844,72.0,70.0,1000.0,200.0,0.211,288.25,68.375,68.063,-0.035,72.0,70.875,56.5,57.063,0.0,51.75,72.0,70.0,1000.0,200.0,0.323,622.0,75.875,75.375,0.0,71.938,72.563,56.094,56.594,0.0,40.656,72.0,70.0,1000.0,200.0,0.191,477.5,75.75,75.063,-0.004,72.25,70.188,55.531,56.406,0.0,50.563,72.0,70.0,1000.0,200.0,0.273,572.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.793,11.849,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,530.5,539.5,303.75,530.5,533.5,522.0,0.002,5.938,0.0,14.838,1.317,0.361,-0.002,0.0,-0.0,-0.001
8242007,1653,1.0,1.0,1.0,1.0,100.0,53.043,40.0,40.0,40.0,1.0,1.0,1319.668,360.656,-0.005,11.239,0.0,80.0,55.0,1.4,1959.5,2037.785,2056.329,384.762,55.09,73.05,72.175,72.776,51.95,1.41,2.49,0.345,73.367,58.699,89.195,48.674,73.921,74.0,100.587,89.252,104.357,38.62,55.071,47.235,-10.867,110.0,110.0,71.938,73.375,55.906,56.469,0.0,43.281,72.0,70.0,1000.0,200.0,0.211,288.0,68.375,68.063,-0.035,72.125,70.313,56.438,57.063,0.0,52.5,72.0,70.0,1000.0,200.0,0.321,622.0,75.875,75.375,0.0,71.938,72.563,56.094,56.5,0.0,40.313,72.0,70.0,1000.0,200.0,0.194,479.25,75.75,75.188,-0.004,72.063,70.188,55.438,56.406,0.0,51.125,72.0,70.0,1000.0,200.0,0.272,572.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.8,11.846,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,531.0,539.5,303.75,530.5,533.5,522.5,0.002,5.886,0.0,13.436,1.32,0.361,-0.002,0.0,-0.0,-0.001
8242007,1654,1.0,1.0,1.0,1.0,100.0,53.46,40.0,40.0,40.0,1.0,1.0,1316.155,361.827,-0.005,11.239,0.0,80.0,55.0,1.4,1964.25,2030.507,2069.331,363.242,55.196,73.05,72.175,72.776,52.168,1.402,2.443,0.334,73.361,58.7,89.974,48.646,73.921,74.0,100.661,89.252,104.209,39.565,55.701,47.892,-10.852,110.0,110.0,72.188,73.063,56.0,56.469,0.0,43.219,72.0,70.0,1000.0,200.0,0.211,287.25,68.5,68.0,-0.035,72.0,70.438,56.438,57.063,0.0,52.219,72.0,70.0,1000.0,200.0,0.326,624.0,75.875,75.375,0.0,71.938,72.5,56.094,56.5,0.0,39.188,72.0,70.0,1000.0,200.0,0.19,477.25,75.75,75.188,-0.004,71.875,70.188,55.438,56.25,0.0,49.563,72.0,70.0,1000.0,200.0,0.269,567.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.8,11.847,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,530.5,539.5,303.5,530.5,533.5,522.0,0.002,5.8,0.0,12.983,1.316,0.362,-0.003,0.0,-0.0,-0.001
8242007,1655,1.0,1.0,1.0,1.0,100.0,54.304,40.0,40.0,40.0,1.0,1.0,1310.3,360.656,-0.005,11.46,0.0,80.0,55.0,1.4,1951.0,2027.598,2050.757,373.283,55.41,73.05,72.066,72.666,52.386,1.398,2.454,0.334,73.357,58.691,89.862,48.787,73.649,74.0,100.587,89.145,104.061,39.42,55.806,48.329,-10.852,110.0,110.0,72.188,72.688,56.0,56.469,0.0,43.625,72.0,70.0,1000.0,200.0,0.213,288.25,68.375,68.0,-0.035,71.938,70.438,56.438,57.063,0.0,52.844,72.0,70.0,1000.0,200.0,0.312,614.0,75.875,75.313,0.0,71.938,72.438,56.156,56.594,0.0,40.0,72.0,70.0,1000.0,200.0,0.188,473.75,75.75,75.188,-0.004,72.063,70.188,55.594,56.406,0.0,49.313,72.0,70.0,1000.0,200.0,0.273,571.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.798,11.851,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,531.0,539.5,303.75,530.5,533.5,522.0,0.002,6.231,0.0,14.164,1.31,0.361,-0.002,0.0,-0.0,-0.001
8242007,1656,1.0,1.0,1.0,1.0,100.0,54.64,40.0,40.0,40.0,1.0,1.0,1312.642,364.169,-0.005,11.416,0.0,80.0,55.0,1.4,1950.0,2011.602,2063.758,368.979,55.41,73.05,72.066,72.776,52.277,1.402,2.451,0.326,73.357,58.687,89.668,48.928,73.649,74.0,100.513,89.145,103.987,38.839,55.491,48.183,-10.852,110.0,110.0,71.938,73.688,56.219,56.594,0.0,43.469,72.0,70.0,1000.0,200.0,0.215,289.75,68.375,68.063,-0.035,71.938,70.563,56.5,57.063,0.0,52.813,72.0,70.0,1000.0,200.0,0.31,608.0,75.875,75.5,0.0,71.938,72.438,56.156,56.594,0.0,39.563,72.0,70.0,1000.0,200.0,0.188,475.25,75.75,75.063,-0.004,72.0,70.125,55.594,56.406,0.0,50.063,72.0,70.0,1000.0,200.0,0.276,578.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.804,11.861,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,530.5,539.5,303.75,530.5,533.5,522.0,0.002,6.406,0.0,14.801,1.313,0.364,-0.002,0.0,-0.0,-0.001
8242007,1657,1.0,1.0,1.0,1.0,100.0,54.834,40.0,40.0,40.0,1.0,1.0,1309.13,361.827,-0.005,11.298,0.0,80.0,55.0,1.4,1950.0,2005.789,2050.757,371.849,55.303,73.05,72.175,72.776,52.168,1.425,2.465,0.341,73.308,58.686,89.167,48.928,73.649,74.0,100.513,89.039,103.84,38.402,55.281,47.819,-10.852,110.0,110.0,71.938,73.438,56.0,56.406,0.0,42.656,72.0,70.0,1000.0,200.0,0.215,290.0,68.375,68.063,-0.035,71.938,70.688,56.5,57.063,0.0,52.219,72.0,70.0,1000.0,200.0,0.313,611.0,75.875,75.375,0.0,72.0,72.5,56.156,56.5,0.0,40.031,72.0,70.0,1000.0,200.0,0.189,476.5,75.75,75.188,-0.004,71.563,70.313,55.531,56.406,0.0,48.656,72.0,70.0,1000.0,200.0,0.261,560.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.804,11.861,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,530.5,540.0,303.75,531.0,533.5,522.0,0.001,6.303,0.0,14.765,1.309,0.362,-0.002,0.0,-0.0,-0.001
8242007,1658,1.0,1.0,1.0,1.0,100.0,54.865,40.0,40.0,40.0,1.0,1.0,1284.539,358.314,0.005,11.253,0.0,80.0,55.0,1.4,1937.0,1982.562,2039.616,351.768,55.196,73.05,72.175,72.666,52.059,1.421,2.436,0.334,73.224,58.633,88.973,48.843,73.649,74.0,100.366,89.039,103.692,38.62,55.071,47.819,-10.852,110.0,110.0,71.938,73.188,55.906,56.406,0.0,43.656,72.0,70.0,1000.0,200.0,0.205,282.25,68.375,68.063,-0.035,71.938,70.313,56.438,57.063,0.0,52.438,72.0,70.0,1000.0,200.0,0.31,609.0,75.875,75.375,0.0,71.938,72.438,56.094,56.375,0.0,40.625,72.0,70.0,1000.0,200.0,0.19,477.5,75.75,75.063,-0.004,71.563,70.375,55.438,56.406,0.0,48.75,72.0,70.0,1000.0,200.0,0.254,553.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.815,11.871,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.0,540.0,303.5,531.0,533.0,522.0,-0.001,6.292,0.0,14.365,1.285,0.358,-0.002,0.0,-0.0,-0.001
8242007,1659,1.0,1.0,1.0,1.0,100.0,54.749,40.0,40.0,40.0,1.0,1.0,1286.881,360.656,-0.005,11.239,0.0,80.0,55.0,1.4,1921.75,1994.171,2050.757,361.807,55.09,73.158,72.283,72.776,51.95,1.41,2.472,0.326,73.171,58.594,89.39,48.674,73.649,74.0,100.366,88.932,103.618,39.638,55.071,48.11,-10.852,110.0,110.0,71.938,73.688,55.906,56.406,0.0,43.156,72.0,70.0,1000.0,200.0,0.209,288.0,68.375,68.0,-0.035,71.938,70.375,56.438,56.938,0.0,52.563,72.0,70.0,1000.0,200.0,0.309,608.0,75.875,75.375,0.0,72.063,72.438,56.0,56.5,0.0,40.344,72.0,70.0,1000.0,200.0,0.189,475.75,75.75,75.188,-0.004,71.563,70.313,55.438,56.25,0.0,48.031,72.0,70.0,1000.0,200.0,0.249,548.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.815,11.872,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,530.5,540.0,303.75,531.0,533.0,522.0,0.001,6.17,0.0,13.209,1.287,0.361,-0.002,0.0,-0.0,-0.001
8242007,1700,1.0,1.0,1.0,1.0,100.0,55.11,40.0,40.0,40.0,1.0,1.0,1282.198,359.485,-0.005,11.416,0.0,80.0,55.0,1.4,1924.5,1985.463,2043.329,353.202,55.196,73.05,72.175,72.776,52.168,1.429,2.426,0.345,73.18,58.558,89.807,48.646,73.649,74.0,100.292,88.826,103.47,40.22,55.176,48.694,-10.867,110.0,110.0,71.938,73.313,56.0,56.406,0.0,43.688,72.0,70.0,1000.0,200.0,0.205,282.5,68.5,68.063,-0.035,72.0,70.438,56.438,56.938,0.0,51.781,72.0,70.0,1000.0,200.0,0.321,617.0,75.875,75.375,0.0,72.0,72.563,56.094,56.5,0.0,40.813,72.0,70.0,1000.0,200.0,0.191,478.5,75.75,75.188,-0.004,71.688,70.313,55.438,56.406,0.0,48.125,72.0,70.0,1000.0,200.0,0.241,541.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.796,11.851,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,530.5,540.0,303.5,530.5,533.0,522.5,0.001,6.468,0.0,13.418,1.282,0.359,-0.002,0.0,-0.0,-0.001
8242007,1701,1.0,1.0,1.0,1.0,100.0,55.607,40.0,40.0,40.0,1.0,1.0,1297.42,358.314,-0.005,11.623,0.0,80.0,55.0,1.4,1923.5,1998.527,2043.329,363.242,55.303,73.05,72.175,72.776,52.277,1.413,2.429,0.341,73.157,58.508,89.723,48.674,73.986,74.0,100.218,88.826,103.397,39.783,55.491,48.694,-10.852,110.0,110.0,71.938,73.438,56.0,56.406,0.0,43.281,72.0,70.0,1000.0,200.0,0.215,290.5,68.375,68.063,-0.035,71.938,70.563,56.438,57.063,0.0,52.156,72.0,70.0,1000.0,200.0,0.315,616.0,75.875,75.375,0.0,72.0,72.5,56.094,56.5,0.0,39.969,72.0,70.0,1000.0,200.0,0.189,475.75,75.75,75.188,-0.004,72.0,70.375,55.531,56.406,0.0,49.031,72.0,70.0,1000.0,200.0,0.25,547.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.823,11.869,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,531.0,540.0,304.0,531.0,533.5,522.0,0.001,6.594,0.0,14.367,1.297,0.358,-0.002,0.0,-0.0,-0.001
8242007,1702,1.0,1.0,1.0,1.0,100.0,55.975,40.0,40.0,40.0,1.0,1.0,1278.685,358.314,-0.005,11.313,0.0,80.0,55.0,1.4,1933.5,1979.661,2052.614,356.07,55.303,73.05,72.175,72.776,52.168,1.421,2.429,0.33,73.147,58.524,89.584,48.759,73.986,74.0,100.218,88.72,103.249,38.839,55.386,48.402,-10.852,110.0,110.0,71.938,73.375,56.0,56.469,0.0,43.781,72.0,70.0,1000.0,200.0,0.204,282.5,68.375,68.0,-0.035,72.0,70.875,56.5,56.938,0.0,52.0,72.0,70.0,1000.0,200.0,0.311,609.0,75.875,75.375,0.0,72.063,72.5,56.156,56.5,0.0,40.281,72.0,70.0,1000.0,200.0,0.189,477.75,75.75,75.063,-0.004,72.063,70.313,55.531,56.406,0.0,48.594,72.0,70.0,1000.0,200.0,0.26,556.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.826,11.882,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,531.0,540.0,303.5,530.5,533.0,522.5,0.001,6.538,0.0,15.012,1.279,0.358,-0.002,0.0,-0.0,-0.001
8242007,1703,1.0,1.0,1.0,1.0,100.0,56.015,40.0,40.0,40.0,1.0,1.0,1302.104,361.827,-0.005,11.283,0.0,80.0,55.0,1.4,1931.5,2023.233,2056.329,373.283,55.196,73.158,72.392,72.886,52.059,1.394,2.454,0.334,73.142,58.511,89.334,48.646,73.986,73.892,100.071,88.72,103.101,39.42,54.966,48.256,-10.852,110.0,110.0,71.938,73.188,55.906,56.406,0.0,42.875,72.0,70.0,1000.0,200.0,0.213,289.0,68.375,68.063,-0.035,71.938,70.438,56.313,56.938,0.0,52.344,72.0,70.0,1000.0,200.0,0.311,613.0,75.875,75.375,0.0,72.0,72.563,56.0,56.375,0.0,41.031,72.0,70.0,1000.0,200.0,0.187,472.75,75.75,75.188,-0.004,72.063,70.125,55.438,56.25,0.0,48.063,72.0,70.0,1000.0,200.0,0.268,567.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.823,11.872,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,530.5,540.0,303.75,531.0,533.5,522.0,0.001,6.413,0.0,13.831,1.302,0.362,-0.002,0.0,-0.0,-0.001
8242007,1704,1.0,1.0,1.0,1.0,100.0,55.93,40.0,40.0,40.0,1.0,1.0,1278.685,355.972,-0.005,11.623,0.0,80.0,55.0,1.4,1931.5,1994.171,2041.473,363.242,55.09,72.943,72.283,72.666,51.95,1.421,2.429,0.341,73.134,58.514,89.334,48.618,73.986,73.785,99.923,88.613,102.954,40.438,54.862,48.694,-10.852,110.0,110.0,71.938,73.313,56.0,56.406,0.0,43.563,72.0,70.0,1000.0,200.0,0.206,282.5,68.5,68.0,-0.035,71.75,70.563,56.438,56.938,0.0,51.5,72.0,70.0,1000.0,200.0,0.301,602.0,75.875,75.313,0.0,71.813,72.5,56.0,56.375,0.0,40.125,72.0,70.0,1000.0,200.0,0.191,478.5,75.875,75.188,-0.004,72.063,70.188,55.344,56.25,0.0,49.313,72.0,70.0,1000.0,200.0,0.268,564.5,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.842,11.893,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,526.0,531.0,540.0,303.75,531.0,533.5,522.5,0.001,6.653,0.0,13.309,1.279,0.356,-0.003,0.0,-0.0,-0.001
8242007,1705,1.0,1.0,1.0,1.0,100.0,56.31,40.0,40.0,40.0,1.0,1.0,1284.539,355.972,-0.005,11.549,0.0,80.0,55.0,1.4,1925.5,1998.527,2041.473,368.979,55.196,72.943,72.175,72.666,52.059,1.41,2.44,0.345,73.093,58.469,89.751,48.787,73.986,73.785,99.85,88.507,102.954,40.656,55.071,48.985,-10.867,110.0,110.0,71.938,73.438,55.906,56.406,0.0,43.219,72.0,70.0,1000.0,200.0,0.208,287.0,68.5,68.063,-0.035,71.688,70.688,56.438,56.938,0.0,50.531,72.0,70.0,1000.0,200.0,0.305,604.0,75.875,75.375,0.0,71.938,72.5,56.0,56.375,0.0,39.469,72.0,70.0,1000.0,200.0,0.189,475.75,75.75,75.188,-0.004,72.063,70.188,55.438,56.25,0.0,48.438,72.0,70.0,1000.0,200.0,0.259,557.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.839,11.882,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,531.0,540.0,303.5,530.5,533.5,522.0,0.001,6.673,0.0,13.34,1.285,0.356,-0.002,0.0,-0.0,-0.001
8242007,1706,1.0,1.0,1.0,1.0,100.0,56.852,40.0,40.0,40.0,1.0,1.0,1264.633,359.485,-0.005,11.268,0.0,80.0,55.0,1.4,1926.25,1985.463,2043.329,357.505,55.303,72.943,72.175,72.666,52.277,1.425,2.433,0.326,73.04,58.486,89.89,48.843,73.675,73.785,99.702,88.507,102.806,39.347,55.491,48.985,-10.852,110.0,110.0,71.938,73.375,56.0,56.469,0.0,43.469,72.0,70.0,1000.0,200.0,0.206,283.25,68.375,68.0,-0.035,71.75,70.688,56.438,56.938,0.0,50.563,72.0,70.0,1000.0,200.0,0.302,597.5,75.875,75.375,0.0,71.938,72.313,56.094,56.375,0.0,38.781,72.0,70.0,1000.0,200.0,0.19,477.0,75.75,75.188,-0.004,72.0,70.313,55.438,56.406,0.0,49.844,72.0,70.0,1000.0,200.0,0.258,556.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.839,11.889,12.51,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,531.0,540.5,303.75,531.0,533.5,522.5,0.001,6.727,0.0,15.067,1.265,0.359,-0.002,0.0,-0.0,-0.001
8242007,1707,1.0,1.0,1.0,1.0,100.0,56.895,40.0,40.0,40.0,1.0,1.0,1281.026,360.656,-0.005,11.268,0.0,80.0,55.0,1.4,1911.0,1985.463,2041.473,357.505,55.196,72.943,72.175,72.666,52.059,1.417,2.447,0.334,73.022,58.427,88.806,48.787,73.675,73.785,99.628,88.507,102.658,38.766,54.966,48.402,-10.852,110.0,110.0,71.938,73.375,55.906,56.406,0.0,42.75,72.0,70.0,1000.0,200.0,0.212,289.75,68.375,68.063,-0.035,71.75,70.563,56.438,56.938,0.0,50.781,72.0,70.0,1000.0,200.0,0.307,604.5,75.875,75.375,0.0,72.0,72.438,56.094,56.5,0.0,39.188,72.0,70.0,1000.0,200.0,0.18,467.25,75.75,75.063,-0.004,72.188,70.0,55.438,56.406,0.0,49.969,72.0,70.0,1000.0,200.0,0.261,558.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.845,11.896,12.521,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,525.5,531.0,540.0,303.5,531.0,533.0,522.5,0.001,6.702,0.0,15.066,1.281,0.361,-0.002,0.0,-0.0,-0.001
8242007,1708,1.0,1.0,1.0,1.0,100.0,56.527,40.0,40.0,40.0,1.0,1.0,1281.026,358.314,-0.005,11.549,0.0,80.0,55.0,1.4,1922.25,1978.21,2039.616,356.07,54.983,72.943,72.066,72.666,51.732,1.425,2.458,0.33,72.998,58.426,89.028,48.815,73.675,73.785,99.554,88.4,102.584,39.856,54.337,48.475,-10.852,110.0,110.0,71.938,73.438,55.813,56.406,0.0,44.031,72.0,70.0,1000.0,200.0,0.202,280.5,68.375,68.063,-0.035,71.688,70.563,56.313,56.938,0.0,50.563,72.0,70.0,1000.0,200.0,0.288,590.0,75.875,75.313,0.0,72.0,72.438,56.0,56.375,0.0,38.969,72.0,70.0,1000.0,200.0,0.189,476.25,75.875,75.188,-0.004,72.25,70.125,55.344,56.156,0.0,49.25,72.0,70.0,1000.0,200.0,0.274,571.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.845,11.897,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,526.0,531.0,540.5,303.5,531.0,533.0,522.5,0.001,6.874,0.0,13.808,1.281,0.358,-0.002,0.0,-0.0,-0.001
8242007,1709,1.0,1.0,1.0,1.0,100.0,56.498,40.0,40.0,40.0,1.0,1.0,1295.078,358.314,-0.005,11.401,0.0,80.0,55.0,1.4,1932.25,2017.417,2047.043,364.676,54.983,72.943,72.175,72.666,51.841,1.391,2.426,0.337,73.025,58.419,89.696,48.731,73.675,73.678,99.481,88.294,102.437,39.711,54.966,48.694,-10.852,110.0,110.0,71.938,73.313,55.813,56.406,0.0,42.625,72.0,70.0,1000.0,200.0,0.214,289.75,68.375,68.063,-0.035,71.75,70.563,56.313,56.844,0.0,49.938,72.0,70.0,1000.0,200.0,0.294,593.5,75.875,75.375,0.0,71.938,72.438,56.0,56.344,0.0,38.844,72.0,70.0,1000.0,200.0,0.186,471.0,75.75,75.188,-0.004,72.188,70.0,55.281,56.156,0.0,48.938,72.0,70.0,1000.0,200.0,0.281,581.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.834,11.885,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,531.0,540.5,303.5,530.0,533.0,522.0,0.001,6.714,0.0,14.207,1.295,0.358,-0.002,0.0,-0.0,-0.001
8242007,1710,1.0,1.0,1.0,1.0,100.0,56.538,40.0,40.0,40.0,1.0,1.0,1263.462,355.972,-0.005,11.253,0.0,80.0,55.0,1.4,1932.25,1968.062,2024.764,364.676,54.983,72.943,72.175,72.666,51.841,1.433,2.447,0.323,72.903,58.336,89.306,48.759,73.675,73.678,99.481,88.294,102.363,38.911,54.966,48.475,-10.852,110.0,110.0,71.938,73.375,55.813,56.313,0.0,43.781,72.0,70.0,1000.0,200.0,0.203,281.5,68.375,68.0,-0.035,71.75,70.438,56.313,56.938,0.0,50.313,72.0,70.0,1000.0,200.0,0.279,582.0,75.875,75.375,0.0,71.938,72.063,56.0,56.344,0.0,37.906,72.0,70.0,1000.0,200.0,0.188,475.75,75.75,75.063,-0.004,72.188,70.188,55.344,56.156,0.0,50.219,72.0,70.0,1000.0,200.0,0.271,568.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.831,11.889,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,526.0,531.0,540.5,303.5,530.5,533.0,522.0,0.001,6.703,0.0,14.933,1.263,0.356,-0.002,0.0,-0.0,-0.001
8242007,1711,1.0,1.0,1.0,1.0,100.0,56.246,40.0,40.0,40.0,1.0,1.0,1286.881,355.972,-0.005,11.268,0.0,80.0,55.0,1.4,1902.75,1998.527,2030.333,367.545,54.876,72.943,72.066,72.666,51.623,1.417,2.44,0.345,72.926,58.289,88.723,48.703,73.48,73.678,99.259,88.187,102.289,38.548,54.337,47.892,-10.852,110.0,110.0,71.938,73.313,55.688,56.063,0.0,43.156,72.0,70.0,1000.0,200.0,0.211,287.75,68.5,68.063,-0.035,71.688,70.688,56.313,56.844,0.0,49.094,72.0,70.0,1000.0,200.0,0.287,586.5,75.875,75.375,0.0,71.938,72.313,55.688,56.375,0.0,38.844,72.0,70.0,1000.0,200.0,0.182,468.0,75.75,75.188,-0.004,72.188,69.813,55.281,56.031,0.0,49.375,72.0,70.0,1000.0,200.0,0.28,576.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.851,11.902,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,526.0,531.0,540.5,303.75,530.5,533.0,522.0,0.001,6.668,0.0,14.611,1.287,0.356,-0.002,0.0,-0.0,-0.001
8242007,1712,1.0,1.0,1.0,1.0,100.0,55.801,40.0,40.0,40.0,1.0,1.0,1279.856,357.143,-0.005,10.855,0.0,80.0,55.0,1.4,1919.75,1989.816,2037.759,360.373,54.77,72.943,72.066,72.557,51.515,1.421,2.411,0.334,72.887,58.317,89.251,48.646,73.48,73.571,99.186,88.187,102.141,38.911,54.547,48.038,-10.852,110.0,110.0,71.938,73.375,55.688,56.0,0.0,43.813,72.0,70.0,1000.0,200.0,0.204,281.75,68.375,68.063,-0.035,71.688,70.688,56.094,56.844,0.0,50.125,72.0,70.0,1000.0,200.0,0.28,577.5,75.875,75.375,0.0,72.0,72.438,55.688,56.219,0.0,37.719,72.0,70.0,1000.0,200.0,0.187,473.5,75.75,75.063,-0.004,72.188,70.0,55.063,56.031,0.0,48.813,72.0,70.0,1000.0,200.0,0.284,584.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.858,11.904,12.529,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,525.5,531.5,540.5,303.75,531.0,533.0,522.0,0.001,6.336,0.0,13.747,1.28,0.357,-0.002,0.0,-0.0,-0.001
