DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1713,1.0,1.0,1.0,1.0,100.0,55.528,40.0,40.0,40.0,1.0,1.0,1284.539,359.485,-0.005,11.446,0.0,80.0,55.0,1.4,1901.5,1995.623,2035.902,361.807,54.77,72.836,71.958,72.557,51.515,1.394,2.397,0.334,72.838,58.228,89.167,48.618,73.48,73.678,99.259,88.081,102.067,38.257,54.652,47.892,-10.852,110.0,110.0,72.188,73.313,55.688,56.0,0.0,43.25,72.0,70.0,1000.0,200.0,0.209,286.75,68.5,68.0,-0.035,71.688,70.438,56.094,56.781,0.0,49.063,72.0,70.0,1000.0,200.0,0.285,584.0,75.875,75.375,0.0,71.938,72.313,55.688,56.219,0.0,39.281,72.0,70.0,1000.0,200.0,0.183,467.5,75.75,75.188,-0.004,72.0,69.813,54.969,55.906,0.0,49.469,72.0,70.0,1000.0,200.0,0.286,585.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.851,11.901,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,525.5,531.0,541.0,303.5,531.0,533.0,522.0,0.001,6.727,0.0,15.305,1.285,0.359,-0.003,0.0,-0.0,-0.001
8242007,1714,1.0,1.0,1.0,1.0,100.0,54.782,40.0,40.0,40.0,1.0,1.0,1238.872,351.288,-0.005,11.653,0.0,80.0,55.0,1.4,1901.5,1937.659,2015.484,334.563,54.557,72.836,71.958,72.557,51.297,1.448,2.411,0.348,72.603,58.273,88.528,48.505,73.48,73.785,99.038,87.975,101.994,38.402,53.917,47.527,-10.852,110.0,110.0,71.875,73.375,55.406,56.0,0.0,43.313,72.0,70.0,1000.0,200.0,0.208,284.5,68.375,68.063,-0.035,71.688,70.563,56.0,56.781,0.0,49.813,72.0,70.0,1000.0,200.0,0.271,569.0,75.875,75.375,0.0,71.813,72.313,55.688,56.219,0.0,39.344,72.0,70.0,1000.0,200.0,0.175,456.75,75.75,75.188,-0.004,72.0,70.0,54.969,55.813,0.0,49.125,72.0,70.0,1000.0,200.0,0.268,566.0,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.867,11.914,12.536,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,525.5,531.0,540.5,303.5,530.5,533.0,522.0,0.001,6.854,0.0,14.757,1.239,0.351,-0.002,0.0,-0.0,-0.001
8242007,1715,1.0,1.0,1.0,1.0,100.0,53.945,40.0,40.0,40.0,1.0,1.0,1252.924,350.117,-0.005,11.209,0.0,80.0,55.0,1.4,1885.5,1950.681,2021.052,354.636,54.45,72.836,72.066,72.557,51.188,1.421,2.404,0.323,72.635,58.128,89.223,48.111,73.48,73.785,99.038,87.975,101.846,38.548,54.127,47.6,-10.867,110.0,110.0,71.875,73.188,55.281,55.906,0.0,43.156,72.0,70.0,1000.0,200.0,0.208,286.75,68.375,68.063,-0.035,71.938,70.688,55.906,56.781,0.0,48.781,72.0,70.0,1000.0,200.0,0.281,580.0,75.875,75.313,0.0,71.813,72.438,55.5,56.0,0.0,39.188,72.0,70.0,1000.0,200.0,0.172,458.75,75.75,75.188,-0.004,71.563,70.0,54.906,55.813,0.0,49.188,72.0,70.0,1000.0,200.0,0.267,564.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.867,11.915,12.541,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,526.0,531.0,541.0,303.5,531.0,533.0,522.0,0.001,6.513,0.0,14.08,1.253,0.35,-0.002,0.0,-0.0,-0.001
8242007,1716,1.0,1.0,1.0,1.0,100.0,53.403,40.0,40.0,40.0,1.0,1.0,1229.504,348.946,-0.005,10.811,0.0,80.0,55.0,1.4,1895.5,1920.313,1998.783,340.297,54.45,72.836,72.066,72.557,51.297,1.448,2.383,0.341,72.459,58.001,89.334,48.224,73.947,73.785,98.891,87.868,101.698,36.731,54.652,47.381,-10.867,110.0,110.0,71.938,73.063,55.281,55.781,0.0,43.313,72.0,70.0,1000.0,200.0,0.205,283.0,68.375,68.063,-0.035,71.688,70.563,55.906,56.688,0.0,49.781,72.0,70.0,1000.0,200.0,0.271,568.5,75.875,75.375,0.0,71.938,72.313,55.5,56.0,0.0,39.219,72.0,70.0,1000.0,200.0,0.172,454.0,75.875,75.188,-0.004,71.688,69.813,54.906,55.813,0.0,47.844,72.0,70.0,1000.0,200.0,0.254,553.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.864,11.91,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,526.0,531.0,540.5,303.5,531.0,533.0,522.0,0.001,6.425,0.0,15.986,1.23,0.349,-0.002,0.0,-0.0,-0.001
8242007,1717,1.0,1.0,1.0,1.0,100.0,52.286,40.0,40.0,40.0,1.0,1.0,1221.308,347.775,-0.005,11.667,0.0,80.0,55.0,1.4,1868.5,1915.979,2006.205,338.864,54.237,72.943,72.066,72.557,50.861,1.433,2.383,0.341,72.369,57.969,88.166,47.998,73.947,73.785,98.743,87.868,101.624,37.748,53.708,46.944,-10.852,110.0,110.0,71.938,73.688,55.094,55.781,0.0,44.063,72.0,70.0,1000.0,200.0,0.201,280.5,68.375,68.063,-0.035,71.688,71.188,55.813,56.688,0.0,49.188,72.0,70.0,1000.0,200.0,0.268,566.0,75.875,75.375,0.0,71.813,72.188,55.375,55.938,0.0,38.938,72.0,70.0,1000.0,200.0,0.174,454.75,75.75,75.188,-0.004,71.875,70.125,54.656,55.625,0.0,47.406,72.0,70.0,1000.0,200.0,0.258,556.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.769,11.826,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,531.0,541.0,303.5,530.5,533.0,522.5,0.001,6.722,0.0,14.892,1.221,0.348,-0.002,0.0,-0.0,-0.001
8242007,1718,1.0,1.0,1.0,1.0,100.0,50.75,40.0,40.0,40.0,1.0,1.0,1215.453,346.604,-0.005,11.697,0.0,80.0,55.0,1.4,1866.5,1913.091,2002.494,344.599,54.023,72.836,72.066,72.557,50.752,1.429,2.394,0.337,72.349,57.901,89.167,47.717,73.947,73.785,98.743,87.762,101.551,38.257,53.603,47.163,-10.852,110.0,110.0,71.938,73.375,55.094,55.5,0.0,43.156,72.0,70.0,1000.0,200.0,0.208,284.0,68.5,68.0,-0.035,71.688,70.875,55.719,56.375,0.0,49.344,72.0,70.0,1000.0,200.0,0.264,563.0,75.875,75.313,0.0,71.688,72.313,55.25,55.781,0.0,38.656,72.0,70.0,1000.0,200.0,0.175,455.5,75.75,75.188,-0.004,72.0,69.813,54.375,55.531,0.0,48.688,72.0,70.0,1000.0,200.0,0.257,555.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.788,11.843,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,531.5,541.0,303.5,530.5,533.0,522.5,0.001,6.788,0.0,14.457,1.215,0.347,-0.003,0.0,-0.0,-0.001
8242007,1719,1.0,1.0,1.0,1.0,100.0,49.681,40.0,40.0,40.0,1.0,1.0,1218.966,344.262,-0.005,11.313,0.0,80.0,55.0,1.4,1850.0,1905.873,1995.073,340.297,54.023,72.836,72.066,72.557,50.752,1.413,2.383,0.348,72.203,57.816,89.306,47.632,73.947,73.785,98.743,87.655,101.477,37.53,53.708,47.163,-10.852,110.0,110.0,71.875,73.188,54.813,55.5,0.0,44.094,72.0,70.0,1000.0,200.0,0.201,280.5,68.375,68.0,-0.035,71.75,70.688,55.719,56.375,0.0,49.719,72.0,70.0,1000.0,200.0,0.265,563.0,75.875,75.313,0.0,71.688,72.188,55.094,55.781,0.0,38.0,72.0,70.0,1000.0,200.0,0.17,450.5,75.75,75.188,-0.004,72.0,70.0,54.469,55.438,0.0,48.594,72.0,70.0,1000.0,200.0,0.258,556.0,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.795,11.849,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,531.5,541.0,303.5,530.0,533.0,522.5,0.001,6.736,0.0,15.128,1.219,0.344,-0.002,0.0,-0.0,-0.001
8242007,1720,1.0,1.0,1.0,1.0,100.0,48.613,40.0,40.0,40.0,1.0,1.0,1216.624,341.92,-0.005,10.811,0.0,80.0,55.0,1.4,1850.0,1910.203,1993.218,343.165,54.023,72.836,72.066,72.557,50.752,1.436,2.387,0.334,72.182,57.777,89.195,47.689,73.947,73.785,98.596,87.655,101.329,35.713,54.232,46.579,-10.852,110.0,110.0,71.875,73.438,55.094,55.5,0.0,43.219,72.0,70.0,1000.0,200.0,0.209,284.25,68.5,68.0,-0.035,71.75,70.375,55.5,56.375,0.0,49.563,72.0,70.0,1000.0,200.0,0.265,563.5,75.875,75.375,0.0,71.688,72.188,55.094,55.688,0.0,37.5,72.0,70.0,1000.0,200.0,0.168,449.5,75.875,75.188,-0.004,71.875,70.0,54.375,55.438,0.0,49.438,72.0,70.0,1000.0,200.0,0.257,555.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.793,11.844,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,531.0,541.0,303.5,531.0,532.5,522.5,0.001,6.343,0.0,16.316,1.217,0.342,-0.003,0.0,-0.0,-0.001
8242007,1721,1.0,1.0,1.0,1.0,100.0,46.609,40.0,40.0,40.0,1.0,1.0,1213.111,346.604,-0.005,11.697,0.0,80.0,55.0,1.4,1854.5,1907.316,1989.508,341.731,53.704,72.836,71.849,72.557,50.317,1.433,2.39,0.33,72.073,57.717,88.139,47.491,73.947,73.785,98.522,87.442,101.255,37.676,52.973,46.36,-10.867,110.0,110.0,71.875,73.313,54.813,55.281,0.0,43.969,72.0,70.0,1000.0,200.0,0.201,280.5,68.5,68.0,-0.035,71.688,70.563,55.406,56.25,0.0,48.625,72.0,70.0,1000.0,200.0,0.264,562.0,75.875,75.313,0.0,71.688,72.188,54.906,55.594,0.0,37.063,72.0,70.0,1000.0,200.0,0.167,447.75,75.75,75.188,-0.004,72.0,69.625,54.188,55.281,0.0,49.469,72.0,70.0,1000.0,200.0,0.258,558.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.803,11.86,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,531.0,541.0,303.5,530.5,532.5,522.5,0.001,6.64,0.0,14.1,1.213,0.347,-0.003,0.0,-0.0,-0.001
8242007,1722,1.0,1.0,1.0,1.0,100.0,45.251,40.0,40.0,40.0,1.0,1.0,1199.06,344.262,-0.005,11.608,0.0,80.0,55.0,1.4,1858.25,1892.888,1980.234,331.696,53.704,72.728,71.958,72.447,50.426,1.433,2.355,0.341,72.068,57.668,89.418,47.351,73.772,73.678,98.522,87.549,101.181,37.894,53.603,46.433,-10.852,110.0,110.0,71.875,73.188,54.688,55.281,0.0,43.188,72.0,70.0,1000.0,200.0,0.208,283.5,68.375,68.063,-0.035,71.563,70.875,55.313,56.188,0.0,47.844,72.0,70.0,1000.0,200.0,0.261,555.0,75.625,75.313,0.0,71.813,72.188,54.906,55.375,0.0,37.375,72.0,70.0,1000.0,200.0,0.167,448.25,75.75,75.188,-0.004,72.0,69.813,54.188,55.094,0.0,49.594,72.0,70.0,1000.0,200.0,0.257,556.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.788,11.839,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,531.0,541.5,303.5,530.5,532.5,522.5,0.001,6.31,0.0,13.758,1.199,0.344,-0.002,0.0,-0.0,-0.001
8242007,1723,1.0,1.0,1.0,1.0,100.0,44.104,40.0,40.0,40.0,1.0,1.0,1190.863,343.091,-0.005,11.047,0.0,80.0,55.0,1.4,1841.5,1879.916,1974.67,328.829,53.81,72.728,71.958,72.447,50.752,1.425,2.305,0.337,71.89,57.641,89.974,47.294,73.772,73.785,98.374,87.336,101.034,37.24,54.442,46.506,-10.852,110.0,110.0,71.875,73.063,54.688,55.281,0.0,43.688,72.0,70.0,1000.0,200.0,0.202,280.5,68.375,68.0,-0.035,71.563,70.438,55.313,56.188,0.0,48.469,72.0,70.0,1000.0,200.0,0.25,545.5,75.875,75.375,0.0,71.688,72.188,54.906,55.594,0.0,36.844,72.0,70.0,1000.0,200.0,0.168,449.5,75.75,75.063,-0.004,72.0,69.625,54.281,55.281,0.0,49.719,72.0,70.0,1000.0,200.0,0.256,554.5,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.805,11.86,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,531.0,541.0,303.5,530.0,532.5,522.5,0.001,5.951,0.0,14.21,1.191,0.343,-0.002,0.0,-0.0,-0.001
8242007,1724,1.0,1.0,1.0,1.0,100.0,42.994,40.0,40.0,40.0,1.0,1.0,1195.547,344.262,-0.005,11.268,0.0,80.0,55.0,1.4,1833.0,1881.356,1974.67,334.563,54.023,72.728,71.958,72.447,50.861,1.429,2.348,0.337,71.882,57.553,89.418,47.379,73.772,73.785,98.227,87.336,100.96,35.277,54.862,45.34,-10.867,110.0,110.0,71.938,72.563,54.813,55.281,0.0,43.969,72.0,70.0,1000.0,200.0,0.201,279.75,68.375,68.0,-0.035,71.563,70.563,55.406,56.188,0.0,47.594,72.0,70.0,1000.0,200.0,0.258,553.0,75.875,75.375,0.0,71.813,72.188,55.0,55.688,0.0,38.219,72.0,70.0,1000.0,200.0,0.159,435.25,75.875,75.188,-0.004,72.0,69.813,54.375,55.281,0.0,48.219,72.0,70.0,1000.0,200.0,0.261,561.0,74.438,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.804,11.855,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,531.5,541.0,303.5,530.0,532.5,522.0,0.001,5.79,0.0,15.751,1.196,0.344,-0.002,0.0,-0.0,-0.001
8242007,1725,1.0,1.0,1.0,1.0,100.0,41.773,40.0,40.0,40.0,1.0,1.0,1188.521,340.749,-0.005,11.697,0.0,80.0,55.0,1.4,1833.0,1887.121,1974.67,335.997,53.81,72.728,71.849,72.447,50.535,1.429,2.344,0.345,71.787,57.517,88.556,47.463,73.772,73.678,98.227,87.336,100.96,37.167,53.917,45.413,-10.867,110.0,110.0,71.875,73.188,54.625,55.281,0.0,42.438,72.0,70.0,1000.0,200.0,0.215,291.25,68.25,68.0,-0.035,71.688,71.063,55.313,56.188,0.0,47.875,72.0,70.0,1000.0,200.0,0.25,547.0,75.875,75.375,0.0,71.813,71.938,54.906,55.375,0.0,38.344,72.0,70.0,1000.0,200.0,0.158,434.0,75.875,75.188,-0.004,71.875,69.688,54.188,55.094,0.0,48.375,72.0,70.0,1000.0,200.0,0.257,557.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.805,11.852,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,531.5,541.0,303.5,530.0,532.5,522.0,0.001,5.758,0.0,13.39,1.189,0.341,-0.001,0.0,-0.0,-0.001
8242007,1726,1.0,1.0,1.0,1.0,100.0,40.393,40.0,40.0,40.0,1.0,1.0,1173.299,338.408,-0.005,11.253,0.0,80.0,55.0,1.4,1833.5,1859.757,1963.546,320.23,53.81,72.728,71.849,72.447,50.644,1.429,2.319,0.337,71.692,57.467,89.89,47.351,73.772,73.571,98.227,87.23,100.812,37.603,54.547,45.485,-10.867,110.0,110.0,71.875,73.438,54.688,55.281,0.0,43.281,72.0,70.0,1000.0,200.0,0.203,280.25,68.375,68.0,-0.035,71.563,70.375,55.313,56.094,0.0,46.719,72.0,70.0,1000.0,200.0,0.25,542.0,75.875,75.313,0.0,71.813,72.063,54.906,55.375,0.0,37.188,72.0,70.0,1000.0,200.0,0.156,432.75,75.875,75.063,-0.004,71.563,69.813,54.281,55.281,0.0,48.094,72.0,70.0,1000.0,200.0,0.248,544.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.81,11.86,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,531.5,541.0,303.5,530.0,532.5,522.5,0.001,5.235,0.0,12.312,1.173,0.338,-0.002,0.0,-0.0,-0.001
8242007,1727,1.0,1.0,1.0,1.0,100.0,39.744,40.0,40.0,40.0,1.0,1.0,1148.708,337.237,-0.005,10.664,0.0,80.0,55.0,1.4,1787.25,1829.571,1954.277,314.498,54.023,72.728,71.958,72.447,51.079,1.444,2.308,0.337,71.536,57.339,90.53,47.379,73.701,73.571,98.006,87.23,100.738,36.731,55.596,45.34,-10.852,110.0,110.0,71.875,73.063,54.813,55.344,0.0,43.531,72.0,70.0,1000.0,200.0,0.202,280.5,68.25,68.0,-0.035,71.438,70.563,55.313,56.188,0.0,47.531,72.0,70.0,1000.0,200.0,0.237,532.5,75.875,75.375,0.0,71.688,72.063,55.0,55.375,0.0,35.906,72.0,70.0,1000.0,200.0,0.16,437.25,75.75,75.188,-0.004,71.688,70.125,54.375,55.281,0.0,48.156,72.0,70.0,1000.0,200.0,0.236,532.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.798,11.846,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,531.5,541.5,303.75,530.0,532.5,522.5,0.001,4.866,0.0,12.747,1.149,0.337,-0.001,0.0,-0.0,-0.001
8242007,1728,1.0,1.0,1.0,1.0,100.0,39.288,40.0,40.0,40.0,1.0,1.0,1156.905,332.553,-0.005,11.298,0.0,80.0,55.0,1.4,1787.25,1832.443,1956.13,314.498,54.237,72.728,71.958,72.447,51.188,1.436,2.273,0.326,71.493,57.213,89.862,47.548,73.701,73.678,97.932,87.123,100.591,35.204,55.911,44.537,-10.852,110.0,110.0,71.938,73.313,55.031,55.344,0.0,43.781,72.0,70.0,1000.0,200.0,0.2,279.75,68.375,68.063,-0.035,71.688,70.438,55.406,56.188,0.0,46.25,72.0,70.0,1000.0,200.0,0.241,536.0,75.875,75.375,0.0,71.688,72.188,55.094,55.594,0.0,37.375,72.0,70.0,1000.0,200.0,0.147,421.5,75.75,75.188,-0.004,71.688,70.125,54.469,55.375,0.0,46.688,72.0,70.0,1000.0,200.0,0.25,543.0,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.81,11.86,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,531.5,541.5,303.75,530.0,532.5,522.5,0.001,5.092,0.0,14.647,1.157,0.333,-0.002,0.0,-0.0,-0.001
8242007,1729,1.0,1.0,1.0,1.0,100.0,38.082,40.0,40.0,40.0,1.0,1.0,1138.17,333.724,-0.005,11.638,0.0,80.0,55.0,1.4,1778.5,1813.783,1937.598,305.901,54.13,72.728,71.958,72.447,50.861,1.452,2.301,0.348,71.312,57.131,89.362,47.52,73.701,73.785,97.858,87.017,100.517,37.094,54.966,44.61,-10.852,110.0,110.0,71.938,73.063,54.688,55.344,0.0,43.969,72.0,70.0,1000.0,200.0,0.2,279.5,68.375,68.063,-0.035,71.688,70.563,55.406,56.188,0.0,46.875,72.0,70.0,1000.0,200.0,0.237,533.0,75.875,75.375,0.0,71.688,71.938,55.0,55.594,0.0,37.406,72.0,70.0,1000.0,200.0,0.146,418.5,75.75,75.188,-0.004,71.563,69.813,54.375,55.375,0.0,47.594,72.0,70.0,1000.0,200.0,0.231,525.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.813,11.86,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,531.0,541.0,303.75,530.0,532.0,522.5,0.001,4.894,0.0,12.144,1.138,0.334,-0.002,0.0,-0.0,-0.001
8242007,1730,1.0,1.0,1.0,1.0,100.0,37.315,40.0,40.0,40.0,1.0,1.0,1121.776,330.211,-0.005,11.416,0.0,80.0,55.0,1.4,1757.25,1805.179,1939.451,313.065,54.237,72.836,71.958,72.447,51.188,1.41,2.298,0.334,71.323,57.044,90.558,47.379,73.701,73.785,97.932,87.123,100.443,36.949,55.806,44.683,-10.852,110.0,110.0,71.875,73.375,55.031,55.344,0.0,42.938,72.0,70.0,1000.0,200.0,0.209,285.0,68.375,68.0,-0.035,71.688,70.563,55.5,56.25,0.0,46.969,72.0,70.0,1000.0,200.0,0.234,528.5,75.875,75.313,0.0,71.688,71.938,55.0,55.594,0.0,37.188,72.0,70.0,1000.0,200.0,0.144,418.75,75.75,75.063,-0.004,71.688,69.688,54.469,55.375,0.0,46.906,72.0,70.0,1000.0,200.0,0.239,532.5,74.75,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.805,11.851,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,531.0,541.0,303.75,530.0,532.0,523.0,0.001,4.682,0.0,12.258,1.122,0.33,-0.002,0.0,-0.0,-0.0
8242007,1731,1.0,1.0,1.0,1.0,100.0,37.256,40.0,40.0,40.0,1.0,1.0,1133.486,332.553,-0.005,11.106,0.0,80.0,55.0,1.4,1766.5,1803.745,1935.745,308.766,54.557,72.836,71.958,72.557,51.732,1.452,2.28,0.337,71.15,56.977,90.724,47.604,73.701,73.785,97.858,87.017,100.369,34.623,56.855,43.735,-10.852,110.0,110.0,71.875,73.188,55.219,55.5,0.0,43.719,72.0,70.0,1000.0,200.0,0.2,279.75,68.375,68.0,-0.035,71.563,70.688,55.719,56.25,0.0,45.219,72.0,70.0,1000.0,200.0,0.235,531.5,75.875,75.313,0.0,71.813,72.063,55.375,55.688,0.0,37.188,72.0,70.0,1000.0,200.0,0.143,412.75,75.75,75.188,-0.004,71.875,70.0,54.781,55.531,0.0,47.219,72.0,70.0,1000.0,200.0,0.233,527.0,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.812,11.861,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,531.0,541.0,303.5,530.0,532.0,522.5,0.001,4.552,0.0,14.06,1.133,0.333,-0.002,0.0,-0.0,-0.001
8242007,1732,1.0,1.0,1.0,1.0,100.0,36.578,40.0,40.0,40.0,1.0,1.0,1147.537,332.553,-0.005,11.786,0.0,80.0,55.0,1.4,1766.5,1829.571,1946.863,318.797,54.45,72.836,71.958,72.447,51.406,1.421,2.312,0.326,71.169,56.904,89.473,47.801,73.701,73.678,97.711,86.804,100.295,35.713,56.33,43.735,-10.852,110.0,110.0,71.875,72.938,55.219,55.5,0.0,44.031,72.0,70.0,1000.0,200.0,0.198,278.5,68.375,68.0,-0.035,71.688,70.688,55.5,56.25,0.0,45.281,72.0,70.0,1000.0,200.0,0.235,531.5,75.875,75.313,0.0,71.688,72.188,55.375,55.781,0.0,36.281,72.0,70.0,1000.0,200.0,0.15,427.0,75.75,75.188,-0.004,72.0,69.813,54.781,55.531,0.0,47.031,72.0,70.0,1000.0,200.0,0.243,539.5,74.625,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.81,11.855,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,531.0,541.5,303.75,530.0,532.0,522.5,0.001,4.586,0.0,13.131,1.148,0.333,-0.002,0.0,-0.0,-0.001
8242007,1733,1.0,1.0,1.0,1.0,100.0,35.947,40.0,40.0,40.0,1.0,1.0,1124.118,330.211,-0.005,11.845,0.0,80.0,55.0,1.4,1776.75,1813.783,1933.893,298.738,54.45,72.836,72.066,72.557,51.297,1.436,2.298,0.341,71.041,56.923,89.835,47.773,73.61,73.785,97.711,86.804,100.221,36.876,56.015,44.027,-10.867,110.0,110.0,71.875,73.063,55.094,55.5,0.0,44.063,72.0,70.0,1000.0,200.0,0.199,278.5,68.5,68.0,-0.035,71.688,70.688,55.719,56.375,0.0,46.625,72.0,70.0,1000.0,200.0,0.223,518.0,75.875,75.313,0.0,71.813,72.188,55.25,55.781,0.0,36.531,72.0,70.0,1000.0,200.0,0.147,422.25,75.75,75.188,-0.004,72.063,70.0,54.656,55.531,0.0,47.594,72.0,70.0,1000.0,200.0,0.243,539.0,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.81,11.856,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,531.0,541.5,303.5,529.5,532.0,522.5,0.001,4.426,0.0,11.76,1.124,0.33,-0.003,0.0,-0.0,-0.001
8242007,1734,1.0,1.0,1.0,1.0,100.0,35.627,40.0,40.0,40.0,1.0,1.0,1107.725,329.04,-0.005,10.944,0.0,80.0,55.0,1.4,1767.75,1808.047,1932.04,300.17,54.557,72.836,72.066,72.557,51.841,1.433,2.294,0.33,70.987,56.817,90.863,47.858,73.61,73.785,97.563,86.804,100.148,36.149,56.855,44.027,-10.852,110.0,110.0,71.875,72.938,55.281,55.656,0.0,43.156,72.0,70.0,1000.0,200.0,0.206,282.75,68.375,68.0,-0.035,71.688,70.688,55.719,56.375,0.0,46.75,72.0,70.0,1000.0,200.0,0.221,512.5,75.875,75.375,0.0,71.813,71.938,55.5,55.781,0.0,36.5,72.0,70.0,1000.0,200.0,0.145,421.0,75.875,75.188,-0.004,71.875,70.188,54.906,55.625,0.0,47.25,72.0,70.0,1000.0,200.0,0.242,538.0,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.798,11.844,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,531.5,541.5,303.75,529.5,532.0,522.5,0.001,4.164,0.0,11.973,1.108,0.329,-0.002,0.0,-0.0,-0.001
8242007,1735,1.0,1.0,1.0,1.0,100.0,36.095,40.0,40.0,40.0,1.0,1.0,1142.854,327.869,-0.005,11.431,0.0,80.0,55.0,1.4,1763.75,1787.984,1922.778,301.603,54.876,72.836,72.066,72.557,52.059,1.433,2.28,0.337,70.944,56.836,90.168,47.97,73.61,73.678,97.563,86.804,100.0,33.969,57.484,42.86,-10.852,110.0,110.0,71.75,73.063,55.406,55.906,0.0,43.875,72.0,70.0,1000.0,200.0,0.199,278.0,68.375,68.063,-0.035,71.688,70.875,55.906,56.469,0.0,45.594,72.0,70.0,1000.0,200.0,0.215,510.5,75.875,75.313,0.0,71.938,71.938,55.563,55.938,0.0,36.625,72.0,70.0,1000.0,200.0,0.144,419.0,75.75,75.188,-0.004,71.875,70.125,55.063,55.813,0.0,47.781,72.0,70.0,1000.0,200.0,0.242,537.5,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.815,11.86,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,531.5,541.5,303.5,529.0,531.5,522.5,0.001,4.322,0.0,14.123,1.143,0.328,-0.002,0.0,-0.0,-0.001
8242007,1736,1.0,1.0,1.0,1.0,100.0,35.404,40.0,40.0,40.0,1.0,1.0,1115.922,326.698,-0.005,11.771,0.0,80.0,55.0,1.4,1746.5,1802.312,1930.188,304.468,54.663,72.836,72.066,72.557,51.515,1.429,2.266,0.334,70.907,56.755,89.084,48.027,73.61,73.571,97.489,86.697,99.926,36.222,56.33,43.59,-10.852,110.0,110.0,71.875,73.375,55.406,55.781,0.0,43.969,72.0,70.0,1000.0,200.0,0.198,278.0,68.5,68.0,-0.035,71.75,71.188,55.813,56.469,0.0,45.406,72.0,70.0,1000.0,200.0,0.224,517.5,75.875,75.375,0.0,71.813,72.063,55.5,55.938,0.0,36.375,72.0,70.0,1000.0,200.0,0.14,410.0,75.75,75.063,-0.004,72.0,70.0,54.906,55.813,0.0,47.719,72.0,70.0,1000.0,200.0,0.242,539.0,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.821,11.86,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,531.5,541.5,303.5,529.5,531.5,523.0,0.001,4.313,0.0,12.044,1.116,0.327,-0.003,0.0,-0.0,-0.001
8242007,1737,1.0,1.0,1.0,1.0,100.0,34.977,40.0,40.0,40.0,1.0,1.0,1117.093,329.04,-0.005,11.401,0.0,80.0,55.0,1.4,1760.5,1810.915,1937.598,311.632,54.663,72.836,72.066,72.557,51.732,1.402,2.28,0.323,70.916,56.721,90.558,48.027,73.61,73.571,97.342,86.591,99.852,36.513,56.33,43.59,-10.867,110.0,110.0,71.875,73.063,55.281,55.906,0.0,43.063,72.0,70.0,1000.0,200.0,0.205,282.5,68.375,68.063,-0.035,71.688,70.688,55.813,56.469,0.0,45.406,72.0,70.0,1000.0,200.0,0.222,515.5,75.875,75.375,0.0,71.938,72.063,55.5,55.938,0.0,35.906,72.0,70.0,1000.0,200.0,0.151,425.25,75.75,75.188,-0.004,71.875,70.125,54.906,55.813,0.0,48.188,72.0,70.0,1000.0,200.0,0.24,536.0,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.826,11.872,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,531.0,541.5,303.5,529.5,531.5,522.5,0.001,4.071,0.0,11.203,1.117,0.329,-0.002,0.0,-0.0,-0.001
8242007,1738,1.0,1.0,1.0,1.0,100.0,35.213,40.0,40.0,40.0,1.0,1.0,1103.041,326.698,-0.005,10.944,0.0,80.0,55.0,1.4,1760.5,1789.417,1920.926,295.872,54.876,72.836,72.066,72.666,52.277,1.433,2.276,0.326,70.804,56.722,91.058,48.111,73.597,73.571,97.268,86.485,99.705,34.986,57.484,43.298,-10.852,110.0,110.0,71.875,73.375,55.594,55.906,0.0,43.969,72.0,70.0,1000.0,200.0,0.198,278.0,68.375,68.0,-0.035,71.688,71.313,55.906,56.688,0.0,45.094,72.0,70.0,1000.0,200.0,0.219,507.0,75.875,75.375,0.0,71.938,72.188,55.688,56.0,0.0,36.563,72.0,70.0,1000.0,200.0,0.142,414.5,75.75,75.188,-0.004,71.875,70.125,55.063,55.906,0.0,48.219,72.0,70.0,1000.0,200.0,0.241,536.5,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.828,11.879,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,531.5,541.5,303.5,529.0,531.5,522.5,0.001,4.043,0.0,12.637,1.103,0.327,-0.002,0.0,-0.0,-0.001
8242007,1739,1.0,1.0,1.0,1.0,100.0,35.719,40.0,40.0,40.0,1.0,1.0,1121.776,330.211,-0.005,11.667,0.0,80.0,55.0,1.4,1737.0,1822.393,1937.598,313.065,55.09,72.943,72.175,72.557,52.277,1.41,2.294,0.326,70.854,56.679,90.001,48.111,73.597,73.571,97.268,86.485,99.705,34.332,57.589,42.569,-10.852,110.0,110.0,71.75,73.375,55.594,56.0,0.0,42.781,72.0,70.0,1000.0,200.0,0.209,286.75,68.375,68.0,-0.035,71.75,71.063,56.0,56.688,0.0,44.313,72.0,70.0,1000.0,200.0,0.222,515.5,75.875,75.313,0.0,71.938,72.188,55.875,56.219,0.0,36.094,72.0,70.0,1000.0,200.0,0.148,421.0,75.875,75.063,-0.004,71.688,70.0,55.281,56.031,0.0,47.5,72.0,70.0,1000.0,200.0,0.24,536.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.826,11.879,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,531.5,541.5,303.5,529.5,531.5,523.0,0.001,4.132,0.0,13.353,1.122,0.33,-0.002,0.0,-0.0,-0.001
8242007,1740,1.0,1.0,1.0,1.0,100.0,35.234,40.0,40.0,40.0,1.0,1.0,1112.409,326.698,-0.005,11.786,0.0,80.0,55.0,1.4,1753.25,1798.012,1932.04,301.603,54.876,72.836,72.283,72.666,51.732,1.433,2.259,0.33,70.76,56.647,89.39,48.167,73.597,73.464,97.047,86.485,99.631,36.367,56.435,43.59,-10.852,110.0,110.0,71.875,73.313,55.594,55.906,0.0,43.25,72.0,70.0,1000.0,200.0,0.201,279.75,68.375,68.0,-0.035,71.75,71.188,55.906,56.781,0.0,45.75,72.0,70.0,1000.0,200.0,0.21,500.0,75.875,75.375,0.0,71.938,72.188,55.688,56.219,0.0,35.375,72.0,70.0,1000.0,200.0,0.15,424.0,75.75,75.188,-0.004,72.0,70.0,55.063,55.906,0.0,46.875,72.0,70.0,1000.0,200.0,0.241,538.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.817,11.872,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,531.5,541.5,303.5,529.0,531.5,522.5,0.001,4.242,0.0,11.821,1.112,0.327,-0.002,0.0,-0.0,-0.001
8242007,1741,1.0,1.0,1.0,1.0,100.0,35.04,40.0,40.0,40.0,1.0,1.0,1098.357,322.014,-0.005,11.135,0.0,80.0,55.0,1.4,1746.25,1786.553,1915.37,301.603,54.876,72.836,72.175,72.557,51.95,1.413,2.273,0.326,70.675,56.524,90.307,48.167,73.597,73.356,97.047,86.378,99.557,36.077,56.75,43.517,-10.852,110.0,110.0,71.875,73.313,55.688,56.0,0.0,43.938,72.0,70.0,1000.0,200.0,0.197,277.5,68.5,68.0,-0.035,71.75,70.875,56.0,56.781,0.0,45.594,72.0,70.0,1000.0,200.0,0.209,498.75,75.875,75.313,0.0,71.938,72.438,55.688,56.219,0.0,36.5,72.0,70.0,1000.0,200.0,0.139,409.5,75.75,75.188,-0.004,72.0,70.125,55.063,55.906,0.0,46.625,72.0,70.0,1000.0,200.0,0.241,537.5,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.823,11.879,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,531.5,541.0,303.5,528.5,531.5,522.5,0.001,4.007,0.0,11.505,1.098,0.322,-0.003,0.0,-0.0,-0.001
8242007,1742,1.0,1.0,1.0,1.0,100.0,35.498,40.0,40.0,40.0,1.0,1.0,1108.896,325.527,-0.005,11.135,0.0,80.0,55.0,1.4,1728.75,1793.714,1924.631,304.468,55.09,72.836,72.175,72.557,52.386,1.417,2.252,0.348,70.704,56.575,90.53,48.28,73.597,73.356,97.047,86.272,99.483,33.751,57.694,42.569,-10.852,110.0,110.0,71.938,73.313,55.813,56.063,0.0,43.906,72.0,70.0,1000.0,200.0,0.196,277.25,68.375,68.0,-0.035,71.75,71.313,56.094,56.781,0.0,45.563,72.0,70.0,1000.0,200.0,0.208,497.25,75.875,75.375,0.0,71.813,72.063,55.875,56.344,0.0,36.5,72.0,70.0,1000.0,200.0,0.143,413.5,75.75,75.188,-0.004,71.875,70.313,55.344,56.031,0.0,46.719,72.0,70.0,1000.0,200.0,0.243,540.5,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.823,11.879,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,531.5,541.0,303.5,529.5,531.5,522.5,0.001,4.101,0.0,13.645,1.109,0.326,-0.002,0.0,-0.0,-0.001
8242007,1743,1.0,1.0,1.0,1.0,100.0,35.343,40.0,40.0,40.0,1.0,1.0,1099.528,324.356,-0.005,11.845,0.0,80.0,55.0,1.4,1727.5,1780.826,1913.519,305.901,54.983,72.836,72.175,72.557,51.95,1.429,2.188,0.33,70.609,56.526,89.028,48.308,73.493,73.356,96.973,86.272,99.335,35.64,57.169,43.006,-10.852,110.0,110.0,71.938,73.313,55.688,56.0,0.0,43.875,72.0,70.0,1000.0,200.0,0.197,277.75,68.375,68.0,-0.035,71.938,71.188,56.0,56.844,0.0,45.344,72.0,70.0,1000.0,200.0,0.208,496.75,75.875,75.313,0.0,71.938,72.188,55.875,56.375,0.0,35.688,72.0,70.0,1000.0,200.0,0.143,414.0,75.75,75.188,-0.004,72.063,70.125,55.281,56.031,0.0,48.469,72.0,70.0,1000.0,200.0,0.235,533.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.823,11.879,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,532.0,541.0,303.5,528.5,531.5,523.0,0.001,4.053,0.0,12.118,1.1,0.324,-0.002,0.0,-0.0,-0.001
8242007,1744,1.0,1.0,1.0,1.0,100.0,34.936,40.0,40.0,40.0,1.0,1.0,1112.409,325.527,-0.005,11.964,0.0,80.0,55.0,1.4,1727.5,1800.878,1924.631,304.468,54.876,72.943,72.175,72.557,51.732,1.413,2.244,0.337,70.636,56.505,89.696,48.111,73.493,73.356,96.899,86.272,99.335,36.803,56.33,43.662,-10.852,110.0,110.0,71.938,73.438,55.688,56.0,0.0,42.938,72.0,70.0,1000.0,200.0,0.205,284.75,68.375,68.0,-0.035,71.938,71.188,56.0,56.844,0.0,44.719,72.0,70.0,1000.0,200.0,0.219,511.75,75.875,75.313,0.0,71.938,72.188,55.688,56.344,0.0,36.406,72.0,70.0,1000.0,200.0,0.142,412.0,75.75,75.188,-0.004,72.0,70.125,55.063,56.031,0.0,48.563,72.0,70.0,1000.0,200.0,0.237,532.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.833,11.882,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,525.5,531.5,541.0,303.5,529.0,531.0,522.5,0.001,4.202,0.0,11.394,1.112,0.326,-0.002,0.0,-0.0,-0.001
8242007,1745,1.0,1.0,1.0,1.0,100.0,35.024,40.0,40.0,40.0,1.0,1.0,1114.751,326.698,-0.005,11.047,0.0,80.0,55.0,1.4,1750.0,1802.312,1909.816,301.603,54.983,72.943,72.283,72.557,52.168,1.417,2.22,0.33,70.637,56.511,90.641,48.139,73.493,73.464,96.826,86.165,99.188,35.059,57.589,43.152,-10.852,110.0,110.0,71.938,73.375,55.688,56.063,0.0,43.5,72.0,70.0,1000.0,200.0,0.199,278.25,68.25,68.0,-0.035,71.75,71.0,56.094,56.781,0.0,44.75,72.0,70.0,1000.0,200.0,0.221,514.5,75.875,75.313,0.0,71.938,72.188,56.0,56.344,0.0,36.531,72.0,70.0,1000.0,200.0,0.142,411.5,75.75,75.188,-0.004,71.875,70.188,55.281,56.031,0.0,48.531,72.0,70.0,1000.0,200.0,0.239,533.0,74.563,74.938,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.815,11.869,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,531.5,541.5,303.75,528.5,531.5,522.5,0.001,3.968,0.0,12.419,1.115,0.327,-0.001,0.0,-0.0,-0.001
8242007,1746,1.0,1.0,1.0,1.0,100.0,35.607,40.0,40.0,40.0,1.0,1.0,1097.186,329.04,-0.005,11.15,0.0,80.0,55.0,1.4,1745.75,1782.258,1919.074,303.035,55.196,72.943,72.283,72.557,52.277,1.425,2.237,0.323,70.568,56.503,89.974,48.167,73.493,73.356,96.752,86.059,99.114,33.097,57.799,41.985,-10.852,110.0,110.0,72.188,73.438,55.813,56.063,0.0,43.906,72.0,70.0,1000.0,200.0,0.197,278.0,68.25,68.063,-0.035,71.75,71.063,56.094,56.938,0.0,45.813,72.0,70.0,1000.0,200.0,0.209,500.75,75.875,75.313,0.0,71.938,72.188,56.0,56.344,0.0,35.688,72.0,70.0,1000.0,200.0,0.142,412.0,75.75,75.188,-0.004,72.0,70.188,55.344,56.156,0.0,48.219,72.0,70.0,1000.0,200.0,0.241,535.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.831,11.884,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.0,532.0,541.0,303.5,529.0,531.5,522.5,0.001,4.012,0.0,13.775,1.097,0.329,-0.001,0.0,-0.0,-0.001
8242007,1747,1.0,1.0,1.0,1.0,100.0,35.25,40.0,40.0,40.0,1.0,1.0,1114.751,330.211,-0.005,11.86,0.0,80.0,55.0,1.4,1743.25,1800.878,1922.778,305.901,54.983,72.943,72.283,72.557,51.95,1.425,2.269,0.334,70.607,56.484,88.917,48.196,73.493,73.356,96.678,86.059,99.04,36.513,56.96,43.444,-10.867,110.0,110.0,72.188,73.375,55.688,56.063,0.0,43.063,72.0,70.0,1000.0,200.0,0.211,288.25,68.25,68.0,-0.035,71.938,71.063,56.094,56.844,0.0,44.156,72.0,70.0,1000.0,200.0,0.219,510.5,75.875,75.313,0.0,71.938,72.313,55.875,56.375,0.0,36.25,72.0,70.0,1000.0,200.0,0.141,411.25,75.75,75.188,-0.004,72.063,70.188,55.281,56.031,0.0,48.313,72.0,70.0,1000.0,200.0,0.236,531.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.833,11.885,12.513,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.0,531.5,541.0,303.75,529.0,531.0,522.5,0.001,4.02,0.0,11.414,1.115,0.33,-0.001,0.0,-0.0,-0.001
8242007,1748,1.0,1.0,1.0,1.0,100.0,35.123,40.0,40.0,40.0,1.0,1.0,1111.238,325.527,-0.005,11.875,0.0,80.0,55.0,1.4,1743.25,1789.417,1920.926,304.468,54.983,72.943,72.283,72.666,51.95,1.436,2.22,0.337,70.597,56.475,90.168,48.139,73.493,73.464,96.604,85.952,98.966,37.458,56.645,44.173,-10.852,110.0,110.0,72.188,73.688,55.813,56.063,0.0,43.594,72.0,70.0,1000.0,200.0,0.199,278.75,68.375,68.0,-0.035,71.938,71.063,56.094,56.844,0.0,44.469,72.0,70.0,1000.0,200.0,0.218,507.5,75.625,75.313,0.0,71.938,72.313,55.875,56.375,0.0,35.438,72.0,70.0,1000.0,200.0,0.134,404.25,75.75,75.063,-0.004,72.063,70.0,55.281,56.031,0.0,47.344,72.0,70.0,1000.0,200.0,0.249,543.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.823,11.871,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,531.5,541.0,303.75,529.0,531.0,522.5,0.001,4.156,0.0,11.069,1.111,0.326,-0.002,0.0,-0.0,-0.001
8242007,1749,1.0,1.0,1.0,1.0,100.0,35.368,40.0,40.0,40.0,1.0,1.0,1118.264,326.698,-0.005,11.18,0.0,80.0,55.0,1.4,1730.5,1808.047,1926.483,305.901,55.09,72.943,72.283,72.776,52.277,1.394,2.241,0.323,70.547,56.431,90.697,48.111,73.72,73.464,96.531,85.952,98.892,35.422,57.379,43.662,-10.867,110.0,110.0,71.938,73.188,55.813,56.063,0.0,44.094,72.0,70.0,1000.0,200.0,0.196,276.5,68.375,68.0,-0.035,71.938,71.063,56.313,56.844,0.0,44.469,72.0,70.0,1000.0,200.0,0.215,508.5,75.875,75.313,0.0,71.938,72.438,56.0,56.375,0.0,35.344,72.0,70.0,1000.0,200.0,0.142,414.75,75.75,75.063,-0.004,72.063,70.0,55.344,56.031,0.0,47.219,72.0,70.0,1000.0,200.0,0.249,546.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.842,11.884,12.519,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.0,531.5,541.0,303.5,528.0,531.0,522.5,0.001,4.196,0.0,12.796,1.118,0.327,-0.002,0.0,-0.0,-0.001
8242007,1750,1.0,1.0,1.0,1.0,100.0,36.117,40.0,40.0,40.0,1.0,1.0,1098.357,327.869,-0.005,11.165,0.0,80.0,55.0,1.4,1749.75,1786.553,1911.667,304.468,55.303,72.943,72.283,72.666,52.603,1.406,2.259,0.337,70.539,56.427,90.196,48.28,73.72,73.464,96.457,85.846,98.818,32.951,58.008,41.985,-10.852,110.0,110.0,71.938,73.375,55.906,56.313,0.0,43.281,72.0,70.0,1000.0,200.0,0.2,279.0,68.375,68.0,-0.035,71.938,71.5,56.438,57.063,0.0,44.5,72.0,70.0,1000.0,200.0,0.205,496.25,75.875,75.313,0.0,71.938,72.313,56.0,56.5,0.0,36.563,72.0,70.0,1000.0,200.0,0.134,399.25,75.75,75.188,-0.004,72.188,70.0,55.531,56.25,0.0,47.188,72.0,70.0,1000.0,200.0,0.254,551.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.764,12.839,11.885,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.0,531.5,541.0,303.5,528.5,530.5,522.5,0.001,4.025,0.0,14.02,1.098,0.328,-0.002,0.0,-0.0,-0.001
8242007,1751,1.0,1.0,1.0,1.0,100.0,35.895,40.0,40.0,40.0,1.0,1.0,1112.409,326.698,-0.005,11.919,0.0,80.0,55.0,1.4,1736.75,1818.087,1932.04,305.901,55.09,72.943,72.283,72.666,51.95,1.391,2.284,0.326,70.542,56.433,88.695,48.308,73.72,73.464,96.383,85.846,98.745,36.44,56.855,43.371,-10.852,110.0,110.0,71.875,73.438,55.688,56.313,0.0,43.844,72.0,70.0,1000.0,200.0,0.195,278.75,68.375,68.0,-0.035,71.938,71.188,56.313,56.938,0.0,44.531,72.0,70.0,1000.0,200.0,0.211,505.75,75.625,75.313,0.0,72.0,72.188,56.0,56.5,0.0,35.188,72.0,70.0,1000.0,200.0,0.146,418.75,75.75,75.188,-0.004,72.063,70.125,55.344,56.156,0.0,47.563,72.0,70.0,1000.0,200.0,0.252,549.5,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.842,11.89,12.518,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,531.5,541.0,303.5,528.5,531.0,522.0,0.001,4.047,0.0,11.471,1.112,0.327,-0.002,0.0,-0.0,-0.001
8242007,1752,1.0,1.0,1.0,1.0,100.0,35.4,40.0,40.0,40.0,1.0,1.0,1090.161,325.527,-0.005,11.549,0.0,80.0,55.0,1.4,1736.75,1779.395,1913.519,285.846,54.876,72.943,72.283,72.666,51.841,1.433,2.244,0.319,70.437,56.434,89.835,48.196,73.72,73.571,96.309,85.74,98.671,37.676,56.54,44.319,-10.852,110.0,110.0,71.938,73.375,55.688,56.063,0.0,43.156,72.0,70.0,1000.0,200.0,0.203,280.5,68.375,68.0,-0.035,71.938,71.063,56.313,56.938,0.0,45.313,72.0,70.0,1000.0,200.0,0.208,498.25,75.625,75.313,0.0,71.938,72.438,55.875,56.375,0.0,36.719,72.0,70.0,1000.0,200.0,0.135,400.75,75.75,75.188,-0.004,71.875,70.0,55.281,56.031,0.0,47.625,72.0,70.0,1000.0,200.0,0.241,539.0,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.842,11.889,12.516,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,525.5,531.0,541.0,303.5,528.5,530.5,522.5,0.001,4.067,0.0,10.649,1.09,0.326,-0.002,0.0,-0.0,-0.001
8242007,1753,1.0,1.0,1.0,1.0,100.0,36.409,40.0,40.0,40.0,1.0,1.0,1078.451,319.672,-0.005,10.885,0.0,80.0,55.0,1.4,1718.0,1763.66,1893.155,288.71,55.303,73.05,72.392,72.666,52.495,1.433,2.237,0.337,70.389,56.378,91.002,48.139,73.72,73.571,96.162,85.74,98.523,35.35,57.799,43.735,-10.852,110.0,110.0,71.938,73.313,55.906,56.313,0.0,43.594,72.0,70.0,1000.0,200.0,0.198,278.75,68.25,68.0,-0.035,71.938,71.313,56.313,56.938,0.0,44.625,72.0,70.0,1000.0,200.0,0.212,502.75,75.875,75.313,0.0,72.0,72.5,56.0,56.5,0.0,36.625,72.0,70.0,1000.0,200.0,0.135,400.75,75.75,75.188,-0.004,71.5,70.125,55.531,56.25,0.0,47.875,72.0,70.0,1000.0,200.0,0.237,529.5,74.563,74.75,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.85,11.894,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,531.5,541.0,303.5,528.0,531.0,522.0,0.001,4.066,0.0,12.678,1.078,0.32,-0.001,0.0,-0.0,-0.001
8242007,1754,1.0,1.0,1.0,1.0,100.0,36.808,40.0,40.0,40.0,1.0,1.0,1090.161,322.014,-0.005,11.727,0.0,80.0,55.0,1.4,1709.0,1780.826,1900.559,305.901,55.41,72.943,72.392,72.666,52.386,1.41,2.252,0.33,70.382,56.316,89.501,48.308,73.759,73.571,96.014,85.633,98.449,33.969,57.799,42.35,-10.867,110.0,110.0,71.938,73.438,56.0,56.406,0.0,43.781,72.0,70.0,1000.0,200.0,0.198,278.0,68.5,68.0,-0.035,71.938,71.188,56.438,57.063,0.0,44.313,72.0,70.0,1000.0,200.0,0.216,504.75,75.625,75.313,0.0,72.0,72.5,56.156,56.5,0.0,36.438,72.0,70.0,1000.0,200.0,0.137,410.0,75.75,75.063,-0.004,71.875,70.188,55.531,56.25,0.0,46.406,72.0,70.0,1000.0,200.0,0.225,521.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.861,11.896,12.535,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,531.5,541.0,303.25,528.0,530.5,522.5,0.001,4.124,0.0,13.658,1.09,0.322,-0.003,0.0,-0.0,-0.001
8242007,1755,1.0,1.0,1.0,1.0,100.0,36.54,40.0,40.0,40.0,1.0,1.0,1106.554,324.356,-0.005,11.919,0.0,80.0,55.0,1.4,1715.75,1780.826,1915.37,305.901,55.09,73.05,72.392,72.666,51.841,1.398,2.269,0.326,70.356,56.303,88.945,48.252,73.759,73.571,96.162,85.74,98.449,36.876,56.645,43.808,-10.852,110.0,110.0,72.188,73.313,55.813,56.313,0.0,43.969,72.0,70.0,1000.0,200.0,0.197,277.25,68.375,68.0,-0.035,71.938,71.625,56.313,57.063,0.0,44.75,72.0,70.0,1000.0,200.0,0.208,503.5,75.625,75.313,0.0,72.0,72.438,56.0,56.5,0.0,36.031,72.0,70.0,1000.0,200.0,0.139,412.25,75.75,75.188,-0.004,72.0,70.188,55.344,56.25,0.0,46.438,72.0,70.0,1000.0,200.0,0.242,539.5,74.625,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.785,12.867,11.901,12.544,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,525.5,531.0,541.0,303.25,528.0,530.5,522.5,0.001,4.179,0.0,11.471,1.107,0.324,-0.002,0.0,-0.0,-0.001
8242007,1756,1.0,1.0,1.0,1.0,100.0,36.549,40.0,40.0,40.0,1.0,1.0,1107.725,323.185,-0.005,11.062,0.0,80.0,55.0,1.4,1727.25,1800.878,1909.816,308.766,55.09,73.05,72.392,72.666,52.168,1.402,2.259,0.323,70.347,56.286,90.502,48.167,73.759,73.571,95.94,85.527,98.302,37.167,56.96,44.173,-10.867,110.0,110.0,72.188,73.75,55.906,56.313,0.0,42.906,72.0,70.0,1000.0,200.0,0.209,283.5,68.375,68.0,-0.035,72.0,71.5,56.313,57.063,0.0,45.438,72.0,70.0,1000.0,200.0,0.203,497.25,75.875,75.313,0.0,72.0,72.313,56.0,56.5,0.0,35.844,72.0,70.0,1000.0,200.0,0.141,413.5,75.75,75.188,-0.004,72.063,70.188,55.344,56.25,0.0,46.656,72.0,70.0,1000.0,200.0,0.241,538.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.866,11.897,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,525.5,531.5,541.0,303.5,528.5,530.5,522.5,0.001,3.916,0.0,10.759,1.108,0.323,-0.002,0.0,-0.0,-0.001
8242007,1757,1.0,1.0,1.0,1.0,100.0,37.475,40.0,40.0,40.0,1.0,1.0,1096.015,323.185,-0.005,11.194,0.0,80.0,55.0,1.4,1710.25,1742.23,1898.708,295.872,55.41,73.05,72.392,72.666,52.603,1.41,2.198,0.319,70.268,56.198,90.863,48.196,73.759,73.678,96.014,85.527,98.302,34.768,57.904,43.371,-10.852,110.0,110.0,72.188,73.75,55.906,56.406,0.0,43.938,72.0,70.0,1000.0,200.0,0.197,277.0,68.375,68.0,-0.035,72.0,71.188,56.438,57.063,0.0,45.375,72.0,70.0,1000.0,200.0,0.206,495.5,75.875,75.313,0.0,71.938,72.188,56.094,56.5,0.0,36.188,72.0,70.0,1000.0,200.0,0.139,410.5,75.75,75.188,-0.004,71.688,70.313,55.531,56.406,0.0,47.531,72.0,70.0,1000.0,200.0,0.235,532.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.864,11.892,12.539,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,531.5,541.0,303.5,528.5,531.0,522.5,0.001,4.162,0.0,13.379,1.096,0.323,-0.002,0.0,-0.0,-0.001
8242007,1758,1.0,1.0,1.0,1.0,100.0,37.923,40.0,40.0,40.0,1.0,1.0,1086.648,318.501,-0.005,11.904,0.0,80.0,55.0,1.4,1710.25,1772.24,1896.857,297.305,55.41,73.05,72.392,72.666,52.386,1.425,2.202,0.334,70.278,56.248,89.473,48.28,73.759,73.785,95.94,85.42,98.228,36.077,57.694,43.371,-10.867,110.0,110.0,72.188,73.375,56.0,56.406,0.0,42.938,72.0,70.0,1000.0,200.0,0.212,288.75,68.375,67.938,-0.035,71.938,71.625,56.5,57.25,0.0,44.875,72.0,70.0,1000.0,200.0,0.209,499.0,75.875,75.188,0.0,72.0,72.438,56.156,56.594,0.0,36.969,72.0,70.0,1000.0,200.0,0.137,403.0,75.75,75.063,-0.004,72.0,70.375,55.531,56.406,0.0,47.063,72.0,70.0,1000.0,200.0,0.223,517.0,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.864,11.897,12.538,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,525.5,531.5,541.0,303.5,528.0,531.0,522.5,0.001,4.017,0.0,12.058,1.087,0.319,-0.002,0.0,-0.0,-0.001
8242007,1759,1.0,1.0,1.0,1.0,100.0,37.738,40.0,40.0,40.0,1.0,1.0,1086.648,323.185,-0.005,11.875,0.0,80.0,55.0,1.4,1709.75,1789.417,1904.261,294.44,55.196,73.05,72.392,72.776,52.168,1.402,2.241,0.326,70.322,56.306,89.974,48.224,74.109,73.678,95.793,85.42,98.08,37.312,56.75,44.246,-10.852,110.0,110.0,72.188,73.188,55.906,56.313,0.0,42.594,72.0,70.0,1000.0,200.0,0.214,289.0,68.375,68.0,-0.035,71.75,71.75,56.438,57.063,0.0,44.75,72.0,70.0,1000.0,200.0,0.202,490.75,75.625,75.313,0.0,71.938,72.438,56.094,56.594,0.0,36.406,72.0,70.0,1000.0,200.0,0.137,409.5,75.75,75.188,-0.004,72.063,70.188,55.438,56.25,0.0,47.563,72.0,70.0,1000.0,200.0,0.24,533.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.853,11.896,12.53,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,531.5,541.0,303.5,528.5,531.0,522.5,0.001,4.236,0.0,11.431,1.087,0.323,-0.002,0.0,-0.0,-0.001
8242007,1800,0.0,1.0,1.0,1.0,100.0,38.438,40.0,40.0,40.0,1.0,1.0,1105.383,300.937,-0.005,10.899,0.0,80.0,55.0,1.4,1721.25,1808.047,1913.519,305.901,55.303,73.05,72.392,72.776,52.603,1.387,2.117,0.308,70.311,56.249,90.697,48.252,74.109,73.678,95.719,85.207,98.08,35.786,57.484,43.808,-10.867,110.0,110.0,71.938,73.375,56.0,56.406,0.0,43.875,72.0,70.0,1000.0,200.0,0.206,278.75,68.375,68.0,-0.035,71.938,71.688,56.5,57.25,0.0,45.844,72.0,70.0,1000.0,200.0,0.209,488.25,75.875,75.313,0.0,72.0,72.438,56.156,56.594,0.0,36.969,72.0,70.0,1000.0,200.0,0.138,402.25,75.75,75.063,-0.004,72.188,70.313,55.594,56.406,0.0,47.75,72.0,70.0,1000.0,200.0,0.246,532.5,74.563,74.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.851,11.896,12.526,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,525.5,531.0,541.0,303.5,528.5,530.5,522.5,0.001,4.029,0.0,12.143,1.105,0.301,-0.002,0.0,-0.0,-0.001
8242007,1801,0.0,1.0,1.0,1.0,100.0,37.526,40.0,40.0,40.0,0.0,0.0,104.215,56.206,-0.005,3.877,0.0,80.0,55.0,1.4,1412.375,169.201,83.594,9.665,54.876,73.05,72.5,72.776,51.297,0.084,0.109,0.029,79.973,59.116,87.305,48.365,74.109,73.571,95.572,85.314,97.858,33.969,57.484,42.569,-10.852,110.0,110.0,71.938,74.063,55.813,56.469,0.0,15.844,72.0,70.0,1000.0,200.0,0.041,112.75,68.375,68.0,-0.035,72.0,72.188,56.5,57.375,0.0,12.375,72.0,70.0,1000.0,200.0,0.043,198.375,75.875,75.375,0.0,72.0,73.0,56.156,56.844,0.0,12.336,72.0,70.0,1000.0,200.0,0.022,140.375,75.75,75.188,-0.004,72.188,71.813,55.438,56.531,0.0,12.422,72.0,70.0,1000.0,200.0,0.049,219.125,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,1.418,0.0,4.633,0.104,0.056,-0.002,0.0,-0.0,-0.001
8242007,1802,0.0,1.0,1.0,1.0,100.0,0.0,40.0,40.0,40.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,174.844,32.219,40.094,-0.356,54.77,73.05,72.5,72.557,51.079,0.0,0.031,0.029,50.622,68.745,87.972,48.843,74.109,73.571,95.572,85.207,97.858,33.969,56.96,42.277,-10.852,110.0,110.0,72.25,75.063,56.0,57.219,0.0,23.625,72.0,70.0,1000.0,200.0,0.002,29.609,68.375,68.0,-0.035,72.125,72.375,56.688,58.75,0.0,26.563,72.0,70.0,1000.0,200.0,0.001,37.563,75.875,75.375,0.0,72.5,73.188,56.469,58.313,0.0,27.859,72.0,70.0,1000.0,200.0,-0.003,0.0,75.875,75.188,-0.004,72.25,72.125,55.594,57.875,0.0,31.906,72.0,70.0,1000.0,200.0,0.0,12.617,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.149,0.0,0.149,0.001,-0.004,0.0,0.0,0.035,0.034,-0.002,0.0,-0.0,-0.001
8242007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,174.844,32.219,9.252,1.076,54.983,72.943,72.5,71.678,51.406,0.0,0.031,0.029,20.091,20.0,87.555,48.815,74.109,73.571,95.498,85.207,97.785,33.969,57.169,42.277,-10.852,110.0,110.0,72.438,75.188,56.344,58.469,0.0,23.781,72.0,70.0,1000.0,200.0,0.0,18.25,68.375,68.0,-0.035,72.563,72.375,57.094,60.938,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,72.875,73.188,57.094,60.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.75,75.188,-0.004,72.688,72.125,56.0,60.531,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
