DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,18.109,32.219,9.252,-0.356,55.196,72.943,72.5,70.47,51.841,0.0,0.027,0.029,20.0,20.0,87.444,49.097,74.148,73.571,95.498,85.101,97.711,34.041,57.274,42.277,-10.852,110.0,110.0,72.563,74.875,56.813,59.625,0.0,22.484,72.0,70.0,1000.0,200.0,0.0,18.188,68.375,68.0,-0.035,72.813,72.5,57.625,62.719,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,73.188,73.5,57.656,62.875,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.75,75.188,-0.004,73.063,72.375,56.594,62.688,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.149,-0.148,0.149,-0.001,-0.004,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8242007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.005,-0.011,0.0,80.0,55.0,1.4,18.234,32.219,13.866,-0.356,55.41,72.836,72.609,68.933,52.277,0.0,0.031,0.029,20.0,20.0,87.11,50.28,74.148,73.571,95.424,85.101,97.637,34.041,57.379,42.35,-10.852,110.0,110.0,72.875,74.563,57.219,60.813,0.0,21.141,72.0,70.0,1000.0,200.0,0.0,18.438,68.375,68.0,-0.035,73.125,72.688,58.063,64.063,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,73.313,73.5,58.25,64.375,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.75,75.188,-0.004,73.313,72.438,57.094,64.375,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.004,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8242007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.121,-0.011,0.0,80.0,55.0,1.4,18.563,32.219,12.328,-0.356,55.623,72.728,72.609,67.835,52.712,0.0,0.031,0.029,20.0,20.0,86.693,51.378,74.148,73.571,97.637,84.995,97.785,34.114,57.379,42.496,-10.867,110.0,110.0,72.875,74.375,57.531,61.688,0.0,19.719,72.0,70.0,1000.0,200.0,0.0,19.031,68.375,68.063,-0.035,73.313,72.688,58.438,65.375,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,73.563,73.688,58.844,65.625,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.75,75.188,-0.004,73.625,72.438,57.719,65.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.004,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8242007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,18.922,32.219,10.79,-0.356,55.836,72.514,72.609,66.737,53.039,0.0,0.031,0.029,20.0,20.0,86.387,51.998,74.148,73.571,99.554,84.995,97.342,34.114,57.484,42.496,-10.852,110.0,110.0,72.875,74.063,58.0,62.375,0.0,18.375,72.0,70.0,1000.0,200.0,0.0,18.984,68.5,68.0,-0.035,73.438,72.875,58.969,66.375,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,73.625,73.813,59.438,66.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.75,75.188,-0.004,73.625,72.563,58.188,67.0,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.004,0.0,0.0,0.034,0.035,-0.003,0.0,-0.0,-0.001
8242007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.089,-0.011,0.0,80.0,55.0,1.4,19.172,32.219,10.79,-0.356,56.049,72.406,72.609,65.859,53.366,0.0,0.031,0.029,20.0,20.0,86.109,51.885,74.148,73.571,100.218,84.888,96.603,34.187,57.589,42.496,-10.852,110.0,110.0,72.875,73.875,58.219,62.969,0.0,16.984,72.0,70.0,1000.0,200.0,0.0,19.125,68.375,68.0,-0.035,73.438,73.0,59.531,67.188,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,73.75,74.0,60.031,67.563,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,73.688,72.563,58.563,67.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.021,-0.004,0.0,0.0,0.034,0.035,-0.002,0.0,-0.0,-0.001
8242007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.132,-0.011,0.0,80.0,55.0,1.4,19.172,32.219,10.79,-0.356,56.263,72.299,72.718,65.09,53.692,0.0,0.031,0.029,20.0,20.0,85.914,51.519,74.148,73.571,101.177,84.888,95.422,34.26,57.589,42.642,-10.867,110.0,110.0,73.0,73.688,58.375,63.594,0.0,15.555,72.0,70.0,1000.0,200.0,0.001,19.547,68.375,68.0,-0.035,73.75,73.063,59.906,67.75,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,73.875,74.125,60.313,68.125,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.75,75.188,-0.004,73.938,72.75,59.125,68.563,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.047,-0.004,0.0,0.0,0.034,0.035,-0.002,0.0,-0.0,-0.001
8242007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.184,-0.011,0.0,80.0,55.0,1.4,19.5,32.219,10.79,-0.356,56.476,72.084,72.718,64.432,54.019,0.0,0.031,0.029,20.0,20.0,85.859,50.871,74.018,73.571,101.841,84.888,93.502,34.332,57.694,42.715,-10.852,110.0,110.0,72.875,73.438,58.813,63.906,0.0,14.203,72.0,70.0,1000.0,200.0,0.0,19.203,68.375,68.063,-0.035,73.75,73.375,60.25,68.563,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,74.0,74.313,60.844,69.0,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.75,75.188,-0.004,73.938,72.938,59.656,69.125,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.091,-0.004,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8242007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.29,-0.011,0.0,80.0,55.0,1.4,19.203,32.219,7.715,-0.356,56.689,71.977,72.826,63.883,54.345,0.0,0.031,0.029,20.0,20.0,85.914,50.252,74.018,73.571,102.652,84.782,91.139,34.405,57.694,42.715,-10.852,110.0,110.0,72.875,73.375,59.0,64.313,0.0,12.695,72.0,70.0,1000.0,200.0,0.001,19.922,68.375,68.0,-0.035,73.75,73.5,60.688,68.938,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.313,0.0,74.188,74.313,61.313,69.375,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.75,75.188,-0.004,73.938,72.938,60.156,69.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.187,-0.004,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8242007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.5,-0.011,0.0,80.0,55.0,1.4,19.469,32.219,7.715,-0.356,56.902,71.762,72.826,63.334,54.563,0.0,0.031,0.029,20.0,20.0,85.942,49.632,74.018,73.571,104.054,84.782,91.139,34.478,57.799,42.787,-10.867,110.0,110.0,72.875,73.313,59.281,64.75,0.0,11.391,72.0,70.0,1000.0,200.0,0.0,19.625,68.375,68.063,-0.035,73.875,73.5,61.063,69.438,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,74.188,74.438,61.781,69.938,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.75,75.188,-0.004,74.0,72.938,60.656,70.0,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.335,-0.004,0.0,0.0,0.034,0.035,-0.002,0.0,-0.0,-0.001
8242007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,19.484,32.219,6.179,-0.356,57.009,71.655,72.935,63.004,54.781,0.0,0.031,0.029,20.0,20.0,86.026,49.181,74.018,73.571,105.012,84.675,94.019,34.55,57.799,42.86,-10.852,110.0,110.0,72.875,73.313,59.5,65.0,0.0,9.953,72.0,70.0,1000.0,200.0,0.001,19.672,68.375,68.0,-0.035,73.875,73.688,61.5,69.938,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,74.188,74.563,62.063,70.313,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.188,73.063,61.094,70.5,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.344,-0.004,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8242007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.711,-0.011,0.0,80.0,55.0,1.4,19.484,32.219,4.643,-0.356,57.222,71.44,72.935,62.675,54.999,0.0,0.031,0.029,20.0,20.0,86.081,48.703,74.018,73.571,105.234,84.675,98.449,34.623,57.799,43.006,-10.852,110.0,110.0,72.75,73.063,59.813,65.313,0.0,8.578,72.0,70.0,1000.0,200.0,0.0,19.375,68.375,68.0,-0.035,73.938,73.688,61.906,70.375,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.5,0.0,74.25,74.563,62.5,70.625,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.75,75.188,-0.004,74.0,73.125,61.406,70.813,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.235,-0.004,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8242007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.785,-0.011,0.0,80.0,55.0,1.4,19.578,32.219,4.643,-0.356,57.329,71.333,72.935,62.346,55.325,0.0,0.031,0.029,20.0,20.0,86.137,48.477,73.785,73.571,105.234,84.569,101.477,34.768,57.799,43.006,-10.852,110.0,110.0,72.75,73.063,60.0,65.563,0.0,7.074,72.0,70.0,1000.0,200.0,0.001,20.047,68.375,68.063,-0.035,73.938,73.875,62.219,70.563,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,74.25,74.563,62.688,70.938,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.188,73.25,61.906,71.125,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.143,-0.004,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8242007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.827,-0.011,0.0,80.0,55.0,1.4,19.891,32.219,6.179,-0.356,57.542,71.225,73.043,62.016,55.434,0.0,0.031,0.029,20.0,20.0,86.165,48.027,73.785,73.464,105.16,84.462,103.249,34.768,57.904,43.079,-10.867,110.0,110.0,72.75,72.938,60.094,65.75,0.0,5.813,72.0,70.0,1000.0,200.0,0.0,19.203,68.375,68.0,-0.035,73.938,73.938,62.563,70.938,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.5,0.0,74.25,74.688,63.094,71.188,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.75,75.188,-0.004,74.188,73.125,62.313,71.438,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.076,-0.004,0.0,0.0,0.035,0.034,-0.002,0.0,-0.0,-0.001
8242007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.859,-0.011,0.0,80.0,55.0,1.4,19.469,32.219,6.179,-0.356,57.649,71.118,73.043,61.797,55.652,0.0,0.031,0.029,20.0,20.0,86.137,47.717,73.785,73.464,104.644,84.569,104.061,34.986,57.904,43.225,-10.867,110.0,110.0,72.563,72.938,60.406,65.938,0.0,4.453,72.0,70.0,1000.0,200.0,0.0,19.141,68.5,68.0,-0.035,74.0,73.938,62.938,71.063,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,74.25,74.75,63.375,71.5,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.313,73.25,62.688,71.688,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.025,-0.004,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8242007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.88,-0.011,0.0,80.0,55.0,1.4,19.469,32.219,6.179,-0.356,57.862,70.903,73.043,61.577,55.87,0.0,0.031,0.029,20.0,20.0,86.053,47.322,73.785,73.464,100.956,84.569,104.283,35.059,58.008,43.225,-10.852,110.0,110.0,72.75,72.75,60.594,66.125,0.0,3.045,72.0,70.0,1000.0,200.0,0.0,19.219,68.5,68.063,-0.035,73.938,74.063,63.188,71.313,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,74.25,74.75,63.656,71.625,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.313,73.25,63.063,71.813,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.179,-0.004,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8242007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.901,-0.011,0.0,80.0,55.0,1.4,19.281,32.219,6.179,-0.356,57.969,70.796,73.043,61.467,56.088,0.0,0.031,0.029,20.0,20.0,85.97,47.069,73.785,73.571,96.309,84.675,104.061,35.132,58.008,43.298,-10.852,110.0,110.0,72.75,72.75,60.813,66.188,0.0,1.645,72.0,70.0,1000.0,200.0,0.0,19.313,68.5,68.0,-0.035,74.0,74.125,63.656,71.625,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,74.25,74.75,63.906,71.813,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.75,75.375,-0.004,74.313,73.313,63.25,72.063,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.6,-0.004,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8242007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.869,-0.011,0.0,80.0,55.0,1.4,19.75,32.219,4.643,1.076,58.182,70.689,73.043,61.357,56.196,0.0,0.031,0.029,20.0,20.0,85.803,46.984,73.701,73.464,96.014,84.782,101.772,35.277,58.008,43.371,-10.852,110.0,110.0,72.563,72.688,61.031,66.313,0.0,0.243,72.0,70.0,1000.0,200.0,0.0,19.313,68.5,68.0,-0.035,74.0,74.125,63.844,71.75,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,74.25,74.938,64.313,72.125,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.75,75.188,-0.004,74.313,73.313,63.75,72.25,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.445,-0.004,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8242007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.827,-0.011,0.0,80.0,55.0,1.4,19.25,32.219,4.643,-0.356,58.289,70.581,73.152,61.248,56.414,0.0,0.031,0.029,20.0,20.0,85.636,46.731,73.701,73.464,99.259,84.782,98.597,35.35,58.008,43.517,-10.852,110.0,110.0,72.75,72.688,61.094,66.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.188,68.375,68.0,-0.035,74.0,74.25,64.125,71.938,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,74.313,74.938,64.5,72.25,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.75,75.188,-0.004,74.375,73.25,64.188,72.375,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.625,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.038,-0.004,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8242007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.764,-0.011,0.0,80.0,55.0,1.4,19.25,32.219,6.179,-0.356,58.395,70.474,73.043,61.138,56.523,0.0,0.031,0.029,20.0,20.0,85.47,46.646,73.701,73.464,104.201,84.995,96.751,35.495,58.008,43.59,-10.852,110.0,110.0,72.563,72.688,61.281,66.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.391,68.5,68.0,-0.035,74.0,74.25,64.313,72.125,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.313,0.0,74.313,75.0,64.625,72.313,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.375,73.313,64.313,72.438,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.296,-0.004,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8242007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.711,-0.011,0.0,80.0,55.0,1.4,19.359,32.219,6.179,-0.356,58.502,70.367,73.043,61.028,56.632,0.0,0.031,0.029,20.0,20.0,85.247,46.534,73.701,73.464,108.405,85.101,97.489,35.568,58.113,43.662,-10.852,110.0,110.0,72.438,72.563,61.438,66.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.406,68.5,68.0,-0.035,74.125,74.25,64.75,72.313,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,74.313,75.0,65.0,72.625,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.375,73.313,64.875,72.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.333,-0.004,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8242007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.669,-0.011,0.0,80.0,55.0,1.4,19.297,32.219,6.179,-0.356,58.608,70.152,73.043,60.918,56.85,0.0,0.031,0.029,20.0,20.0,85.025,46.534,73.701,73.464,112.24,85.207,100.074,35.713,58.113,43.735,-10.852,110.0,110.0,72.438,72.563,61.594,66.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.422,68.375,68.063,-0.035,74.125,74.438,64.938,72.438,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.375,0.0,74.313,75.0,65.0,72.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.375,73.313,65.0,72.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.301,-0.004,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8242007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,19.297,32.219,6.179,-0.356,58.715,70.045,73.043,60.918,56.959,0.0,0.031,0.029,20.0,20.0,84.802,46.534,73.733,73.464,114.896,85.314,102.584,35.786,58.113,43.808,-10.867,110.0,110.0,72.438,72.5,61.813,66.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,19.625,68.5,68.063,-0.035,74.125,74.438,65.25,72.563,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.375,0.0,74.313,75.0,65.313,72.813,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.5,73.313,65.438,72.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.274,-0.004,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8242007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,19.297,32.219,6.179,-0.356,58.822,69.937,73.043,60.808,57.176,0.0,0.031,0.029,20.0,20.0,84.496,46.534,73.733,73.571,117.108,85.42,105.612,35.859,58.113,43.881,-10.852,110.0,110.0,72.438,72.563,61.906,67.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.001,19.672,68.375,68.063,-0.035,74.125,74.563,65.5,72.75,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,74.313,75.188,65.563,72.938,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.75,75.188,-0.004,74.375,73.563,65.625,73.0,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.239,-0.004,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8242007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,19.547,32.219,6.179,-0.356,59.035,69.937,73.043,60.808,57.176,0.0,0.031,0.029,20.0,20.0,84.191,46.562,73.733,73.464,118.952,85.527,108.787,36.004,58.218,43.954,-10.852,110.0,110.0,72.438,72.5,62.0,67.188,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.078,68.5,68.063,-0.035,74.125,74.438,65.625,72.75,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,75.875,75.375,0.0,74.313,75.188,65.688,73.063,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.75,75.188,-0.004,74.5,73.313,65.938,73.125,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.194,-0.004,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8242007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.669,-0.011,0.0,80.0,55.0,1.4,19.063,32.219,7.715,-0.356,59.035,69.83,73.043,60.808,57.394,0.0,0.031,0.029,20.0,20.0,83.94,46.646,73.733,73.464,119.985,85.633,111.372,36.077,58.218,44.027,-10.852,110.0,110.0,72.438,72.5,62.25,67.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.219,68.688,68.0,-0.035,74.125,74.563,65.938,72.813,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,0.0,76.0,75.375,0.0,74.313,75.188,65.938,73.063,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,74.5,73.563,66.25,73.25,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.168,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,-0.0
8242007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.669,-0.011,0.0,80.0,55.0,1.4,19.281,32.219,6.179,-0.356,59.248,69.722,72.935,60.808,57.394,0.0,0.031,0.029,20.0,20.0,83.635,46.731,73.733,73.464,121.017,85.846,113.882,36.222,58.218,44.1,-10.852,110.0,110.0,72.438,72.5,62.375,67.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.203,68.688,68.0,-0.035,74.125,74.688,66.188,73.063,0.0,30.891,72.0,70.0,1000.0,200.0,0.0,1.249,76.0,75.375,0.0,74.313,75.188,66.188,73.188,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.5,73.313,66.563,73.25,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.136,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8242007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.669,-0.011,0.0,80.0,55.0,1.4,22.211,32.219,7.715,-0.356,59.355,69.615,73.043,60.699,57.612,0.0,0.031,0.029,20.0,20.0,83.301,46.815,73.519,73.464,121.607,85.952,115.95,36.295,58.218,44.246,-10.852,110.0,110.0,72.438,72.25,62.375,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.281,68.5,68.0,-0.035,74.125,74.688,66.438,73.125,0.0,30.344,72.0,70.0,1000.0,200.0,0.0,3.303,76.0,75.375,0.0,74.313,75.188,66.313,73.313,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.375,-0.004,74.5,73.313,66.688,73.438,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.106,-0.004,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.001
8242007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.68,-0.011,0.0,80.0,55.0,1.4,22.211,32.219,7.715,-0.356,59.461,69.508,73.043,60.808,57.721,0.0,0.031,0.029,20.0,20.0,82.967,46.9,73.519,73.464,122.05,86.165,117.5,36.44,58.323,44.246,-10.852,110.0,110.0,72.438,72.25,62.5,67.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.469,68.5,68.188,-0.035,74.125,74.688,66.5,73.125,0.0,29.859,72.0,70.0,1000.0,200.0,0.0,4.906,76.0,75.375,0.0,74.438,75.313,66.563,73.438,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.5,73.313,67.0,73.438,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.086,-0.004,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8242007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.69,-0.011,0.0,80.0,55.0,1.4,24.434,32.219,7.715,-0.356,59.568,69.508,73.043,60.699,57.83,0.0,0.027,0.029,20.0,20.0,82.634,47.013,73.519,73.464,122.419,86.485,118.682,36.44,58.323,44.319,-10.852,110.0,110.0,72.375,72.25,62.781,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.203,68.688,68.063,-0.035,74.125,74.688,66.625,73.313,0.0,29.609,72.0,70.0,1000.0,200.0,0.0,4.48,76.0,75.375,0.0,74.313,75.313,66.75,73.563,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.5,73.313,67.188,73.563,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.072,-0.004,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8242007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.69,-0.011,0.0,80.0,55.0,1.4,23.934,32.219,7.715,-0.356,59.675,69.4,72.935,60.699,57.939,0.0,0.031,0.029,20.0,20.0,82.356,47.21,73.519,73.464,122.861,86.697,119.494,36.585,58.323,44.392,-10.852,110.0,110.0,72.375,72.188,62.781,67.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.375,68.5,68.063,-0.035,74.125,74.75,67.0,73.438,0.0,29.172,72.0,70.0,1000.0,200.0,0.0,5.543,76.0,75.375,0.0,74.313,75.313,66.875,73.563,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,74.625,73.313,67.375,73.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.064,-0.004,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8242007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.68,-0.011,0.0,80.0,55.0,1.4,25.957,32.219,7.715,-0.356,59.781,69.293,73.043,60.808,58.047,0.0,0.031,0.029,20.0,20.0,81.994,47.322,73.519,73.464,123.525,87.017,120.233,36.731,58.323,44.537,-10.852,110.0,110.0,72.375,72.188,62.875,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.375,68.5,68.063,-0.035,74.125,74.75,67.25,73.438,0.0,28.328,72.0,70.0,1000.0,200.0,0.0,8.727,76.0,75.375,0.0,74.438,75.313,66.938,73.563,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.5,73.313,67.563,73.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.75,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.061,-0.004,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.001
8242007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.669,-0.011,0.0,80.0,55.0,1.4,30.555,32.219,7.715,-0.356,59.888,69.293,72.935,60.699,58.156,0.0,0.031,0.029,20.0,20.0,81.744,47.548,73.519,73.464,124.041,87.23,120.823,36.803,58.428,44.537,-10.852,110.0,110.0,72.375,72.188,63.0,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.281,68.5,68.063,-0.035,74.313,74.75,67.313,73.5,0.0,27.531,72.0,70.0,1000.0,200.0,0.0,9.969,76.0,75.375,0.0,74.438,75.313,67.25,73.625,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.5,73.563,67.875,73.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.058,-0.004,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,0.0
8242007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.806,-0.011,0.0,80.0,55.0,1.4,30.555,32.219,7.715,-0.356,59.995,69.186,73.043,60.808,58.156,0.0,0.031,0.029,20.0,20.0,81.41,47.66,73.454,73.464,124.852,87.655,121.34,36.876,58.428,44.683,-10.852,110.0,110.0,72.375,72.125,63.063,67.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.078,68.5,68.063,-0.035,74.313,74.813,67.438,73.625,0.0,26.609,72.0,70.0,1000.0,200.0,0.0,11.891,76.0,75.375,0.0,74.438,75.313,67.313,73.625,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.5,73.563,67.938,73.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.076,-0.004,0.0,0.0,0.034,0.035,-0.002,0.0,-0.0,0.0
8242007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.943,-0.011,0.0,80.0,55.0,1.4,31.648,32.219,7.715,-0.356,60.101,69.078,72.935,60.808,58.265,0.0,0.031,0.029,20.0,20.0,81.077,47.801,73.454,73.464,125.885,87.975,122.153,37.021,58.428,44.756,-10.852,110.0,110.0,72.375,72.188,63.188,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.328,68.5,68.188,-0.035,74.313,74.813,67.688,73.625,0.0,25.438,72.0,70.0,1000.0,200.0,0.0,14.586,76.0,75.375,0.0,74.313,75.313,67.5,73.813,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.5,73.563,68.25,73.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.093,-0.004,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8242007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.027,-0.011,0.0,80.0,55.0,1.4,33.281,32.219,6.179,-0.356,60.208,69.078,72.935,60.808,58.374,0.0,0.031,0.029,20.0,20.0,80.771,47.858,73.454,73.464,126.844,88.4,123.334,37.021,58.533,44.683,-10.852,110.0,110.0,72.375,72.125,63.406,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.063,68.688,68.063,-0.035,74.313,74.813,67.813,73.688,0.0,24.391,72.0,70.0,1000.0,200.0,0.0,15.508,76.0,75.375,0.0,74.438,75.313,67.5,73.938,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.625,73.563,68.375,74.063,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.094,-0.004,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8242007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.049,-0.011,0.0,80.0,55.0,1.4,34.711,32.219,7.715,-0.356,60.314,68.971,72.935,60.808,58.483,0.0,0.031,0.029,20.0,20.0,80.493,47.942,73.454,73.464,128.393,88.826,124.589,37.24,58.533,44.902,-10.852,110.0,110.0,72.375,72.125,63.406,67.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.5,68.5,68.188,-0.035,74.125,74.813,67.938,73.688,0.0,23.375,72.0,70.0,1000.0,200.0,0.0,15.742,76.0,75.375,0.0,74.438,75.375,67.875,73.938,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.625,73.563,68.563,73.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.101,-0.004,0.0,0.0,0.034,0.034,-0.002,0.0,-0.0,-0.0
8242007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.059,-0.011,0.0,80.0,55.0,1.4,34.875,32.219,7.715,-0.356,60.421,68.971,72.935,60.808,58.592,0.0,0.031,0.029,20.0,20.0,80.243,48.111,73.454,73.464,129.425,89.252,125.697,37.312,58.533,44.975,-10.852,110.0,110.0,72.375,72.125,63.5,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.078,68.5,68.0,-0.035,74.313,74.813,68.063,73.688,0.0,22.406,72.0,70.0,1000.0,200.0,0.0,15.617,76.0,75.375,0.0,74.313,75.375,67.875,74.063,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.625,73.563,68.813,74.063,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.098,-0.004,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8242007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.027,-0.011,0.0,80.0,55.0,1.4,34.875,32.219,7.715,-0.356,60.528,68.971,72.935,60.918,58.701,0.0,0.031,0.029,20.0,20.0,79.937,48.224,73.383,73.464,130.384,89.677,127.1,37.385,58.533,45.048,-10.852,110.0,110.0,72.375,72.125,63.594,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.219,68.688,68.063,-0.035,74.313,75.063,68.25,73.938,0.0,21.359,72.0,70.0,1000.0,200.0,0.0,16.078,76.0,75.375,0.0,74.438,75.375,68.063,74.063,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,74.625,73.563,68.938,74.125,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.083,-0.004,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8242007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.017,-0.011,0.0,80.0,55.0,1.4,35.328,32.219,9.252,-0.356,60.634,68.864,72.935,60.918,58.81,0.0,0.031,0.029,20.0,20.0,79.714,48.393,73.383,73.464,131.122,90.103,128.134,37.458,58.638,45.121,-10.852,110.0,110.0,72.25,72.0,63.688,67.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.422,68.688,68.063,-0.035,74.313,75.063,68.313,73.938,0.0,20.344,72.0,70.0,1000.0,200.0,0.0,16.094,76.125,75.375,0.0,74.438,75.375,68.125,74.063,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.188,-0.004,74.625,73.563,69.063,74.125,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,74.938,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.074,-0.004,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,-0.0
8242007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.985,-0.011,0.0,80.0,55.0,1.4,35.281,32.219,9.252,-0.356,60.741,68.864,72.935,60.918,58.81,0.0,0.031,0.029,20.0,20.0,79.436,48.505,73.383,73.464,131.785,90.635,129.02,37.603,58.638,45.194,-10.852,110.0,110.0,72.25,72.125,63.813,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,68.688,68.063,-0.035,74.313,75.063,68.438,74.0,0.0,19.25,72.0,70.0,1000.0,200.0,0.0,16.547,76.125,75.375,0.0,74.438,75.375,68.313,74.188,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,74.625,73.563,69.375,74.25,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.066,-0.004,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8242007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.912,-0.011,0.0,80.0,55.0,1.4,35.281,32.219,7.715,-0.356,60.741,68.864,72.935,61.028,58.918,0.0,0.031,0.029,20.0,20.0,79.214,48.618,73.383,73.464,132.302,91.061,129.684,37.676,58.638,45.267,-10.852,110.0,110.0,72.25,72.0,63.969,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.063,68.688,68.188,-0.035,74.313,75.063,68.5,74.0,0.0,18.234,72.0,70.0,1000.0,200.0,0.0,16.547,76.125,75.375,0.0,74.438,75.375,68.563,74.188,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.875,75.375,-0.004,74.625,73.313,69.438,74.25,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.058,-0.004,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8242007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.88,-0.011,0.0,80.0,55.0,1.4,35.781,32.219,9.252,1.076,60.954,68.864,72.935,61.028,59.027,0.0,0.031,0.029,20.0,20.0,78.964,48.787,73.383,73.464,132.671,91.593,130.349,37.676,58.638,45.267,-10.852,110.0,110.0,72.25,72.125,64.125,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,68.75,68.063,-0.035,74.313,75.125,68.5,74.0,0.0,17.109,72.0,70.0,1000.0,200.0,0.0,17.172,76.0,75.375,0.0,74.438,75.375,68.563,74.188,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.375,-0.004,74.625,73.563,69.625,74.25,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.05,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8242007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.817,-0.011,0.0,80.0,55.0,1.4,35.781,32.219,9.252,-0.356,60.954,68.756,73.043,61.028,59.136,0.0,0.031,0.029,20.0,20.0,78.741,48.956,73.215,73.464,132.892,92.019,130.792,37.894,58.743,45.413,-10.852,110.0,110.0,72.25,72.0,64.125,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.125,68.688,68.188,-0.035,74.5,75.063,68.625,74.0,0.0,16.047,72.0,70.0,1000.0,200.0,0.0,17.031,76.125,75.375,0.0,74.438,75.375,68.688,74.188,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,74.625,73.563,69.75,74.375,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.042,-0.004,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8242007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.775,-0.011,0.0,80.0,55.0,1.4,36.859,32.219,10.79,-0.356,61.061,68.756,73.043,61.138,59.136,0.0,0.031,0.029,20.0,20.0,78.491,49.153,73.215,73.464,132.966,92.658,131.161,37.966,58.743,45.413,-10.852,110.0,110.0,72.25,71.938,64.188,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,68.688,68.063,-0.035,74.5,75.125,68.625,74.0,0.0,14.867,72.0,70.0,1000.0,200.0,0.0,17.813,76.125,75.375,0.0,74.438,75.375,68.75,74.313,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,74.625,73.563,69.938,74.438,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.035,-0.004,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8242007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.732,-0.011,0.0,80.0,55.0,1.4,37.875,32.219,9.252,-0.356,61.168,68.756,73.043,61.138,59.245,0.0,0.031,0.029,20.0,20.0,78.241,48.365,73.215,73.464,132.892,93.19,131.383,38.039,58.743,45.485,-10.867,110.0,110.0,72.25,72.0,64.188,68.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,68.688,68.063,-0.035,74.313,75.125,68.875,74.125,0.0,13.625,72.0,70.0,1000.0,200.0,0.0,18.469,76.125,75.375,0.0,74.625,75.375,68.875,74.313,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,74.625,73.563,70.063,74.438,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.028,-0.004,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8242007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.69,-0.011,0.0,80.0,55.0,1.4,37.719,32.219,10.79,-0.356,61.274,68.649,73.043,61.138,59.245,0.0,0.031,0.029,20.0,20.0,78.074,49.322,73.215,73.464,132.744,93.722,131.53,38.112,58.743,45.631,-10.867,110.0,110.0,72.25,71.938,64.313,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,68.688,68.063,-0.035,74.5,75.25,68.875,74.125,0.0,12.406,72.0,70.0,1000.0,200.0,0.0,18.813,76.125,75.375,0.0,74.438,75.375,69.0,74.438,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,74.625,73.625,70.25,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.021,-0.004,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8242007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,37.719,32.219,10.79,-0.356,61.381,68.649,73.152,61.248,59.354,0.0,0.031,0.029,20.0,20.0,77.824,49.519,73.215,73.464,132.523,94.148,131.457,38.184,58.848,45.631,-10.852,110.0,110.0,71.938,71.938,64.375,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,68.75,68.063,-0.035,74.313,75.25,68.875,74.125,0.0,11.258,72.0,70.0,1000.0,200.0,0.0,18.578,76.125,75.375,0.0,74.438,75.438,69.125,74.438,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,74.625,73.625,70.25,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.018,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8242007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.606,-0.011,0.0,80.0,55.0,1.4,37.359,32.219,10.79,-0.356,61.487,68.649,73.152,61.248,59.463,0.0,0.031,0.033,20.0,20.0,77.546,49.35,73.215,73.464,132.302,94.786,131.383,38.257,58.848,45.704,-10.852,110.0,110.0,72.188,71.938,64.625,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,68.938,68.063,-0.035,74.313,75.25,68.938,74.125,0.0,10.008,72.0,70.0,1000.0,200.0,0.0,19.203,76.125,75.375,0.0,74.438,75.375,69.25,74.438,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,74.625,73.563,70.563,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.015,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8242007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,38.063,32.219,10.79,-0.356,61.594,68.542,73.043,61.357,59.572,0.0,0.031,0.033,20.0,20.0,77.379,49.463,73.13,73.464,132.228,95.212,131.309,38.402,58.743,45.85,-10.852,110.0,110.0,72.188,71.938,64.625,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,68.688,68.063,-0.035,74.313,75.25,68.938,74.125,0.0,8.813,72.0,70.0,1000.0,200.0,0.0,19.172,76.125,75.375,0.0,74.438,75.438,69.25,74.438,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,74.625,73.563,70.625,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.013,-0.004,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8242007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.5,-0.011,0.0,80.0,55.0,1.4,37.641,32.219,9.252,-0.356,61.594,68.542,73.152,61.357,59.572,0.0,0.031,0.033,20.0,20.0,77.212,49.519,73.13,73.464,132.154,95.744,131.235,38.548,58.848,45.923,-10.852,110.0,110.0,72.188,71.938,64.75,68.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,68.688,68.188,-0.035,74.313,75.25,68.938,74.125,0.0,7.602,72.0,70.0,1000.0,200.0,0.0,19.25,76.125,75.375,0.0,74.438,75.438,69.5,74.563,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,74.625,73.563,70.688,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,-0.004,0.0,0.0,0.035,0.034,-0.003,0.0,-0.0,0.0
8242007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.469,-0.011,0.0,80.0,55.0,1.4,38.25,32.219,12.328,-0.356,61.701,68.542,73.152,61.357,59.681,0.0,0.031,0.029,20.0,20.0,76.906,49.35,73.13,73.464,132.08,96.17,131.014,38.62,58.743,45.996,-10.852,110.0,110.0,72.25,71.688,64.75,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,68.75,68.063,-0.035,74.313,75.375,69.063,74.25,0.0,6.383,72.0,70.0,1000.0,200.0,0.0,19.344,76.125,75.375,0.0,74.438,75.438,69.5,74.563,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,74.625,73.563,70.813,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.063,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.222,0.149,0.014,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8242007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.427,-0.011,0.0,80.0,55.0,1.4,38.281,32.219,12.328,-0.356,61.807,68.542,73.152,61.467,59.79,0.0,0.031,0.029,20.0,20.0,76.712,49.069,73.13,73.464,132.08,96.595,130.94,38.693,58.848,46.069,-10.867,110.0,110.0,72.188,71.688,64.875,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,68.938,68.0,-0.035,74.313,75.375,69.063,74.25,0.0,5.145,72.0,70.0,1000.0,200.0,0.0,19.438,76.125,75.375,0.0,74.438,75.438,69.625,74.563,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.375,-0.004,74.625,73.563,70.938,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.014,-0.004,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.0
8242007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,38.234,32.219,10.79,-0.356,61.914,68.542,73.043,61.467,59.79,0.0,0.031,0.033,20.0,20.0,76.545,49.435,73.13,73.464,131.933,96.915,130.718,38.693,58.953,46.069,-10.867,110.0,110.0,72.188,71.688,64.75,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,68.688,68.063,-0.035,74.313,75.375,69.125,74.25,0.0,3.943,72.0,70.0,1000.0,200.0,0.0,19.422,76.188,75.375,0.0,74.438,75.438,69.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,74.625,73.563,71.125,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.022,-0.004,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.001
