DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.669,-0.011,0.0,80.0,55.0,1.4,38.219,32.219,10.79,-0.356,62.021,68.542,73.152,61.467,59.898,0.0,0.031,0.033,20.0,20.0,76.322,49.688,72.813,73.464,132.007,97.447,130.718,38.911,58.953,46.142,-10.852,110.0,110.0,71.938,71.688,64.875,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,68.75,68.063,-0.035,74.5,75.375,69.125,74.25,0.0,2.672,72.0,70.0,1000.0,200.0,0.0,19.906,76.188,75.5,0.0,74.438,75.563,69.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.188,-0.004,74.625,73.625,71.25,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.025,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8242007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.69,-0.011,0.0,80.0,55.0,1.4,38.219,32.219,10.79,-0.356,62.127,68.434,73.152,61.577,60.007,0.0,0.031,0.033,20.0,20.0,76.128,48.984,72.813,73.464,132.08,97.766,130.792,38.911,59.057,46.288,-10.867,110.0,110.0,72.188,71.688,65.0,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,68.938,68.063,-0.035,74.5,75.375,69.25,74.25,0.0,1.432,72.0,70.0,1000.0,200.0,0.0,19.828,76.125,75.375,0.0,74.438,75.438,69.938,74.563,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.375,-0.004,74.625,73.625,71.313,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.026,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8242007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.669,-0.011,0.0,80.0,55.0,1.4,38.938,32.219,9.252,-0.356,62.127,68.434,73.043,61.577,60.007,0.0,0.031,0.033,20.0,20.0,75.933,49.576,72.813,73.464,132.154,98.192,130.94,39.057,59.057,46.288,-10.867,110.0,110.0,72.188,71.563,65.0,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,68.75,68.063,-0.035,74.313,75.438,69.25,74.313,0.0,0.121,72.0,70.0,1000.0,200.0,0.0,20.328,76.125,75.375,0.0,74.438,75.438,69.938,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,75.938,75.375,-0.004,74.625,73.563,71.438,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,-0.072,-0.148,0.149,0.024,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8242007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.669,-0.011,0.0,80.0,55.0,1.4,38.906,32.219,10.79,-0.356,62.234,68.434,73.152,61.577,60.116,0.0,0.031,0.033,20.0,20.0,75.711,49.491,72.813,73.464,132.302,98.511,131.014,39.057,59.057,46.36,-10.852,110.0,110.0,72.188,71.563,65.188,68.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,68.75,68.063,-0.035,74.313,75.375,69.25,74.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.422,76.125,75.5,0.0,74.438,75.438,70.125,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.188,-0.004,74.625,73.625,71.438,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.125,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.026,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.0
8242007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,39.875,32.219,10.79,-0.356,62.34,68.434,73.043,61.577,60.225,0.0,0.031,0.029,20.0,20.0,75.544,49.435,72.813,73.464,132.523,98.937,130.94,39.202,59.057,46.433,-10.867,110.0,110.0,72.188,71.688,65.188,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,68.75,68.188,-0.035,74.313,75.438,69.438,74.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.031,76.188,75.5,0.0,74.438,75.563,70.125,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.375,-0.004,74.625,73.625,71.688,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.031,-0.004,0.0,0.0,0.034,0.034,-0.003,0.0,-0.0,0.0
8242007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.606,-0.011,0.0,80.0,55.0,1.4,39.063,32.219,9.252,-0.356,62.447,68.434,73.043,61.687,60.225,0.0,0.031,0.029,20.0,20.0,75.349,49.914,72.696,73.464,132.892,99.256,131.014,39.275,59.162,46.433,-10.852,110.0,110.0,71.938,71.688,65.313,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,68.938,68.063,-0.035,74.313,75.438,69.438,74.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.906,76.188,75.375,0.0,74.438,75.438,70.125,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.375,-0.004,74.625,73.625,71.688,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.034,-0.004,0.0,0.0,0.034,0.035,-0.004,0.0,-0.0,0.001
8242007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,39.063,32.219,12.328,-0.356,62.447,68.327,73.152,61.687,60.334,0.0,0.031,0.033,20.0,20.0,75.155,49.688,72.696,73.464,133.334,99.682,131.087,39.42,59.162,46.579,-10.852,110.0,110.0,72.188,71.563,65.438,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,68.938,68.063,-0.035,74.313,75.438,69.563,74.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.25,76.188,75.375,0.0,74.438,75.563,70.25,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.188,-0.004,74.625,73.563,71.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.038,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8242007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.543,-0.011,0.0,80.0,55.0,1.4,40.031,32.219,12.328,-0.356,62.554,68.327,73.043,61.687,60.334,0.0,0.031,0.029,20.0,20.0,74.988,49.35,72.696,73.464,133.629,100.001,131.087,39.42,59.267,46.579,-10.852,110.0,110.0,72.188,71.563,65.438,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.922,68.75,68.188,-0.035,74.5,75.438,69.625,74.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.359,76.125,75.375,0.0,74.438,75.563,70.25,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.375,-0.004,74.813,73.563,71.938,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.041,-0.004,0.0,0.0,0.034,0.035,-0.003,0.0,-0.0,0.001
8242007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.49,-0.011,0.0,80.0,55.0,1.4,40.703,32.219,12.328,-0.356,62.66,68.327,73.043,61.687,60.443,0.0,0.031,0.033,20.0,20.0,74.793,50.336,72.696,73.571,133.924,100.321,131.309,39.493,59.267,46.652,-10.852,110.0,110.0,71.938,71.563,65.438,68.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,68.75,68.063,-0.035,74.313,75.438,69.625,74.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.391,76.188,75.375,0.0,74.438,75.563,70.313,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.375,-0.004,74.625,73.625,71.938,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.038,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.0
8242007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.437,-0.011,0.0,80.0,55.0,1.4,40.563,32.219,12.328,-0.356,62.66,68.327,73.043,61.797,60.443,0.0,0.031,0.029,20.0,20.0,74.599,49.745,72.696,73.571,134.219,100.533,131.457,39.638,59.267,46.725,-10.852,110.0,110.0,71.938,71.688,65.5,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.953,68.938,68.063,-0.035,74.313,75.438,69.688,74.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.469,76.188,75.375,0.0,74.438,75.438,70.438,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.375,-0.004,74.625,73.625,72.063,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.036,-0.004,0.0,0.0,0.034,0.035,-0.004,0.0,-0.001,0.0
8242007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.416,-0.011,0.0,80.0,55.0,1.4,40.563,32.219,12.328,-0.356,62.767,68.327,73.043,61.797,60.552,0.0,0.031,0.033,20.0,20.0,74.404,50.646,72.696,73.464,134.441,100.959,131.53,39.711,59.267,46.798,-10.867,110.0,110.0,71.938,71.688,65.625,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.0,68.063,-0.035,74.313,75.688,69.688,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,76.188,75.375,0.0,74.438,75.563,70.438,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.375,-0.004,74.625,73.625,72.125,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.036,-0.004,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.001
8242007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.385,-0.011,0.0,80.0,55.0,1.4,40.531,32.219,10.79,-0.356,62.874,68.219,72.935,61.797,60.552,0.0,0.031,0.033,20.0,20.0,74.237,50.421,72.696,73.571,134.588,101.172,131.678,39.783,59.267,46.871,-10.852,110.0,110.0,71.938,71.563,65.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.953,68.75,68.063,-0.035,74.313,75.438,69.875,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.734,76.25,75.375,0.0,74.438,75.438,70.438,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.375,-0.004,74.625,73.563,72.125,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.034,-0.004,0.0,0.0,0.034,0.035,-0.004,0.0,-0.0,0.001
8242007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.332,-0.011,0.0,80.0,55.0,1.4,40.5,32.219,12.328,-0.356,62.98,68.219,73.043,61.797,60.661,0.0,0.031,0.033,20.0,20.0,74.07,50.646,72.696,73.464,134.809,101.385,131.826,39.929,59.372,47.017,-10.852,110.0,110.0,71.938,71.438,65.813,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,69.0,68.063,-0.035,74.5,75.438,69.875,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,76.188,75.375,0.0,74.438,75.563,70.563,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.375,-0.004,74.625,73.625,72.313,75.063,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.25,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.03,-0.004,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.0
8242007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.269,-0.011,0.0,80.0,55.0,1.4,40.875,32.219,12.328,-0.356,63.087,68.219,72.935,61.906,60.661,0.0,0.031,0.033,20.0,20.0,73.904,50.561,72.696,73.464,134.736,101.598,131.752,39.929,59.372,47.017,-10.852,110.0,110.0,71.875,71.563,65.813,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.109,68.938,68.063,-0.035,74.313,75.438,70.063,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,76.188,75.375,0.0,74.438,75.438,70.563,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.375,-0.004,74.625,73.625,72.313,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.024,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.0
8242007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.226,-0.011,0.0,80.0,55.0,1.4,40.875,32.219,10.79,1.076,63.087,68.219,72.935,61.906,60.769,0.0,0.031,0.033,20.0,20.0,73.765,50.505,72.696,73.464,134.883,101.917,131.826,40.074,59.372,47.09,-10.852,110.0,110.0,71.875,71.688,65.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.922,68.938,68.063,-0.035,74.313,75.688,70.063,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,76.25,75.375,0.0,74.438,75.438,70.563,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.063,75.375,-0.004,74.625,73.563,72.438,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,-0.004,0.0,0.0,0.035,0.035,-0.004,0.0,-0.0,0.0
8242007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.385,-0.011,0.0,80.0,55.0,1.4,40.703,32.219,10.79,-0.356,63.193,68.219,72.935,61.906,60.878,0.0,0.031,0.033,20.0,20.0,73.57,50.252,72.696,73.464,134.809,102.13,131.752,40.074,59.477,47.163,-10.852,110.0,110.0,71.938,71.438,65.875,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,68.938,68.063,-0.035,74.313,75.688,70.125,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.75,76.188,75.375,0.0,74.438,75.563,70.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.375,-0.004,74.625,73.563,72.438,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.036,-0.004,0.0,0.0,0.035,0.034,-0.004,0.0,-0.001,0.001
8242007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.5,-0.011,0.0,80.0,55.0,1.4,40.875,32.219,10.79,-0.356,63.193,68.219,72.935,61.906,60.878,0.0,0.031,0.033,20.0,20.0,73.403,50.618,72.735,73.464,135.104,102.343,131.826,40.22,59.477,47.163,-10.852,110.0,110.0,71.938,71.438,66.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.063,69.0,68.188,-0.035,74.313,75.688,70.125,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.75,76.188,75.375,0.0,74.438,75.563,70.813,74.875,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.375,-0.004,74.625,73.563,72.5,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.001,0.05,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8242007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.5,-0.011,0.0,80.0,55.0,1.4,40.844,32.219,10.79,-0.356,63.3,68.112,72.935,62.016,60.987,0.0,0.031,0.033,20.0,20.0,73.236,50.561,72.735,73.571,135.104,102.662,132.269,40.292,59.477,47.235,-10.852,110.0,110.0,71.938,71.438,66.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.094,68.938,68.063,-0.035,74.313,75.438,70.25,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,76.25,75.375,0.0,74.438,75.563,70.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.375,-0.004,74.813,73.625,72.625,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.044,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.0
8242007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.522,-0.011,0.0,80.0,55.0,1.4,41.688,32.219,13.866,-0.356,63.407,68.112,72.935,62.016,61.096,0.0,0.031,0.033,20.0,20.0,73.097,50.392,72.735,73.571,135.104,102.875,132.86,40.365,59.477,47.308,-10.867,110.0,110.0,71.938,71.438,66.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.109,68.938,68.063,-0.035,74.313,75.688,70.25,74.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.031,76.188,75.375,0.0,74.313,75.563,70.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.375,-0.004,74.625,73.563,72.625,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.036,-0.004,0.0,0.0,0.034,0.035,-0.004,0.0,-0.001,0.001
8242007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,41.094,32.219,10.79,-0.356,63.513,68.112,73.043,61.906,61.096,0.0,0.031,0.033,20.0,20.0,72.958,50.505,72.735,73.571,135.031,103.088,133.229,40.438,59.582,47.454,-10.852,110.0,110.0,71.938,71.438,66.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.094,68.938,68.063,-0.035,74.313,75.688,70.313,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.984,76.25,75.375,0.0,74.438,75.563,70.938,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.375,-0.004,74.625,73.625,72.625,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.03,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.0
8242007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.522,-0.011,0.0,80.0,55.0,1.4,41.25,32.219,12.328,-0.356,63.62,68.112,72.935,62.016,61.096,0.0,0.031,0.033,20.0,20.0,72.764,50.871,72.735,73.464,134.883,103.407,133.45,40.583,59.582,47.527,-10.852,110.0,110.0,71.875,71.438,66.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.266,68.938,68.063,-0.035,74.313,75.688,70.313,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.563,76.25,75.375,0.0,74.438,75.563,70.938,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.375,-0.004,74.625,73.625,72.688,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.024,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.0
8242007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.522,-0.011,0.0,80.0,55.0,1.4,41.25,32.219,12.328,-0.356,63.62,68.005,72.935,61.906,61.205,0.0,0.031,0.033,20.0,20.0,72.625,50.252,72.456,73.571,134.662,103.514,133.524,40.656,59.582,47.527,-10.867,110.0,110.0,71.875,71.438,66.063,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,69.0,68.063,-0.035,74.313,75.688,70.438,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.047,76.25,75.375,0.0,74.438,75.563,70.938,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.5,-0.004,74.625,73.625,72.688,75.063,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.019,-0.004,0.0,0.0,0.034,0.034,-0.005,0.0,-0.0,0.001
8242007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.5,-0.011,0.0,80.0,55.0,1.4,41.047,32.219,10.79,-0.356,63.727,68.112,73.043,62.126,61.205,0.0,0.031,0.033,20.0,20.0,72.458,50.984,72.456,73.571,134.367,103.833,133.598,40.728,59.582,47.6,-10.867,110.0,110.0,71.875,71.438,66.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.047,69.0,68.063,-0.035,74.125,75.438,70.438,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.391,76.25,75.375,0.0,74.438,75.438,71.063,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.375,-0.004,74.625,73.625,72.875,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.004,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.001
8242007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.49,-0.011,0.0,80.0,55.0,1.4,41.891,32.219,12.328,-0.356,63.833,68.112,73.043,62.126,61.314,0.0,0.031,0.033,20.0,20.0,72.291,50.252,72.456,73.571,134.146,104.046,133.524,40.801,59.687,47.746,-10.852,110.0,110.0,71.875,71.375,66.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.0,69.0,68.188,-0.035,74.125,75.688,70.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.844,76.25,75.375,0.0,74.438,75.563,71.063,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.375,-0.004,74.5,73.625,73.0,75.063,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,-0.004,0.0,0.0,0.035,0.034,-0.004,0.0,-0.001,0.001
8242007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.479,-0.011,0.0,80.0,55.0,1.4,41.891,32.219,12.328,-0.356,63.833,68.005,72.935,62.016,61.314,0.0,0.031,0.033,20.0,20.0,72.152,50.787,72.456,73.571,133.851,104.259,133.524,40.874,59.687,47.746,-10.852,110.0,110.0,71.875,71.375,66.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.047,69.0,68.188,-0.035,74.313,75.688,70.625,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.891,76.25,75.375,0.0,74.438,75.563,71.063,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.5,-0.004,74.625,73.625,72.875,75.063,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.005,-0.004,0.0,0.0,0.034,0.035,-0.004,0.0,-0.0,0.001
8242007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.469,-0.011,0.0,80.0,55.0,1.4,42.406,32.219,13.866,-0.356,63.94,68.005,73.043,62.126,61.423,0.0,0.031,0.033,20.0,20.0,71.985,50.561,72.456,73.464,133.556,104.471,133.376,40.946,59.687,47.819,-10.852,110.0,110.0,71.75,71.375,66.188,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.922,68.938,68.063,-0.035,74.313,75.688,70.625,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.063,76.25,75.5,0.0,74.438,75.563,71.125,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.375,-0.004,74.625,73.625,73.0,75.063,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.003,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8242007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.437,-0.011,0.0,80.0,55.0,1.4,41.828,32.219,10.79,-0.356,63.94,68.005,73.043,62.126,61.423,0.0,0.031,0.033,20.0,20.0,71.874,50.928,72.268,73.571,133.334,104.684,133.081,41.019,59.792,47.892,-10.852,110.0,110.0,71.75,71.438,66.375,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,69.0,68.063,-0.035,74.313,75.688,70.75,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.813,76.25,75.375,0.0,74.438,75.563,71.125,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.375,-0.004,74.625,73.75,73.0,75.063,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,-0.004,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.001
8242007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.406,-0.011,0.0,80.0,55.0,1.4,41.813,32.219,9.252,-0.356,63.94,68.005,73.043,62.236,61.423,0.0,0.031,0.033,20.0,20.0,71.707,50.59,72.268,73.356,133.039,104.897,132.933,41.164,59.792,47.965,-10.852,110.0,110.0,71.75,71.375,66.375,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.125,69.0,68.188,-0.035,74.313,75.688,70.75,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.109,76.25,75.375,0.0,74.313,75.563,71.125,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.25,75.375,-0.004,74.625,73.625,73.063,75.063,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.002,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8242007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.385,-0.011,0.0,80.0,55.0,1.4,41.813,32.219,12.328,-0.356,64.153,68.005,73.043,62.236,61.532,0.0,0.031,0.033,20.0,20.0,71.568,50.899,72.268,73.571,132.892,105.11,132.638,41.164,59.792,48.038,-10.852,110.0,110.0,71.75,71.438,66.5,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,69.0,68.188,-0.035,74.313,75.688,70.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.75,76.5,75.375,0.0,74.313,75.563,71.125,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.375,-0.004,74.625,73.625,73.063,75.063,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,0.0,0.149,0.004,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8242007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.353,-0.011,0.0,80.0,55.0,1.4,41.859,32.219,10.79,-0.356,64.153,68.005,73.043,62.236,61.532,0.0,0.031,0.033,20.0,20.0,71.457,50.984,72.268,73.571,132.744,105.323,132.417,41.31,59.792,48.11,-10.852,110.0,110.0,71.938,71.375,66.5,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.984,69.0,68.188,-0.035,74.125,75.688,70.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.781,76.5,75.375,0.0,74.313,75.563,71.313,74.875,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.375,-0.004,74.625,73.625,73.063,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.004,0.0,0.0,0.035,0.034,-0.004,0.0,-0.001,0.001
8242007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.342,-0.011,0.0,80.0,55.0,1.4,42.469,32.219,12.328,1.076,64.26,67.897,72.935,62.126,61.641,0.0,0.031,0.033,20.0,20.0,71.318,50.871,72.268,73.571,132.597,105.429,132.269,41.455,59.792,48.183,-10.867,110.0,110.0,71.75,71.375,66.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.938,69.0,68.188,-0.035,74.125,75.688,70.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.734,76.25,75.375,0.0,74.313,75.563,71.313,74.875,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.375,-0.004,74.625,73.75,73.188,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.001,0.004,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8242007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.311,-0.011,0.0,80.0,55.0,1.4,42.766,32.219,12.328,2.508,64.26,68.005,73.043,62.236,61.641,0.0,0.031,0.033,20.0,20.0,71.179,50.702,72.184,73.464,132.523,105.642,131.973,41.528,59.897,48.256,-10.867,110.0,110.0,71.75,71.375,66.625,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,69.063,68.063,-0.035,74.125,75.688,70.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.547,76.5,75.375,0.0,74.313,75.563,71.313,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.375,-0.004,74.5,73.625,73.188,75.063,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.006,-0.004,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.001
8242007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.29,-0.011,0.0,80.0,55.0,1.4,42.422,32.219,13.866,1.076,64.366,67.897,73.043,62.346,61.641,0.0,0.031,0.033,20.0,20.0,71.04,50.787,72.184,73.571,132.449,105.749,131.678,41.528,59.897,48.329,-10.867,110.0,110.0,71.75,71.375,66.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.0,68.188,-0.035,74.125,75.688,70.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.75,76.5,75.375,0.0,74.313,75.563,71.313,74.875,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.375,-0.004,74.625,73.625,73.313,75.063,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8242007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.248,-0.011,0.0,80.0,55.0,1.4,42.609,32.219,12.328,-0.356,64.473,68.005,73.043,62.346,61.749,0.0,0.031,0.033,20.0,20.0,70.929,51.801,72.184,73.464,132.376,105.855,131.53,41.673,60.002,48.402,-10.867,110.0,110.0,71.875,71.375,66.625,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,69.0,68.063,-0.035,74.125,75.688,71.0,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.031,76.5,75.5,0.0,74.313,75.563,71.438,74.875,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.375,-0.004,74.625,73.625,73.313,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.008,-0.004,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.001
8242007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.216,-0.011,0.0,80.0,55.0,1.4,42.609,32.219,12.328,-0.356,64.473,68.005,73.043,62.346,61.749,0.0,0.031,0.033,20.0,20.0,70.79,51.829,72.184,73.571,132.376,106.068,131.235,41.673,60.002,48.475,-10.852,110.0,110.0,71.75,71.313,66.688,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.188,69.0,68.188,-0.035,74.125,75.688,71.0,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.063,76.5,75.5,0.0,74.313,75.563,71.438,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.375,-0.004,74.625,73.625,73.313,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.009,-0.004,0.0,0.0,0.034,0.035,-0.004,0.0,-0.001,0.002
8242007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.184,-0.011,0.0,80.0,55.0,1.4,43.203,32.219,12.328,-0.356,64.58,68.005,73.043,62.455,61.858,0.0,0.031,0.033,20.0,20.0,70.678,51.35,72.184,73.571,132.302,106.174,131.087,41.746,60.002,48.475,-10.867,110.0,110.0,71.75,71.375,66.75,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.953,69.063,68.063,-0.035,74.125,75.688,71.25,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.813,76.5,75.375,0.0,74.313,75.75,71.5,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.375,-0.004,74.625,73.625,73.5,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.009,-0.004,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.001
8242007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.142,-0.011,0.0,80.0,55.0,1.4,42.531,32.219,12.328,-0.356,64.686,68.005,73.043,62.455,61.858,0.0,0.031,0.033,20.0,20.0,70.539,50.702,72.119,73.571,132.228,106.281,130.866,41.819,60.002,48.548,-10.867,110.0,110.0,71.75,71.063,66.75,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,69.063,68.063,-0.035,74.125,75.688,71.25,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,76.5,75.375,0.0,74.313,75.563,71.438,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.375,-0.004,74.5,73.625,73.5,75.063,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,-0.004,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.001
8242007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.11,-0.011,0.0,80.0,55.0,1.4,43.125,32.219,10.79,-0.356,64.686,68.005,73.043,62.455,61.967,0.0,0.031,0.033,20.0,20.0,70.428,51.435,72.119,73.464,132.228,106.387,130.718,41.891,60.002,48.621,-10.852,110.0,110.0,71.688,71.313,66.75,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,69.063,68.063,-0.035,74.125,75.75,71.25,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,76.5,75.5,0.0,74.25,75.563,71.5,74.875,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.5,-0.004,74.5,73.625,73.5,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.004,0.0,0.0,0.034,0.035,-0.005,0.0,-0.0,0.002
8242007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.047,32.219,13.866,-0.356,64.793,68.005,72.935,62.455,61.967,0.0,0.031,0.033,20.0,20.0,70.317,51.547,72.119,73.571,132.228,106.494,130.57,41.964,60.106,48.694,-10.867,110.0,110.0,71.75,71.313,66.75,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,69.0,68.188,-0.035,74.125,75.75,71.25,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.047,76.5,75.375,0.0,74.313,75.563,71.5,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.5,-0.004,74.5,73.625,73.563,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.625,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.0,0.001
8242007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.891,32.219,10.79,-0.356,64.793,67.897,72.935,62.455,61.967,0.0,0.031,0.033,20.0,20.0,70.178,50.928,72.119,73.464,131.859,106.494,130.349,42.109,60.106,48.767,-10.852,110.0,110.0,71.688,71.313,66.75,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,69.063,68.063,-0.035,74.125,75.688,71.375,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.047,76.5,75.375,0.0,74.313,75.563,71.5,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.5,-0.004,74.625,73.625,73.563,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8242007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,42.891,32.219,10.79,-0.356,64.793,68.005,72.935,62.565,62.076,0.0,0.031,0.033,20.0,20.0,70.067,51.012,72.119,73.464,131.343,106.6,129.906,42.109,60.211,48.767,-10.852,110.0,110.0,71.75,71.375,67.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,69.063,68.063,-0.035,74.125,75.75,71.375,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,76.5,75.375,0.0,74.313,75.563,71.563,74.875,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.375,-0.004,74.5,73.625,73.563,75.063,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.0,-0.004,0.0,0.0,0.034,0.035,-0.005,0.0,-0.001,0.002
8242007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.0,32.219,12.328,-0.356,64.899,67.897,72.935,62.565,62.076,0.0,0.031,0.033,20.0,20.0,69.955,51.435,71.944,73.571,131.048,106.706,129.758,42.182,60.106,48.84,-10.867,110.0,110.0,71.75,71.313,67.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.063,68.313,-0.035,74.125,75.688,71.375,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,76.5,75.375,0.0,74.25,75.75,71.563,74.875,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.5,-0.004,74.5,73.625,73.563,75.063,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.004,0.0,0.0,0.035,0.034,-0.004,0.0,-0.001,0.002
8242007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.078,32.219,12.328,-0.356,65.006,67.897,72.935,62.565,62.185,0.0,0.031,0.033,20.0,20.0,69.844,50.561,71.944,73.464,130.827,106.706,129.537,42.327,60.211,48.913,-10.852,110.0,110.0,71.688,71.313,67.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.922,69.063,68.188,-0.035,74.313,75.75,71.438,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,76.5,75.375,0.0,74.25,75.563,71.563,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.375,-0.004,74.5,73.625,73.688,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8242007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,43.234,32.219,10.79,-0.356,65.006,67.897,72.935,62.565,62.185,0.0,0.031,0.033,20.0,20.0,69.705,51.237,71.944,73.571,130.605,106.813,129.463,42.4,60.211,49.058,-10.852,110.0,110.0,71.688,71.313,67.063,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.891,69.063,68.188,-0.035,74.125,75.688,71.438,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,76.563,75.375,0.0,74.313,75.563,71.563,74.875,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.313,75.375,-0.004,74.5,73.625,73.688,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.004,0.0,0.0,0.034,0.035,-0.004,0.0,-0.001,0.002
8242007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.234,32.219,9.252,-0.356,65.113,67.897,72.935,62.675,62.294,0.0,0.031,0.033,20.0,20.0,69.594,51.125,71.944,73.571,130.31,106.706,129.241,42.4,60.106,49.058,-10.867,110.0,110.0,71.688,71.313,67.063,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.047,69.063,68.188,-0.035,74.125,75.688,71.438,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,76.5,75.375,0.0,74.25,75.563,71.563,74.875,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.375,-0.004,74.5,73.625,73.688,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8242007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.163,-0.011,0.0,80.0,55.0,1.4,43.328,32.219,12.328,1.076,65.113,67.897,72.935,62.675,62.294,0.0,0.031,0.033,20.0,20.0,69.455,52.251,71.944,73.464,130.974,106.706,129.389,42.545,60.316,49.131,-10.867,110.0,110.0,71.688,71.063,67.063,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,69.313,68.188,-0.035,74.125,75.75,71.563,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,76.563,75.375,0.0,74.25,75.563,71.563,74.875,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.375,-0.004,74.5,73.75,73.813,75.063,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.002
8242007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.142,-0.011,0.0,80.0,55.0,1.4,43.141,32.219,12.328,-0.356,65.219,67.897,72.826,62.675,62.294,0.0,0.031,0.033,20.0,20.0,69.372,51.885,71.944,73.571,131.195,106.706,129.389,42.545,60.316,49.277,-10.867,110.0,110.0,71.688,71.313,67.063,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.953,69.063,68.188,-0.035,74.125,75.75,71.563,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,76.563,75.5,0.0,74.25,75.563,71.75,74.875,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.375,-0.004,74.5,73.625,73.813,75.063,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.01,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.002
8242007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.184,-0.011,0.0,80.0,55.0,1.4,43.266,32.219,10.79,-0.356,65.219,67.897,72.826,62.675,62.294,0.0,0.031,0.033,20.0,20.0,69.288,51.688,71.698,73.464,131.195,106.706,129.094,42.618,60.316,49.204,-10.852,110.0,110.0,71.75,71.063,67.188,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.922,69.063,68.188,-0.035,74.125,75.75,71.563,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,76.563,75.375,0.0,74.25,75.75,71.563,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.5,-0.004,74.5,73.625,73.813,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,0.016,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8242007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.195,-0.011,0.0,80.0,55.0,1.4,43.188,32.219,9.252,-0.356,65.326,67.897,72.826,62.785,62.403,0.0,0.031,0.033,20.0,20.0,69.149,52.251,71.698,73.464,131.195,106.706,128.503,42.836,60.421,49.277,-10.852,110.0,110.0,71.75,71.0,67.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.953,69.313,68.063,-0.035,74.125,75.688,71.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.172,76.563,75.375,0.0,74.25,75.75,71.875,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.5,-0.004,74.5,73.625,73.813,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.021,-0.004,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.002
8242007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.226,-0.011,0.0,80.0,55.0,1.4,43.188,32.219,10.79,-0.356,65.326,67.897,72.826,62.785,62.403,0.0,0.031,0.033,20.0,20.0,69.01,51.294,71.698,73.464,131.195,106.706,127.543,42.763,60.421,49.423,-10.867,110.0,110.0,71.75,71.063,67.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.891,69.313,68.188,-0.035,74.125,75.75,71.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,76.563,75.375,0.0,74.25,75.563,71.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.5,-0.004,74.5,73.625,73.813,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.034,-0.004,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.001
8242007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.258,-0.011,0.0,80.0,55.0,1.4,43.313,32.219,12.328,-0.356,65.433,67.897,72.826,62.785,62.512,0.0,0.031,0.033,20.0,20.0,68.927,52.11,71.698,73.571,131.269,106.706,127.321,42.909,60.421,49.423,-10.852,110.0,110.0,71.75,71.063,67.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.0,69.063,68.188,-0.035,74.0,75.75,71.813,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.484,76.563,75.375,0.0,74.25,75.563,71.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.5,-0.004,74.5,73.625,73.813,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.041,-0.004,0.0,0.0,0.035,0.035,-0.004,0.0,-0.001,0.002
8242007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.311,-0.011,0.0,80.0,55.0,1.4,43.422,32.219,15.405,-0.356,65.433,67.897,72.826,62.785,62.512,0.0,0.031,0.033,20.0,20.0,68.843,52.054,71.698,73.464,131.417,106.706,127.764,42.981,60.316,49.569,-10.852,110.0,110.0,71.688,71.063,67.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.016,69.313,68.188,-0.035,74.125,75.75,71.813,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,76.563,75.5,0.0,74.25,75.563,71.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.5,-0.004,74.375,73.625,73.875,75.063,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.046,-0.004,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.002
8242007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,43.156,32.219,10.79,-0.356,65.539,67.897,72.826,62.785,62.403,0.0,0.031,0.033,20.0,20.0,68.704,51.744,71.484,73.356,131.417,106.706,128.281,43.127,60.421,49.642,-10.852,110.0,110.0,71.688,71.063,67.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.047,69.313,68.188,-0.035,74.125,75.75,71.813,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,76.563,75.5,0.0,74.25,75.75,71.875,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.438,75.5,-0.004,74.5,73.625,73.875,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.046,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.001
