DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.406,-0.011,0.0,80.0,55.0,1.4,43.156,32.219,10.79,1.076,65.539,67.897,72.935,62.895,62.62,0.0,0.031,0.033,20.0,20.0,68.621,51.829,71.484,73.571,131.49,106.706,128.577,43.127,60.526,49.642,-10.867,110.0,110.0,71.563,71.0,67.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.922,69.063,68.188,-0.035,74.0,75.75,71.813,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,76.563,75.375,0.0,74.25,75.75,71.875,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.5,-0.004,74.5,73.625,73.875,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.048,-0.004,0.0,0.0,0.034,0.034,-0.004,0.0,-0.001,0.001
8242007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.427,-0.011,0.0,80.0,55.0,1.4,43.344,32.219,10.79,-0.356,65.646,67.897,72.935,62.895,62.62,0.0,0.031,0.033,20.0,20.0,68.482,51.378,71.484,73.464,131.49,106.706,129.167,43.199,60.526,49.715,-10.852,110.0,110.0,71.688,71.063,67.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,69.375,68.063,-0.035,74.0,75.75,71.875,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.516,76.563,75.375,0.0,74.188,75.563,71.875,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.375,-0.004,74.5,73.75,74.125,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.04,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.002
8242007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.427,-0.011,0.0,80.0,55.0,1.4,43.047,32.219,9.252,1.076,65.539,67.897,72.935,62.895,62.62,0.0,0.031,0.033,20.0,20.0,68.426,51.435,71.484,73.356,131.49,106.706,129.389,43.272,60.631,49.715,-10.852,110.0,110.0,71.688,71.063,67.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,69.313,68.313,-0.035,74.0,75.75,71.875,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.484,76.563,75.5,0.0,74.25,75.563,72.0,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.5,-0.004,74.5,73.75,74.125,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.036,-0.004,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.002
8242007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.427,-0.011,0.0,80.0,55.0,1.4,43.234,32.219,10.79,-0.356,65.646,67.897,72.935,62.895,62.729,0.0,0.031,0.033,20.0,20.0,68.315,51.688,71.484,73.571,131.417,106.813,129.611,43.345,60.631,49.788,-10.867,110.0,110.0,71.688,71.063,67.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,69.313,68.313,-0.035,74.0,75.75,71.875,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,76.75,75.375,0.0,74.188,75.75,71.875,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.5,-0.004,74.5,73.75,74.125,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.074,0.001,0.031,-0.004,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.001
8242007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.437,-0.011,0.0,80.0,55.0,1.4,43.328,32.219,12.328,-0.356,65.752,67.897,72.935,62.895,62.838,0.0,0.031,0.033,20.0,20.0,68.232,51.406,71.394,73.464,131.269,106.813,129.758,43.418,60.526,49.86,-10.852,110.0,110.0,71.563,71.063,67.563,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,69.313,68.188,-0.035,74.125,75.75,71.875,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.719,76.563,75.5,0.0,74.25,75.563,72.0,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.5,-0.004,74.5,73.75,74.125,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.027,-0.004,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.002
8242007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.406,-0.011,0.0,80.0,55.0,1.4,43.203,32.219,12.328,-0.356,65.859,67.897,72.935,62.895,62.838,0.0,0.031,0.033,20.0,20.0,68.093,51.688,71.394,73.464,131.269,106.919,129.98,43.563,60.736,50.006,-10.852,110.0,110.0,71.688,71.0,67.563,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.313,68.188,-0.035,73.938,75.75,72.0,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.672,76.563,75.375,0.0,74.188,75.75,72.0,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.5,-0.004,74.5,73.813,74.125,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.021,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.001
8242007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.416,-0.011,0.0,80.0,55.0,1.4,43.109,32.219,13.866,-0.356,65.859,67.897,72.935,63.004,62.838,0.0,0.031,0.033,20.0,20.0,68.037,51.068,71.394,73.464,130.974,106.919,129.906,43.563,60.736,50.006,-10.852,110.0,110.0,71.688,71.0,67.438,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,69.313,68.188,-0.035,74.125,75.75,72.0,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.531,76.563,75.5,0.0,74.188,75.563,72.0,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.5,-0.004,74.5,73.75,74.125,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.018,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.002
8242007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.416,-0.011,0.0,80.0,55.0,1.4,43.109,32.219,12.328,-0.356,65.966,67.897,72.935,63.004,62.947,0.0,0.034,0.033,20.0,20.0,67.954,50.928,71.394,73.464,130.605,106.919,129.906,43.636,60.736,50.079,-10.852,110.0,110.0,71.563,71.0,67.563,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,69.375,68.063,-0.035,74.0,75.75,72.0,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.484,76.563,75.375,0.0,74.25,75.75,72.0,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.5,-0.004,74.5,73.75,74.125,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.002
8242007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.395,-0.011,0.0,80.0,55.0,1.4,43.266,32.219,10.79,-1.787,65.966,67.897,72.935,63.004,62.947,0.0,0.031,0.033,20.0,20.0,67.842,50.956,71.394,73.464,130.31,107.026,129.906,43.708,60.736,50.152,-10.867,110.0,110.0,71.688,71.0,67.563,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.938,69.313,68.188,-0.035,74.0,75.75,72.0,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.563,76.75,75.375,0.0,74.188,75.75,72.125,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.375,-0.004,74.5,73.813,74.188,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.007,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.002
8242007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.385,-0.011,0.0,80.0,55.0,1.4,43.656,32.219,12.328,-0.356,66.072,67.897,72.935,63.004,62.947,0.0,0.031,0.033,20.0,20.0,67.759,50.984,71.394,73.464,129.72,107.132,129.758,43.854,60.736,50.225,-10.867,110.0,110.0,71.563,71.0,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.375,68.188,-0.035,74.0,75.75,72.125,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.641,76.75,75.375,0.0,74.188,75.75,72.125,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.5,-0.004,74.5,73.813,74.188,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.002
8242007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.374,-0.011,0.0,80.0,55.0,1.4,43.813,32.219,12.328,-0.356,66.072,67.897,72.935,63.004,63.056,0.0,0.031,0.033,20.0,20.0,67.648,51.801,71.296,73.464,129.13,107.132,129.684,43.854,60.841,50.225,-10.852,110.0,110.0,71.563,71.0,67.563,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,69.313,68.188,-0.035,74.0,75.75,72.125,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.516,76.75,75.375,0.0,74.188,75.75,72.125,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.5,-0.004,74.5,73.813,74.188,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.009,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.002
8242007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.374,-0.011,0.0,80.0,55.0,1.4,43.813,32.219,13.866,-0.356,66.072,67.897,72.935,63.114,63.056,0.0,0.031,0.033,20.0,20.0,67.564,51.519,71.296,73.464,128.466,107.132,129.463,43.926,60.841,50.298,-10.852,110.0,110.0,71.563,71.0,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,69.375,68.063,-0.035,74.0,75.75,72.125,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.531,76.563,75.5,0.0,74.188,75.75,72.125,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.5,-0.004,74.5,73.813,74.188,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.017,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.002
8242007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.342,-0.011,0.0,80.0,55.0,1.4,43.203,32.219,12.328,-0.356,66.179,67.897,72.935,63.114,63.056,0.0,0.031,0.033,20.0,20.0,67.481,51.829,71.296,73.464,128.024,107.239,129.241,43.999,60.841,50.371,-10.852,110.0,110.0,71.563,71.0,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,69.375,68.188,-0.035,74.0,75.75,72.125,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.484,76.75,75.375,0.0,74.188,75.75,72.125,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.5,-0.004,74.5,73.813,74.188,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,-0.004,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.002
8242007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.332,-0.011,0.0,80.0,55.0,1.4,43.531,32.219,12.328,-0.356,66.179,67.897,72.935,63.114,63.165,0.0,0.031,0.033,20.0,20.0,67.342,50.871,71.296,73.464,127.803,107.239,129.02,44.144,60.946,50.444,-10.852,110.0,110.0,71.563,71.0,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,69.375,68.188,-0.035,74.0,75.75,72.188,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.531,76.75,75.375,0.0,74.0,75.75,72.125,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.5,-0.004,74.5,73.75,74.188,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,-0.02,-0.004,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.002
8242007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.311,-0.011,0.0,80.0,55.0,1.4,43.578,32.219,12.328,-0.356,66.286,67.897,72.935,63.114,63.165,0.0,0.031,0.033,20.0,20.0,67.286,51.322,71.296,73.464,127.876,107.239,128.724,44.217,60.946,50.517,-10.852,110.0,110.0,71.563,71.063,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.984,69.375,68.188,-0.035,74.0,75.75,72.188,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.531,76.75,75.375,0.0,74.0,75.75,72.125,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.563,75.5,-0.004,74.5,73.75,74.188,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.013,-0.004,0.0,0.0,0.034,0.035,-0.006,0.0,-0.001,0.002
8242007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.29,-0.011,0.0,80.0,55.0,1.4,43.578,32.219,10.79,-0.356,66.286,67.897,72.826,63.114,63.274,0.0,0.031,0.033,20.0,20.0,67.231,51.35,71.206,73.464,127.803,107.239,128.281,44.29,60.946,50.59,-10.852,110.0,110.0,71.563,71.063,67.688,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,69.375,68.188,-0.035,74.0,75.75,72.188,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.672,76.75,75.375,0.0,74.188,75.75,72.125,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.563,-0.004,74.5,73.813,74.25,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.004,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.003
8242007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.258,-0.011,0.0,80.0,55.0,1.4,43.5,32.219,10.79,-0.356,66.392,67.897,72.826,63.224,63.274,0.0,0.031,0.033,20.0,20.0,67.147,51.575,71.206,73.464,127.729,107.345,127.912,44.29,61.05,50.59,-10.852,110.0,110.0,71.563,71.0,67.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,69.375,68.188,-0.035,74.0,75.75,72.188,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.578,76.75,75.375,0.0,74.188,75.75,72.125,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.5,-0.004,74.5,73.75,74.188,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.004,0.0,0.0,0.035,0.034,-0.006,0.0,-0.001,0.002
8242007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.216,-0.011,0.0,80.0,55.0,1.4,43.188,32.219,10.79,-0.356,66.392,67.897,72.935,63.224,63.274,0.0,0.031,0.033,20.0,20.0,67.008,51.294,71.206,73.464,127.95,107.451,127.543,44.362,60.946,50.663,-10.867,110.0,110.0,71.563,71.063,67.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,69.375,68.188,-0.035,74.0,75.75,72.188,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.547,76.75,75.375,0.0,74.0,75.75,72.125,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.5,-0.004,74.375,73.75,74.25,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.002
8242007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.174,-0.011,0.0,80.0,55.0,1.4,43.484,32.219,10.79,-0.356,66.392,67.897,72.826,63.224,63.274,0.0,0.031,0.033,20.0,20.0,66.953,52.42,71.206,73.464,128.024,107.451,127.248,44.435,61.05,50.663,-10.852,110.0,110.0,71.688,71.0,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,69.375,68.188,-0.035,74.0,75.75,72.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.672,76.75,75.375,0.0,74.188,75.75,72.125,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.5,-0.004,74.5,73.75,74.25,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.007,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.002
8242007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.132,-0.011,0.0,80.0,55.0,1.4,43.484,32.219,10.79,-0.356,66.499,67.897,72.826,63.334,63.383,0.0,0.031,0.033,20.0,20.0,66.842,51.773,71.206,73.464,128.466,107.345,127.1,44.58,61.05,50.881,-10.852,110.0,110.0,71.563,71.0,67.688,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,69.375,68.188,-0.035,74.0,75.75,72.438,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.594,76.75,75.5,0.0,74.0,75.75,72.125,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.5,-0.004,74.375,73.75,74.25,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.009,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8242007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.121,-0.011,0.0,80.0,55.0,1.4,43.266,32.219,13.866,-0.356,66.499,67.897,72.826,63.334,63.383,0.0,0.031,0.033,20.0,20.0,66.814,50.928,71.082,73.464,128.54,107.451,126.731,44.58,60.946,50.808,-10.867,110.0,110.0,71.563,71.0,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.375,68.188,-0.035,74.0,75.75,72.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.484,76.813,75.375,0.0,74.188,75.75,72.188,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.5,-0.004,74.375,73.75,74.25,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8242007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,42.813,32.219,10.79,1.076,66.606,67.897,72.826,63.334,63.491,0.0,0.031,0.033,20.0,20.0,66.703,51.435,71.082,73.464,128.54,107.451,126.509,44.653,61.155,50.881,-10.867,110.0,110.0,71.563,71.0,67.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.375,68.313,-0.035,74.0,75.75,72.5,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.703,76.75,75.375,0.0,74.0,75.75,72.188,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.5,-0.004,74.5,73.75,74.375,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8242007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.266,32.219,10.79,-0.356,66.606,67.897,72.826,63.334,63.491,0.0,0.031,0.033,20.0,20.0,66.591,51.519,71.082,73.464,128.466,107.451,126.509,44.799,61.155,51.027,-10.852,110.0,110.0,71.375,71.0,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.938,69.375,68.188,-0.035,74.0,75.75,72.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.734,76.75,75.375,0.0,74.0,75.75,72.188,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.5,-0.004,74.375,73.75,74.25,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.002
8242007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.0,32.219,9.252,-0.356,66.606,67.897,72.718,63.334,63.491,0.0,0.031,0.033,20.0,20.0,66.536,51.575,71.082,73.464,127.95,107.451,126.214,44.871,61.155,51.027,-10.852,110.0,110.0,71.375,70.875,67.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.234,69.375,68.188,-0.035,73.938,75.75,72.438,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.406,76.75,75.5,0.0,74.0,75.75,72.188,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.5,-0.004,74.375,73.75,74.25,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8242007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.188,32.219,12.328,-0.356,66.712,67.897,72.718,63.443,63.491,0.0,0.031,0.033,20.0,20.0,66.452,51.66,71.082,73.464,127.508,107.451,125.918,44.799,61.26,51.1,-10.867,110.0,110.0,71.563,71.0,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.5,68.188,-0.035,74.0,75.75,72.5,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.656,76.75,75.375,0.0,74.0,75.75,72.188,74.875,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.563,-0.004,74.5,73.75,74.375,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.188,32.219,10.79,-0.356,66.712,67.897,72.718,63.443,63.6,0.0,0.031,0.033,20.0,20.0,66.369,52.251,71.082,73.464,127.36,107.345,125.771,44.944,61.26,51.1,-10.867,110.0,110.0,71.375,71.0,67.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.375,68.188,-0.035,74.0,75.688,72.5,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.078,76.75,75.5,0.0,74.0,75.75,72.188,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.5,-0.004,74.375,73.75,74.375,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8242007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.422,32.219,9.252,-0.356,66.819,68.005,72.826,63.443,63.6,0.0,0.031,0.033,20.0,20.0,66.285,51.35,70.888,73.464,126.991,107.345,125.549,45.017,61.26,51.173,-10.852,110.0,110.0,71.563,71.063,67.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.375,68.188,-0.035,74.0,75.75,72.5,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.391,76.813,75.375,0.0,74.0,75.75,72.313,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.5,-0.004,74.375,73.75,74.375,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8242007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.703,32.219,12.328,-0.356,66.819,67.897,72.718,63.443,63.6,0.0,0.031,0.033,20.0,20.0,66.23,51.773,70.888,73.464,126.77,107.132,125.475,45.089,61.26,51.246,-10.852,110.0,110.0,71.375,70.875,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,69.375,68.188,-0.035,73.938,75.75,72.5,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.188,76.75,75.375,0.0,74.0,75.75,72.188,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.5,-0.004,74.375,73.75,74.375,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,0.0,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8242007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.859,32.219,10.79,1.076,66.712,68.005,72.718,63.553,63.6,0.0,0.031,0.033,20.0,20.0,66.119,51.913,70.888,73.464,126.549,107.239,125.402,45.162,61.365,51.319,-10.852,110.0,110.0,71.563,70.875,67.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,69.375,68.188,-0.035,74.0,75.75,72.625,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.141,76.813,75.375,0.0,74.0,75.75,72.313,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.5,-0.004,74.375,73.813,74.375,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.002
8242007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.016,32.219,10.79,-0.356,66.925,68.005,72.718,63.443,63.709,0.0,0.031,0.033,20.0,20.0,66.035,52.279,70.888,73.464,126.549,107.132,125.549,45.235,61.365,51.392,-10.852,110.0,110.0,71.375,70.875,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,69.5,68.188,-0.035,74.0,75.75,72.625,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.0,76.75,75.5,0.0,73.875,75.75,72.188,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.5,-0.004,74.5,73.75,74.375,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.016,32.219,9.252,-0.356,66.925,68.005,72.718,63.553,63.709,0.0,0.031,0.033,20.0,20.0,65.98,51.801,70.888,73.464,126.18,107.026,125.18,45.235,61.365,51.392,-10.852,110.0,110.0,71.375,71.0,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.984,69.375,68.313,-0.035,73.938,75.75,72.625,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.156,76.75,75.5,0.0,74.0,75.75,72.188,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.563,-0.004,74.5,73.75,74.5,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.005,0.0,-0.001,0.003
8242007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.656,32.219,12.328,-0.356,66.925,68.005,72.718,63.553,63.709,0.0,0.031,0.033,20.0,20.0,65.896,52.251,70.901,73.464,126.106,106.919,125.106,45.307,61.47,51.465,-10.852,110.0,110.0,71.563,70.875,68.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,69.5,68.188,-0.035,74.0,75.75,72.625,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.422,76.813,75.5,0.0,74.0,75.75,72.188,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.563,-0.004,74.375,73.75,74.375,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.016,32.219,12.328,-0.356,66.925,67.897,72.718,63.553,63.709,0.0,0.031,0.033,20.0,20.0,65.841,52.308,70.901,73.464,126.033,106.919,125.18,45.38,61.47,51.538,-10.852,110.0,110.0,71.375,70.875,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,69.5,68.188,-0.035,73.938,75.688,72.625,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.125,76.813,75.5,0.0,74.0,75.75,72.188,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.5,-0.004,74.375,73.625,74.375,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.922,32.219,10.79,-0.356,67.032,68.005,72.826,63.553,63.818,0.0,0.031,0.033,20.0,20.0,65.757,51.744,70.901,73.464,125.811,106.813,124.811,45.525,61.47,51.611,-10.852,110.0,110.0,71.313,70.875,68.0,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,69.5,68.188,-0.035,73.938,75.75,72.625,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.297,76.75,75.375,0.0,74.0,75.563,72.313,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.5,-0.004,74.375,73.75,74.5,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.002
8242007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.121,-0.011,0.0,80.0,55.0,1.4,43.922,32.219,13.866,-0.356,67.139,68.005,72.826,63.663,63.818,0.0,0.031,0.033,20.0,20.0,65.702,52.195,70.901,73.464,126.401,106.706,124.663,45.525,61.47,51.611,-10.867,110.0,110.0,71.563,70.875,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,69.5,68.188,-0.035,74.0,75.688,72.625,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.188,76.813,75.375,0.0,74.0,75.75,72.313,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.625,75.5,-0.004,74.375,73.75,74.5,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.011,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.875,32.219,9.252,-0.356,67.139,68.005,72.826,63.663,63.818,0.0,0.031,0.033,20.0,20.0,65.618,52.448,70.901,73.464,126.033,106.6,124.442,45.598,61.47,51.683,-10.852,110.0,110.0,71.375,70.813,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,69.5,68.188,-0.035,73.938,75.75,72.625,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,76.813,75.5,0.0,73.875,75.75,72.5,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.5,-0.004,74.375,73.75,74.5,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,32.219,10.79,-0.356,67.139,68.005,72.826,63.663,63.818,0.0,0.031,0.033,20.0,20.0,65.535,52.223,70.875,73.464,125.516,106.494,124.146,45.671,61.47,51.756,-10.867,110.0,110.0,71.375,70.875,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,69.375,68.313,-0.035,74.0,75.75,72.75,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.5,76.813,75.563,0.0,73.875,75.75,72.313,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.5,-0.004,74.375,73.75,74.5,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.004,0.0,0.0,0.033,0.034,-0.005,0.0,-0.001,0.003
8242007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,32.219,12.328,-0.356,67.245,67.897,72.826,63.773,63.818,0.0,0.031,0.033,20.0,20.0,65.479,51.998,70.875,73.571,125.295,106.494,123.999,45.743,61.575,51.829,-10.852,110.0,110.0,71.375,70.875,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,69.5,68.188,-0.035,73.938,75.75,72.813,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.438,76.813,75.375,0.0,73.875,75.75,72.313,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.563,-0.004,74.375,73.813,74.5,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.203,32.219,9.252,-0.356,67.245,68.005,72.826,63.773,63.927,0.0,0.031,0.033,20.0,20.0,65.396,51.716,70.875,73.571,125.074,106.387,123.777,45.816,61.575,51.902,-10.852,110.0,110.0,71.375,70.875,68.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.984,69.5,68.313,-0.035,73.938,75.75,72.75,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.375,76.813,75.375,0.0,74.0,75.75,72.313,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.5,-0.004,74.375,73.813,74.688,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8242007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.031,32.219,10.79,-0.356,67.139,67.897,72.826,63.663,64.036,0.0,0.031,0.033,20.0,20.0,65.312,52.392,70.875,73.571,124.852,106.281,123.629,45.889,61.575,51.902,-10.852,110.0,110.0,71.375,70.813,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.172,69.5,68.313,-0.035,74.0,75.75,72.813,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.25,76.813,75.375,0.0,73.875,75.875,72.313,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.5,-0.004,74.375,73.75,74.5,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8242007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.813,32.219,9.252,-0.356,67.352,67.897,72.718,63.663,63.818,0.0,0.031,0.033,20.0,20.0,65.229,52.308,70.875,73.464,124.631,106.174,123.482,45.961,61.68,51.975,-10.852,110.0,110.0,71.375,70.875,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.5,68.188,-0.035,73.938,75.75,72.75,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.078,76.813,75.375,0.0,74.0,75.75,72.5,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.563,-0.004,74.375,73.75,74.5,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.813,32.219,12.328,-0.356,67.352,68.005,72.826,63.773,64.036,0.0,0.031,0.033,20.0,20.0,65.201,51.829,70.875,73.571,124.484,106.068,123.186,45.961,61.68,52.048,-10.867,110.0,110.0,71.375,70.875,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,69.563,68.188,-0.035,73.938,75.688,72.813,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.609,76.813,75.375,0.0,74.0,75.75,72.5,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.5,-0.004,74.375,73.75,74.5,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,32.219,10.79,-0.356,67.352,68.005,72.826,63.773,64.036,0.0,0.031,0.033,20.0,20.0,65.118,52.026,70.817,73.464,124.41,105.961,123.26,46.179,61.785,52.194,-10.867,110.0,110.0,71.313,70.875,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.891,69.5,68.313,-0.035,74.0,75.688,72.813,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.813,76.813,75.375,0.0,73.875,75.75,72.5,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.563,-0.004,74.375,73.75,74.5,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.033,0.034,-0.006,0.0,-0.001,0.003
8242007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.109,32.219,10.79,-0.356,67.352,68.005,72.826,63.773,64.036,0.0,0.031,0.033,20.0,20.0,65.034,52.477,70.817,73.464,124.115,105.855,122.965,46.107,61.785,52.121,-10.852,110.0,110.0,71.375,70.875,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,69.563,68.188,-0.035,73.938,75.75,72.813,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.266,76.813,75.5,0.0,73.875,75.75,72.5,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.563,-0.004,74.375,73.75,74.688,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.172,32.219,12.328,-0.356,67.459,68.005,72.826,63.883,64.036,0.0,0.031,0.033,20.0,20.0,64.951,52.223,70.817,73.464,123.894,105.749,122.817,46.179,61.785,52.194,-10.852,110.0,110.0,71.375,70.875,68.188,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.563,68.188,-0.035,73.938,75.75,72.813,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.156,76.813,75.375,0.0,73.875,75.75,72.5,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.563,-0.004,74.375,73.75,74.5,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.531,32.219,10.79,-0.356,67.459,68.005,72.826,63.883,64.145,0.0,0.034,0.033,20.0,20.0,64.923,51.604,70.817,73.464,123.82,105.642,122.669,46.252,61.785,52.267,-10.867,110.0,110.0,71.375,70.813,68.313,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.953,69.5,68.188,-0.035,73.938,75.688,72.813,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.344,76.813,75.375,0.0,73.875,75.75,72.5,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.563,-0.004,74.375,73.75,74.688,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.531,32.219,10.79,-0.356,67.459,67.897,72.718,63.773,64.145,0.0,0.031,0.033,20.0,20.0,64.84,52.139,70.817,73.464,123.599,105.536,122.448,46.325,61.89,52.267,-10.852,110.0,110.0,71.375,70.875,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,69.563,68.188,-0.035,73.938,75.75,73.0,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.563,76.813,75.375,0.0,73.875,75.75,72.5,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.563,-0.004,74.375,73.75,74.5,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,32.219,13.866,-0.356,67.565,68.005,72.826,63.883,64.145,0.0,0.031,0.033,20.0,20.0,64.784,52.082,70.817,73.571,123.525,105.429,122.374,46.398,61.89,52.34,-10.852,110.0,110.0,71.563,70.813,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,69.563,68.188,-0.035,73.938,75.75,73.0,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.063,76.813,75.5,0.0,73.875,75.75,72.313,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.375,73.75,74.688,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.109,32.219,9.252,1.076,67.565,68.005,72.718,63.992,64.254,0.0,0.031,0.033,20.0,20.0,64.701,52.139,70.817,73.464,123.377,105.323,122.226,46.47,61.89,52.413,-10.852,110.0,110.0,71.375,70.813,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,69.5,68.188,-0.035,73.938,75.75,72.813,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.594,76.813,75.375,0.0,73.875,75.75,72.5,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.563,-0.004,74.375,73.75,74.5,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.344,32.219,10.79,-0.356,67.565,68.005,72.718,63.883,64.254,0.0,0.031,0.033,20.0,20.0,64.645,52.082,70.817,73.571,123.156,105.216,122.079,46.543,61.89,52.486,-10.852,110.0,110.0,71.313,70.875,68.188,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,69.5,68.188,-0.035,73.938,75.75,73.0,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.578,76.813,75.375,0.0,73.875,75.75,72.5,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.375,73.75,74.688,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.578,32.219,10.79,-0.356,67.565,68.112,72.826,63.992,64.254,0.0,0.031,0.033,20.0,20.0,64.562,52.054,70.817,73.464,123.082,105.11,122.005,46.616,61.89,52.558,-10.852,110.0,110.0,71.313,70.813,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,69.563,68.188,-0.035,73.938,75.75,73.0,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.531,76.813,75.375,0.0,73.875,75.75,72.5,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.313,73.75,74.688,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.0,32.219,10.79,-0.356,67.672,68.112,72.826,63.992,64.145,0.0,0.031,0.033,20.0,20.0,64.506,51.942,70.817,73.464,122.861,105.004,121.857,46.616,61.89,52.558,-10.852,110.0,110.0,71.375,70.813,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,69.563,68.313,-0.035,73.938,75.75,73.0,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.375,76.813,75.375,0.0,73.875,75.75,72.5,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.313,73.75,74.688,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8242007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.0,32.219,10.79,-0.356,67.672,68.112,72.826,63.992,64.254,0.0,0.031,0.033,20.0,20.0,64.451,52.589,70.817,73.571,122.714,104.897,121.783,46.688,61.995,52.631,-10.852,110.0,110.0,71.375,70.813,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,69.563,68.188,-0.035,73.938,75.75,73.0,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.859,76.813,75.5,0.0,74.0,75.75,72.5,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.625,-0.004,74.313,73.75,74.688,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
