DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,32.219,12.328,-0.356,67.672,68.005,72.609,63.992,64.363,0.0,0.031,0.033,20.0,20.0,64.395,52.955,70.622,73.571,122.64,104.684,121.636,46.761,61.995,52.704,-10.852,110.0,110.0,71.313,70.875,68.375,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,69.563,68.188,-0.035,73.938,75.75,73.0,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.672,76.813,75.375,0.0,73.875,75.563,72.5,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.313,73.75,74.688,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.422,32.219,9.252,-0.356,67.778,68.112,72.718,64.102,64.363,0.0,0.031,0.033,20.0,20.0,64.339,51.913,70.622,73.464,122.566,104.578,121.709,46.906,62.099,52.777,-10.852,110.0,110.0,71.313,70.813,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.172,69.5,68.313,-0.035,73.938,75.75,73.0,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.75,76.813,75.5,0.0,73.875,75.75,72.5,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.563,-0.004,74.375,73.75,74.688,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8242007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.031,32.219,10.79,-0.356,67.778,68.112,72.718,64.102,64.363,0.0,0.031,0.033,20.0,20.0,64.311,52.195,70.622,73.571,122.271,104.365,121.414,46.906,62.099,52.777,-10.852,110.0,110.0,71.375,70.813,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,69.563,68.188,-0.035,73.938,75.688,73.125,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,76.813,75.5,0.0,73.75,75.75,72.5,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.813,75.5,-0.004,74.375,73.75,74.813,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.609,32.219,10.79,-0.356,67.778,68.112,72.718,64.102,64.363,0.0,0.031,0.033,20.0,20.0,64.228,52.533,70.622,73.571,122.124,104.365,121.266,46.979,62.099,52.85,-10.867,110.0,110.0,71.313,70.875,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,69.5,68.188,-0.035,73.938,75.75,73.125,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.906,76.813,75.375,0.0,73.75,75.75,72.5,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.375,73.75,74.688,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.609,32.219,12.328,-0.356,67.885,68.112,72.609,64.102,64.363,0.0,0.031,0.033,20.0,20.0,64.2,52.73,70.622,73.571,121.976,104.259,121.193,47.052,62.099,52.923,-10.852,110.0,110.0,71.375,70.813,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.266,69.563,68.313,-0.035,73.938,75.438,73.125,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.547,76.813,75.375,0.0,73.875,75.75,72.625,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.313,73.75,74.688,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8242007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.953,32.219,12.328,1.076,67.778,68.112,72.609,64.212,64.471,0.0,0.031,0.033,20.0,20.0,64.145,52.364,70.519,73.571,121.902,104.152,121.045,47.124,62.099,52.996,-10.867,110.0,110.0,71.313,70.813,68.313,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,69.5,68.188,-0.035,73.875,75.688,73.125,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.844,77.063,75.5,0.0,73.875,75.75,72.5,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.375,73.75,74.688,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.141,32.219,9.252,-0.356,67.885,68.112,72.609,64.212,64.471,0.0,0.031,0.033,20.0,20.0,64.089,53.012,70.519,73.571,121.681,104.046,120.971,47.124,62.204,52.996,-10.852,110.0,110.0,71.313,70.813,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,69.563,68.188,-0.035,73.938,75.75,73.125,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.891,76.813,75.375,0.0,73.875,75.75,72.5,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.313,73.813,74.688,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,32.219,9.252,-0.356,67.885,68.112,72.609,64.212,64.471,0.0,0.031,0.033,20.0,20.0,64.061,53.068,70.519,73.464,121.681,103.833,121.045,47.342,62.204,53.142,-10.852,110.0,110.0,71.313,70.813,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.891,69.563,68.313,-0.035,73.875,75.75,73.125,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.922,76.813,75.5,0.0,73.75,75.75,72.5,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.375,73.75,74.688,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8242007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.781,32.219,12.328,-0.356,67.992,68.112,72.609,64.212,64.363,0.0,0.031,0.033,20.0,20.0,64.006,52.533,70.519,73.356,121.386,103.62,120.823,47.27,62.204,53.069,-10.867,110.0,110.0,71.313,70.813,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,69.563,68.188,-0.035,73.938,75.688,73.125,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.703,76.813,75.375,0.0,73.75,75.75,72.625,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.5,-0.004,74.313,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.781,32.219,9.252,-0.356,67.885,68.219,72.718,64.102,64.471,0.0,0.034,0.033,20.0,20.0,63.978,53.096,70.519,73.464,121.238,103.62,120.676,47.342,62.204,53.142,-10.852,110.0,110.0,71.313,70.813,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.563,68.188,-0.035,73.938,75.688,73.125,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.391,76.813,75.375,0.0,73.875,75.75,72.625,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.313,73.813,74.813,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,32.219,12.328,-0.356,67.992,68.112,72.609,64.322,64.471,0.0,0.031,0.033,20.0,20.0,63.922,52.42,70.246,73.356,121.091,103.514,120.602,47.415,62.309,53.215,-10.852,110.0,110.0,71.313,70.813,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.063,69.563,68.313,-0.035,73.875,75.688,73.188,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.063,76.813,75.375,0.0,73.75,75.75,72.625,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.375,73.75,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8242007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.078,32.219,12.328,-0.356,68.098,68.219,72.609,64.322,64.58,0.0,0.031,0.033,20.0,20.0,63.839,52.392,70.246,73.571,120.87,103.407,120.454,47.488,62.309,53.288,-10.867,110.0,110.0,71.313,70.813,68.313,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,69.563,68.188,-0.035,73.938,75.75,73.188,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.484,76.813,75.375,0.0,73.75,75.75,72.625,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.375,73.75,74.688,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.422,32.219,9.252,-0.356,68.098,68.005,72.5,64.212,64.58,0.0,0.031,0.033,20.0,20.0,63.811,53.181,70.246,73.464,120.722,103.301,120.38,47.56,62.309,53.288,-10.852,110.0,110.0,71.375,70.688,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,69.563,68.188,-0.035,73.875,75.688,73.188,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,76.813,75.375,0.0,73.75,75.75,72.625,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.375,73.75,74.688,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,32.219,12.328,-0.356,68.098,68.219,72.718,64.322,64.689,0.0,0.031,0.033,20.0,20.0,63.755,53.124,70.246,73.464,120.648,103.194,120.454,47.706,62.414,53.433,-10.852,110.0,110.0,71.375,70.813,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,69.563,68.188,-0.035,73.875,75.688,73.188,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.875,76.813,75.375,0.0,73.75,75.75,72.625,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.313,73.813,74.688,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.391,32.219,10.79,-0.356,68.098,68.219,72.718,64.212,64.689,0.0,0.031,0.033,20.0,20.0,63.7,52.815,70.246,73.464,120.427,103.088,120.159,47.706,62.414,53.433,-10.852,110.0,110.0,71.313,70.813,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,69.688,68.188,-0.035,73.875,75.75,73.188,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.656,76.813,75.5,0.0,73.75,75.75,72.625,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.313,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8242007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.391,32.219,12.328,-0.356,68.205,68.112,72.609,64.322,64.689,0.0,0.031,0.033,20.0,20.0,63.644,52.871,70.246,73.571,120.28,102.875,120.085,47.706,62.414,53.433,-10.852,110.0,110.0,71.313,70.688,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,69.563,68.188,-0.035,73.875,75.688,73.188,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.328,76.813,75.375,0.0,73.875,75.75,72.625,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.313,73.813,74.688,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.001,0.0,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.141,32.219,10.79,-0.356,68.205,68.219,72.718,64.432,64.689,0.0,0.031,0.033,20.0,20.0,63.616,52.646,70.123,73.571,120.132,102.769,120.011,47.779,62.414,53.506,-10.852,110.0,110.0,71.313,70.813,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,69.688,68.188,-0.035,73.875,75.75,73.188,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.781,76.813,75.375,0.0,73.75,75.875,72.625,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.313,73.813,74.813,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8242007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,33.481,9.252,-0.356,68.205,68.112,72.718,64.322,64.689,0.0,0.031,0.033,20.0,20.0,63.561,53.068,70.123,73.464,119.911,102.769,119.863,47.851,62.519,53.579,-10.852,110.0,110.0,71.313,70.688,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,69.563,68.188,-0.035,73.875,75.688,73.188,75.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.828,76.813,75.5,0.0,73.75,75.75,72.625,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.375,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,32.219,10.79,1.076,68.098,68.112,72.718,64.322,64.58,0.0,0.031,0.033,20.0,20.0,63.505,52.42,70.123,73.356,119.837,102.662,119.863,47.924,62.519,53.652,-10.867,110.0,110.0,71.313,70.813,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,69.563,68.313,-0.035,73.875,75.688,73.188,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,76.813,75.5,0.0,73.75,75.75,72.625,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.313,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8242007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,32.219,10.79,-0.356,68.312,68.219,72.826,64.432,64.689,0.0,0.031,0.033,20.0,20.0,63.45,52.984,70.123,73.464,119.542,102.556,119.716,47.997,62.519,53.652,-10.852,110.0,110.0,71.313,70.813,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.984,69.563,68.188,-0.035,73.875,75.688,73.188,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.813,76.813,75.5,0.0,73.875,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.375,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,32.219,12.328,-0.356,68.205,68.112,72.609,64.432,64.689,0.0,0.031,0.033,20.0,20.0,63.422,52.927,70.123,73.356,119.468,102.449,119.642,48.069,62.519,53.725,-10.867,110.0,110.0,71.313,70.813,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,69.563,68.313,-0.035,73.875,75.688,73.313,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.672,76.813,75.375,0.0,73.75,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.313,73.813,74.813,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8242007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.703,32.219,10.79,-0.356,68.312,68.112,72.609,64.322,64.798,0.0,0.031,0.033,20.0,20.0,63.366,53.772,69.871,73.464,119.173,102.343,119.494,48.069,62.624,53.798,-10.867,110.0,110.0,71.313,70.813,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.172,69.563,68.313,-0.035,73.875,75.688,73.313,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.922,76.813,75.5,0.0,73.75,75.75,72.625,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.375,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,0.0,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8242007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.797,32.219,12.328,1.076,68.312,68.219,72.718,64.541,64.798,0.0,0.034,0.033,20.0,20.0,63.311,52.477,69.871,73.464,119.1,102.236,119.42,48.142,62.624,53.798,-10.867,110.0,110.0,71.313,70.688,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,69.563,68.313,-0.035,73.875,75.688,73.313,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,76.813,75.5,0.0,73.75,75.75,72.625,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.313,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.0,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8242007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.797,32.219,10.79,1.076,68.418,68.219,72.718,64.541,64.798,0.0,0.034,0.033,20.0,20.0,63.255,53.265,69.871,73.464,118.878,102.13,119.273,48.142,62.624,53.871,-10.852,110.0,110.0,71.188,70.688,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.063,69.688,68.313,-0.035,73.875,75.688,73.313,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.609,76.813,75.375,0.0,73.75,75.75,72.625,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.313,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.797,32.219,10.79,-0.356,68.418,68.219,72.718,64.541,64.798,0.0,0.031,0.033,20.0,20.0,63.227,52.308,69.871,73.464,118.878,102.023,119.347,48.287,62.624,53.944,-10.867,110.0,110.0,71.313,70.813,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,69.688,68.188,-0.035,73.875,75.688,73.313,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.875,76.813,75.5,0.0,73.75,75.563,72.625,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.313,73.813,74.688,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.0,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8242007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,32.219,12.328,1.076,68.418,68.327,72.826,64.541,64.798,0.0,0.031,0.033,20.0,20.0,63.172,52.561,69.871,73.464,118.657,101.917,119.125,48.36,62.624,53.944,-10.852,110.0,110.0,71.313,70.688,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,69.563,68.188,-0.035,73.875,75.688,73.313,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.859,76.813,75.375,0.0,73.75,75.875,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.313,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,32.219,10.79,1.076,68.312,68.219,72.718,64.541,64.798,0.0,0.031,0.033,20.0,20.0,63.116,52.617,69.981,73.464,118.436,101.811,119.051,48.433,62.729,54.017,-10.852,110.0,110.0,71.313,70.813,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,69.688,68.313,-0.035,73.875,75.688,73.313,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.891,76.813,75.375,0.0,73.75,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.313,73.75,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.531,33.481,13.866,-0.356,68.418,68.219,72.718,64.651,64.907,0.0,0.031,0.033,20.0,20.0,63.06,52.955,69.981,73.464,118.436,101.704,119.051,48.505,62.729,54.09,-10.852,110.0,110.0,71.313,70.813,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.094,69.563,68.313,-0.035,73.875,75.438,73.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.891,76.813,75.375,0.0,73.75,75.75,72.625,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.313,73.75,74.813,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8242007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.969,32.219,10.79,-0.356,68.418,68.327,72.718,64.651,64.798,0.0,0.031,0.033,20.0,20.0,63.033,53.124,69.981,73.356,118.067,101.598,118.83,48.433,62.624,54.163,-10.852,110.0,110.0,71.313,70.688,68.375,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,69.563,68.313,-0.035,73.875,75.688,73.313,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.813,76.813,75.375,0.0,73.75,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.313,73.75,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8242007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.781,32.219,10.79,-0.356,68.525,68.327,72.718,64.651,64.907,0.0,0.031,0.037,20.0,20.0,63.005,52.223,69.981,73.464,117.92,101.491,118.756,48.578,62.729,54.163,-10.867,110.0,110.0,71.313,70.813,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.875,68.188,-0.035,73.75,75.688,73.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.078,76.813,75.375,0.0,73.75,75.75,72.625,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.313,73.938,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.004,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8242007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.781,32.219,9.252,-0.356,68.525,68.327,72.718,64.651,65.016,0.0,0.031,0.037,20.0,20.0,62.949,53.434,69.981,73.571,117.772,101.385,118.608,48.651,62.729,54.163,-10.852,110.0,110.0,71.313,70.688,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.688,68.313,-0.035,73.875,75.688,73.313,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,76.813,75.375,0.0,73.75,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.313,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.001,0.0,0.001,0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.813,32.219,10.79,1.076,68.525,68.327,72.718,64.541,65.016,0.0,0.031,0.033,20.0,20.0,62.894,52.336,69.981,73.464,117.772,101.172,118.682,48.723,62.834,54.309,-10.852,110.0,110.0,71.188,70.688,68.5,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,69.688,68.188,-0.035,73.875,75.688,73.313,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.922,76.813,75.5,0.0,73.75,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.313,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8242007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.703,32.219,10.79,1.076,68.525,68.327,72.718,64.651,65.016,0.0,0.031,0.033,20.0,20.0,62.838,52.589,69.994,73.356,117.477,101.172,118.46,48.796,62.834,54.309,-10.867,110.0,110.0,71.313,70.688,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,69.875,68.188,-0.035,73.875,75.688,73.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,76.813,75.5,0.0,73.75,75.75,72.625,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.313,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.004,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8242007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.859,33.481,12.328,-0.356,68.631,68.327,72.718,64.651,65.016,0.0,0.031,0.033,20.0,20.0,62.81,53.124,69.994,73.464,117.329,101.172,118.387,48.796,62.729,54.381,-10.867,110.0,110.0,71.188,70.813,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.875,68.188,-0.035,73.938,75.688,73.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.891,76.813,75.375,0.0,73.625,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.0,-0.004,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8242007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.859,32.219,10.79,1.076,68.525,68.327,72.718,64.761,64.907,0.0,0.031,0.033,20.0,20.0,62.755,52.73,69.994,73.464,117.182,100.959,118.313,48.869,62.834,54.381,-10.867,110.0,110.0,71.313,70.5,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,69.688,68.313,-0.035,73.875,75.688,73.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,76.813,75.375,0.0,73.625,75.75,72.625,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.313,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.563,32.219,10.79,-0.356,68.525,68.219,72.609,64.761,64.907,0.0,0.031,0.033,20.0,20.0,62.727,52.533,69.994,73.464,116.961,100.959,118.165,48.941,62.939,54.454,-10.867,110.0,110.0,71.188,70.688,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.063,69.688,68.313,-0.035,73.875,75.688,73.438,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.906,76.813,75.5,0.0,73.625,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.313,73.813,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.0,32.219,7.715,-0.356,68.631,68.327,72.609,64.761,65.016,0.0,0.031,0.033,20.0,20.0,62.671,52.505,69.994,73.464,116.813,100.64,118.091,48.941,62.939,54.527,-10.852,110.0,110.0,71.313,70.5,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.078,69.688,68.313,-0.035,73.75,75.688,73.313,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,76.813,75.375,0.0,73.75,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,76.938,75.563,-0.004,74.313,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,-0.072,0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.0,32.219,9.252,-0.356,68.738,68.327,72.609,64.761,65.125,0.0,0.034,0.033,20.0,20.0,62.643,53.716,69.994,73.464,116.592,100.746,118.017,49.087,63.044,54.6,-10.852,110.0,110.0,71.188,70.688,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,69.688,68.188,-0.035,73.875,75.688,73.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,76.813,75.375,0.0,73.625,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.313,73.813,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.75,32.219,7.715,-0.356,68.738,68.327,72.609,64.761,65.125,0.0,0.031,0.033,20.0,20.0,62.616,53.181,69.994,73.464,116.444,100.64,117.87,49.087,62.939,54.6,-10.852,110.0,110.0,71.188,70.688,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,69.688,68.188,-0.035,73.875,75.688,73.438,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,76.813,75.5,0.0,73.625,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.313,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8242007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.75,32.219,9.252,-0.356,68.738,68.219,72.5,64.871,65.125,0.0,0.031,0.033,20.0,20.0,62.588,52.73,69.994,73.464,116.297,100.533,117.796,49.159,63.044,54.673,-10.867,110.0,110.0,71.313,70.688,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,69.688,68.313,-0.035,73.75,75.688,73.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,76.813,75.375,0.0,73.75,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.938,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8242007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.75,32.219,10.79,1.076,68.738,68.327,72.5,64.871,65.125,0.0,0.031,0.037,20.0,20.0,62.532,52.871,69.994,73.464,116.149,100.427,117.722,49.232,63.044,54.746,-10.852,110.0,110.0,71.188,70.5,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,69.688,68.313,-0.035,73.875,75.688,73.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,77.063,75.5,0.0,73.75,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.313,73.938,74.813,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.797,33.481,9.252,-0.356,68.738,68.327,72.5,64.761,65.125,0.0,0.031,0.033,20.0,20.0,62.476,52.73,69.994,73.464,116.002,100.321,117.574,49.305,63.044,54.746,-10.852,110.0,110.0,71.313,70.5,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,69.688,68.313,-0.035,73.75,75.688,73.438,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.781,77.063,75.375,0.0,73.625,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.313,73.813,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.563,32.219,9.252,-0.356,68.738,68.327,72.5,64.871,65.125,0.0,0.031,0.037,20.0,20.0,62.449,53.8,69.994,73.464,115.781,100.214,117.5,49.378,63.044,54.819,-10.852,110.0,110.0,71.313,70.375,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,69.688,68.313,-0.035,73.875,75.688,73.438,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.688,76.813,75.375,0.0,73.625,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.563,32.219,10.79,1.076,68.738,68.434,72.5,64.871,65.125,0.0,0.031,0.033,20.0,20.0,62.421,53.293,69.909,73.464,115.707,100.108,117.5,49.45,63.148,54.965,-10.852,110.0,110.0,71.188,70.5,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,69.875,68.313,-0.035,73.875,75.438,73.438,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,76.813,75.375,0.0,73.75,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8242007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.547,32.219,9.252,-0.356,68.845,68.434,72.5,64.981,65.125,0.0,0.034,0.033,20.0,20.0,62.393,52.786,69.909,73.464,115.486,99.895,117.279,49.45,63.148,54.892,-10.867,110.0,110.0,71.188,70.688,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,69.688,68.313,-0.035,73.875,75.438,73.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.844,76.813,75.375,0.0,73.625,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.003
8242007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,32.219,13.866,1.076,68.845,68.434,72.609,64.871,65.234,0.0,0.031,0.033,20.0,20.0,62.365,53.716,69.909,73.464,115.338,99.895,117.131,49.523,63.148,54.965,-10.867,110.0,110.0,71.188,70.5,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,69.875,68.313,-0.035,73.75,75.688,73.438,74.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.078,77.063,75.375,0.0,73.75,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.313,73.75,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8242007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,32.219,9.252,1.076,68.845,68.434,72.609,64.981,65.234,0.0,0.031,0.033,20.0,20.0,62.31,53.096,69.909,73.464,115.117,99.788,117.057,49.523,63.148,54.965,-10.852,110.0,110.0,71.313,70.375,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.688,68.313,-0.035,73.75,75.688,73.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,76.813,75.5,0.0,73.625,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.313,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,32.219,10.79,1.076,68.845,68.434,72.609,64.981,65.234,0.0,0.034,0.033,20.0,20.0,62.282,52.927,69.909,73.464,114.969,99.788,116.984,49.596,63.044,55.038,-10.867,110.0,110.0,71.188,70.5,68.5,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.063,69.688,68.313,-0.035,73.75,75.688,73.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,76.813,75.375,0.0,73.625,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.313,73.938,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.016,32.219,10.79,1.076,68.845,68.434,72.609,64.981,65.234,0.0,0.031,0.033,20.0,20.0,62.254,52.871,69.858,73.464,114.969,99.682,117.057,49.741,63.253,55.184,-10.852,110.0,110.0,71.313,70.5,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,69.875,68.313,-0.035,73.75,75.688,73.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,76.813,75.375,0.0,73.625,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.938,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8242007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.625,32.219,12.328,1.076,68.951,68.434,72.609,64.981,65.234,0.0,0.031,0.033,20.0,20.0,62.198,53.096,69.858,73.464,114.674,99.576,116.836,49.741,63.253,55.111,-10.867,110.0,110.0,71.188,70.688,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,69.688,68.313,-0.035,73.75,75.688,73.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.891,76.813,75.5,0.0,73.625,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.313,73.938,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.953,32.219,12.328,-0.356,68.845,68.434,72.609,64.981,65.125,0.0,0.031,0.033,20.0,20.0,62.171,52.786,69.858,73.356,114.527,99.469,116.688,49.814,63.148,55.184,-10.867,110.0,110.0,71.188,70.688,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.688,68.313,-0.035,73.75,75.688,73.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,76.813,75.375,0.0,73.625,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.938,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,32.219,10.79,-0.356,68.951,68.434,72.609,65.09,65.234,0.0,0.031,0.033,20.0,20.0,62.143,53.209,69.858,73.464,114.453,99.363,116.688,49.886,63.253,55.184,-10.867,110.0,110.0,71.313,70.5,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,69.875,68.188,-0.035,73.75,75.688,73.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,76.813,75.5,0.0,73.625,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.313,73.938,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8242007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.719,32.219,10.79,1.076,68.951,68.542,72.609,65.09,65.234,0.0,0.031,0.033,20.0,20.0,62.115,53.237,69.858,73.464,114.601,99.256,116.467,49.886,63.358,55.256,-10.867,110.0,110.0,71.188,70.688,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,69.875,68.313,-0.035,73.75,75.688,73.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,76.813,75.375,0.0,73.625,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.004,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.003
