DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.172,32.219,10.79,-0.356,68.951,68.542,72.609,65.09,65.342,0.0,0.031,0.033,20.0,20.0,62.087,53.293,69.702,73.464,114.674,99.15,116.393,49.886,63.358,55.256,-10.852,110.0,110.0,71.188,70.5,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,69.875,68.188,-0.035,73.75,75.688,73.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.766,77.063,75.375,0.0,73.625,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.172,33.481,12.328,-0.356,68.951,68.434,72.609,65.09,65.342,0.0,0.031,0.033,20.0,20.0,62.032,52.42,69.702,73.464,114.306,99.043,116.319,50.032,63.358,55.402,-10.852,110.0,110.0,71.188,70.5,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,69.875,68.313,-0.035,73.75,75.438,73.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.891,77.063,75.5,0.0,73.625,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8242007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,32.219,10.79,1.076,69.058,68.542,72.609,65.09,65.234,0.0,0.031,0.033,20.0,20.0,62.004,52.955,69.702,73.356,114.306,99.043,116.097,50.104,63.463,55.402,-10.852,110.0,110.0,71.188,70.5,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.953,69.688,68.5,-0.035,73.75,75.688,73.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.891,77.063,75.375,0.0,73.625,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,-0.072,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.006,0.0,-0.001,0.003
8242007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.0,32.219,10.79,-0.356,69.058,68.542,72.609,65.09,65.342,0.0,0.031,0.033,20.0,20.0,61.976,52.815,69.702,73.464,114.01,98.937,115.802,50.104,63.463,55.475,-10.852,110.0,110.0,71.188,70.375,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.922,69.875,68.313,-0.035,73.75,75.688,73.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.578,76.813,75.375,0.0,73.563,75.75,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.625,-0.004,74.188,73.813,74.813,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8242007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.906,32.219,7.715,-0.356,69.058,68.542,72.609,65.09,65.342,0.0,0.031,0.033,20.0,20.0,61.948,53.04,69.702,73.464,113.863,98.831,115.654,50.177,63.463,55.475,-10.867,110.0,110.0,71.188,70.688,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,69.875,68.313,-0.035,73.75,75.688,73.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.906,77.063,75.375,0.0,73.563,75.563,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.813,74.813,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8242007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.906,32.219,10.79,1.076,69.058,68.542,72.609,65.2,65.342,0.0,0.031,0.033,20.0,20.0,61.92,53.322,69.832,73.464,113.642,98.724,115.507,50.322,63.463,55.621,-10.867,110.0,110.0,71.188,70.688,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,69.875,68.313,-0.035,73.75,75.688,73.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.891,77.063,75.375,0.0,73.625,75.75,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.813,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8242007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.906,32.219,9.252,1.076,69.058,68.542,72.609,65.2,65.451,0.0,0.031,0.033,20.0,20.0,61.865,52.617,69.832,73.464,113.568,98.618,115.359,50.25,63.463,55.548,-10.852,110.0,110.0,71.188,70.5,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.953,69.688,68.313,-0.035,73.75,75.688,73.75,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.734,76.813,75.375,0.0,73.563,75.75,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8242007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.609,32.219,10.79,1.076,69.058,68.542,72.609,65.2,65.451,0.0,0.031,0.033,20.0,20.0,61.837,53.265,69.832,73.464,113.347,98.511,115.211,50.322,63.463,55.621,-10.867,110.0,110.0,71.188,70.5,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,69.688,68.313,-0.035,73.75,75.688,73.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.75,77.063,75.375,0.0,73.563,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.938,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.003
8242007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.859,32.219,10.79,-0.356,69.058,68.542,72.609,65.2,65.451,0.0,0.031,0.033,20.0,20.0,61.809,52.702,69.832,73.464,113.199,98.511,115.137,50.395,63.568,55.694,-10.852,110.0,110.0,71.313,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,69.875,68.313,-0.035,73.75,75.688,73.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,76.813,75.375,0.0,73.563,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.313,73.813,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.859,32.219,10.79,-0.356,69.165,68.542,72.609,65.2,65.451,0.0,0.031,0.033,20.0,20.0,61.781,53.124,69.832,73.464,113.052,98.405,114.99,50.468,63.568,55.694,-10.852,110.0,110.0,71.188,70.5,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.875,68.313,-0.035,73.75,75.438,73.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,77.063,75.375,0.0,73.563,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.313,73.813,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.828,32.219,10.79,-0.356,69.165,68.542,72.5,65.2,65.451,0.0,0.031,0.033,20.0,20.0,61.726,52.533,69.553,73.464,112.978,98.298,114.842,50.468,63.568,55.767,-10.867,110.0,110.0,71.188,70.375,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,69.688,68.313,-0.035,73.75,75.688,73.75,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,77.063,75.375,0.0,73.563,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.813,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8242007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,32.219,9.252,-0.356,69.165,68.542,72.5,65.09,65.451,0.0,0.034,0.033,20.0,20.0,61.698,52.617,69.553,73.464,112.978,98.192,114.842,50.613,63.568,55.84,-10.852,110.0,110.0,71.188,70.375,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.0,69.688,68.313,-0.035,73.75,75.438,73.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.969,76.813,75.375,0.0,73.563,75.75,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.938,74.813,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8242007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,32.219,10.79,-0.356,69.165,68.542,72.609,65.31,65.451,0.0,0.034,0.033,20.0,20.0,61.67,53.209,69.553,73.464,112.683,98.086,114.621,50.613,63.568,55.84,-10.867,110.0,110.0,71.188,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,69.875,68.313,-0.035,73.75,75.438,73.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.813,77.063,75.5,0.0,73.625,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.188,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.004,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8242007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.906,32.219,9.252,1.076,69.165,68.542,72.5,65.2,65.451,0.0,0.031,0.033,20.0,20.0,61.642,52.589,69.553,73.464,112.609,97.873,114.473,50.686,63.673,55.84,-10.852,110.0,110.0,71.188,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,69.875,68.313,-0.035,73.75,75.688,73.75,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,77.063,75.375,0.0,73.625,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.625,-0.004,74.188,73.813,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,32.219,12.328,-0.356,69.165,68.649,72.5,65.31,65.56,0.0,0.031,0.033,20.0,20.0,61.615,52.674,69.553,73.464,112.388,97.873,114.325,50.686,63.673,55.913,-10.852,110.0,110.0,71.188,70.375,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.688,68.313,-0.035,73.75,75.438,73.75,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,77.063,75.375,0.0,73.563,75.563,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.188,73.938,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8242007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,32.219,10.79,-0.356,69.271,68.649,72.5,65.31,65.56,0.0,0.031,0.033,20.0,20.0,61.587,52.589,69.741,73.356,112.24,97.766,114.178,50.758,63.673,55.986,-10.852,110.0,110.0,71.063,70.375,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.234,69.688,68.313,-0.035,73.563,75.438,73.75,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,76.813,75.5,0.0,73.563,75.563,72.625,74.563,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.188,73.813,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8242007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.203,32.219,7.715,1.076,69.271,68.649,72.392,65.31,65.56,0.0,0.031,0.033,20.0,20.0,61.559,53.096,69.741,73.356,112.167,97.66,114.104,50.831,63.673,55.986,-10.852,110.0,110.0,71.063,70.5,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,69.875,68.313,-0.035,73.75,75.438,73.75,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,76.813,75.375,0.0,73.563,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.938,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.688,32.219,9.252,-0.356,69.271,68.649,72.5,65.31,65.56,0.0,0.031,0.033,20.0,20.0,61.503,53.322,69.741,73.356,112.167,97.66,114.104,50.904,63.673,55.986,-10.852,110.0,110.0,71.063,70.375,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.938,69.875,68.313,-0.035,73.75,75.438,73.75,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.922,77.063,75.375,0.0,73.563,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.938,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.109,32.219,6.179,-0.356,69.271,68.649,72.392,65.42,65.56,0.0,0.031,0.033,20.0,20.0,61.503,53.322,69.741,73.356,112.019,97.447,113.882,50.977,63.778,56.131,-10.867,110.0,110.0,71.063,70.5,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,69.875,68.313,-0.035,73.563,75.688,73.75,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,77.063,75.375,0.0,73.563,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.813,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.109,32.219,10.79,1.076,69.271,68.649,72.392,65.42,65.56,0.0,0.034,0.033,20.0,20.0,61.476,53.124,69.741,73.356,111.798,97.341,113.734,50.977,63.778,56.131,-10.852,110.0,110.0,71.063,70.5,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.875,68.313,-0.035,73.75,75.438,73.75,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.891,76.813,75.5,0.0,73.563,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.813,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.703,32.219,10.79,1.076,69.271,68.542,72.283,65.31,65.56,0.0,0.031,0.033,20.0,20.0,61.448,53.378,69.741,73.356,111.724,97.341,113.661,51.049,63.778,56.131,-10.867,110.0,110.0,71.063,70.375,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,69.875,68.313,-0.035,73.75,75.688,73.625,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,77.063,75.375,0.0,73.563,75.75,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.813,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.141,32.219,10.79,-0.356,69.271,68.649,72.392,65.42,65.56,0.0,0.031,0.033,20.0,20.0,61.42,52.899,69.806,73.356,111.577,97.234,113.587,51.122,63.883,56.204,-10.852,110.0,110.0,71.063,70.5,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,69.875,68.313,-0.035,73.563,75.688,73.75,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,77.063,75.375,0.0,73.563,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.813,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.141,32.219,10.79,-0.356,69.271,68.649,72.392,65.42,65.56,0.0,0.031,0.033,20.0,20.0,61.42,52.73,69.806,73.356,111.503,97.128,113.439,51.122,63.883,56.204,-10.852,110.0,110.0,71.063,70.375,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,69.875,68.313,-0.035,73.563,75.438,73.75,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.969,77.063,75.375,0.0,73.563,75.75,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.813,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.781,32.219,10.79,-0.356,69.271,68.649,72.5,65.53,65.56,0.0,0.031,0.033,20.0,20.0,61.392,52.899,69.806,73.356,111.355,97.021,113.439,51.267,63.883,56.277,-10.852,110.0,110.0,71.063,70.688,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,69.875,68.313,-0.035,73.563,75.438,73.75,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,76.813,75.375,0.0,73.563,75.75,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.188,73.75,74.813,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,32.219,10.79,-0.356,69.271,68.649,72.5,65.53,65.56,0.0,0.031,0.033,20.0,20.0,61.337,52.815,69.806,73.464,111.208,96.915,113.218,51.267,63.883,56.35,-10.852,110.0,110.0,71.063,70.5,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.984,69.875,68.313,-0.035,73.563,75.438,73.75,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,77.063,75.375,0.0,73.563,75.563,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.188,73.813,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.531,32.219,10.79,1.076,69.378,68.649,72.5,65.53,65.669,0.0,0.031,0.033,20.0,20.0,61.337,53.181,69.806,73.464,111.134,96.702,113.218,51.34,63.883,56.496,-10.852,110.0,110.0,71.063,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.875,68.313,-0.035,73.75,75.438,73.75,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.891,77.063,75.375,0.0,73.563,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.188,73.813,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.531,33.481,9.252,1.076,69.378,68.756,72.5,65.53,65.669,0.0,0.031,0.033,20.0,20.0,61.281,53.124,69.423,73.464,110.987,96.702,113.144,51.413,63.988,56.496,-10.867,110.0,110.0,71.188,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,69.875,68.313,-0.035,73.563,75.438,73.75,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.969,77.063,75.5,0.0,73.563,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.188,73.813,74.875,74.938,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8242007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.594,32.219,12.328,-0.356,69.378,68.649,72.5,65.53,65.669,0.0,0.031,0.033,20.0,20.0,61.253,52.899,69.423,73.464,110.839,96.595,112.848,51.413,63.988,56.496,-10.867,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.875,68.313,-0.035,73.563,75.438,73.75,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,77.063,75.5,0.0,73.563,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.75,-0.004,74.188,73.813,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.004,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8242007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.625,32.219,10.79,-0.356,69.378,68.756,72.5,65.53,65.669,0.0,0.031,0.033,20.0,20.0,61.253,52.42,69.423,73.464,110.692,96.489,112.775,51.485,63.988,56.496,-10.852,110.0,110.0,71.063,70.5,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,69.875,68.313,-0.035,73.563,75.438,73.75,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,77.063,75.375,0.0,73.563,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.188,73.75,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,33.481,10.79,1.076,69.378,68.756,72.609,65.53,65.669,0.0,0.031,0.033,20.0,20.0,61.225,52.899,69.423,73.464,110.618,96.383,112.701,51.558,63.988,56.642,-10.867,110.0,110.0,71.188,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,69.875,68.313,-0.035,73.563,75.438,73.75,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,76.813,75.375,0.0,73.563,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.625,-0.004,74.188,73.813,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,32.219,10.79,-0.356,69.378,68.756,72.609,65.53,65.669,0.0,0.031,0.033,20.0,20.0,61.225,52.167,69.423,73.464,110.47,96.383,112.553,51.558,63.988,56.569,-10.852,110.0,110.0,71.063,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.0,69.875,68.5,-0.035,73.563,75.438,73.75,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,77.063,75.375,0.0,73.563,75.75,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.188,73.813,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8242007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.0,32.219,10.79,-0.356,69.484,68.756,72.609,65.53,65.669,0.0,0.031,0.033,20.0,20.0,61.17,52.843,69.287,73.464,110.323,96.276,112.479,51.631,64.092,56.642,-10.852,110.0,110.0,71.063,70.5,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.875,68.313,-0.035,73.563,75.438,73.75,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,77.063,75.375,0.0,73.438,75.75,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.313,73.75,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,32.219,10.79,-0.356,69.484,68.756,72.609,65.639,65.669,0.0,0.031,0.033,20.0,20.0,61.142,52.871,69.287,73.464,110.249,96.17,112.405,51.703,64.092,56.715,-10.867,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,70.0,68.313,-0.035,73.563,75.688,73.75,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,77.063,75.375,0.0,73.563,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,74.188,73.938,74.813,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.781,32.219,10.79,-0.356,69.484,68.756,72.5,65.639,65.669,0.0,0.031,0.033,20.0,20.0,61.114,52.42,69.287,73.356,110.175,96.063,112.405,51.776,64.092,56.788,-10.852,110.0,110.0,71.063,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.875,68.313,-0.035,73.563,75.438,73.75,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.875,77.063,75.375,0.0,73.563,75.563,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,74.188,73.813,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.828,33.481,9.252,-0.356,69.484,68.756,72.609,65.53,65.778,0.0,0.031,0.033,20.0,20.0,61.114,52.336,69.287,73.464,110.028,95.957,112.184,51.776,64.092,56.788,-10.852,110.0,110.0,71.063,70.5,68.625,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.875,68.313,-0.035,73.75,75.438,73.813,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,76.813,75.375,0.0,73.563,75.75,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.188,73.813,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.828,32.219,9.252,-0.356,69.484,68.756,72.609,65.639,65.778,0.0,0.031,0.033,20.0,20.0,61.059,52.702,69.287,73.464,109.806,95.957,112.11,51.776,64.092,56.861,-10.867,110.0,110.0,71.188,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,69.875,68.5,-0.035,73.563,75.438,73.813,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.922,77.063,75.375,0.0,73.563,75.563,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.188,73.813,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8242007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,32.219,9.252,-0.356,69.484,68.756,72.5,65.639,65.778,0.0,0.031,0.033,20.0,20.0,61.059,52.589,69.359,73.464,109.733,95.85,112.036,51.849,64.197,56.861,-10.852,110.0,110.0,71.063,70.5,68.625,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.875,68.5,-0.035,73.563,75.688,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.969,77.063,75.375,0.0,73.563,75.563,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,74.0,73.813,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8242007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.547,32.219,7.715,-0.356,69.484,68.756,72.5,65.639,65.778,0.0,0.031,0.033,20.0,20.0,61.031,52.561,69.359,73.356,109.585,95.638,111.962,51.921,64.197,56.861,-10.852,110.0,110.0,71.188,70.313,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,70.0,68.313,-0.035,73.563,75.688,73.813,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,77.063,75.375,0.0,73.563,75.563,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.625,-0.004,74.188,73.938,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.004,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8242007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,32.219,10.79,1.076,69.484,68.756,72.5,65.749,65.778,0.0,0.031,0.033,20.0,20.0,61.003,53.181,69.359,73.356,109.511,95.638,111.888,51.921,64.197,56.934,-10.852,110.0,110.0,71.063,70.5,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,69.875,68.5,-0.035,73.563,75.438,73.813,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,77.063,75.375,0.0,73.563,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.625,-0.004,74.188,73.938,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8242007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,32.219,9.252,-0.356,69.591,68.864,72.5,65.749,65.778,0.0,0.031,0.033,20.0,20.0,60.975,52.871,69.359,73.464,109.438,95.531,111.815,51.994,64.197,57.006,-10.852,110.0,110.0,71.063,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,70.0,68.313,-0.035,73.563,75.438,73.813,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,77.063,75.375,0.0,73.563,75.75,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.188,73.813,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.047,32.219,7.715,-0.356,69.591,68.864,72.5,65.749,65.887,0.0,0.031,0.033,20.0,20.0,60.975,53.293,69.359,73.464,109.29,95.425,111.667,52.067,64.197,57.006,-10.852,110.0,110.0,71.063,70.688,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,70.0,68.313,-0.035,73.563,75.438,73.813,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,77.063,75.375,0.0,73.563,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,73.938,74.813,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.047,32.219,7.715,-0.356,69.591,68.756,72.392,65.639,65.887,0.0,0.031,0.033,20.0,20.0,60.947,52.984,69.359,73.464,109.143,95.318,111.593,52.139,64.302,57.079,-10.852,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,69.875,68.313,-0.035,73.563,75.438,73.813,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,77.063,75.375,0.0,73.438,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.188,73.938,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,33.481,9.252,-0.356,69.591,68.864,72.5,65.749,65.887,0.0,0.031,0.033,20.0,20.0,60.92,53.462,69.073,73.356,108.995,95.212,111.445,52.212,64.302,57.079,-10.867,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,69.875,68.313,-0.035,73.563,75.375,73.875,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,77.063,75.375,0.0,73.563,75.563,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.188,73.813,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,32.219,7.715,1.076,69.591,68.864,72.5,65.749,65.887,0.0,0.031,0.033,20.0,20.0,60.892,53.66,69.073,73.464,108.921,95.212,111.445,52.212,64.302,57.152,-10.852,110.0,110.0,71.188,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,70.0,68.313,-0.035,73.563,75.438,73.813,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,77.063,75.5,0.0,73.563,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.188,73.938,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.004,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8242007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,32.219,10.79,2.508,69.591,68.864,72.5,65.749,65.887,0.0,0.031,0.033,20.0,20.0,60.864,52.617,69.073,73.464,108.848,95.105,111.298,52.285,64.302,57.152,-10.852,110.0,110.0,71.063,70.375,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,69.875,68.313,-0.035,73.563,75.438,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,77.063,75.375,0.0,73.563,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.004,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8242007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,32.219,9.252,-0.356,69.591,68.864,72.5,65.859,65.887,0.0,0.031,0.033,20.0,20.0,60.836,52.73,69.073,73.356,108.626,94.999,111.15,52.358,64.302,57.225,-10.852,110.0,110.0,71.063,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,69.875,68.313,-0.035,73.563,75.438,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.875,76.813,75.375,0.0,73.563,75.75,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.188,73.813,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.438,32.219,9.252,1.076,69.591,68.864,72.392,65.859,65.887,0.0,0.034,0.033,20.0,20.0,60.808,52.336,69.073,73.356,108.553,94.893,111.076,52.358,64.407,57.225,-10.852,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.0,68.313,-0.035,73.563,75.438,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,77.063,75.313,0.0,73.563,75.75,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.188,73.813,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8242007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,32.219,9.252,-0.356,69.591,68.756,72.392,65.749,65.887,0.0,0.034,0.033,20.0,20.0,60.808,52.674,68.898,73.356,108.405,94.786,111.002,52.43,64.407,57.225,-10.852,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.0,68.313,-0.035,73.563,75.438,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.906,76.813,75.375,0.0,73.563,75.563,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.188,73.813,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.547,32.219,6.179,-0.356,69.698,68.864,72.392,65.859,65.887,0.0,0.031,0.037,20.0,20.0,60.781,53.547,68.898,73.356,108.331,94.786,110.929,52.503,64.407,57.298,-10.867,110.0,110.0,71.188,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,70.0,68.313,-0.035,73.563,75.438,73.813,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.75,77.063,75.375,0.0,73.438,75.75,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.188,73.938,75.0,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.922,32.219,9.252,-0.356,69.698,68.971,72.392,65.859,65.996,0.0,0.034,0.033,20.0,20.0,60.753,53.181,68.898,73.356,108.184,94.68,110.855,52.503,64.407,57.371,-10.867,110.0,110.0,71.188,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,69.875,68.313,-0.035,73.438,75.438,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,77.188,75.375,0.0,73.563,75.75,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.625,-0.004,74.188,73.813,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.922,32.219,10.79,1.076,69.698,68.864,72.392,65.859,65.887,0.0,0.031,0.033,20.0,20.0,60.753,53.209,68.898,73.356,108.036,94.573,110.707,52.576,64.407,57.371,-10.852,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,69.875,68.313,-0.035,73.438,75.438,73.813,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.141,77.063,75.375,0.0,73.563,75.563,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,74.0,73.938,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.875,32.219,10.79,1.076,69.698,68.971,72.392,65.969,65.996,0.0,0.031,0.033,20.0,20.0,60.725,53.265,68.898,73.356,108.036,94.467,110.707,52.648,64.512,57.517,-10.852,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.109,69.875,68.313,-0.035,73.563,75.438,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.906,77.063,75.375,0.0,73.563,75.563,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,74.188,73.813,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.016,33.481,6.179,-0.356,69.698,68.864,72.392,65.859,65.996,0.0,0.031,0.033,20.0,20.0,60.697,53.406,68.697,73.356,107.889,94.36,110.559,52.648,64.512,57.517,-10.852,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,69.875,68.313,-0.035,73.438,75.438,73.813,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.906,77.063,75.375,0.0,73.438,75.75,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,73.813,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
