DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,32.219,12.328,1.076,69.698,68.864,72.392,65.859,65.887,0.0,0.031,0.033,20.0,20.0,60.669,53.209,68.697,73.356,107.815,94.36,110.559,52.648,64.512,57.517,-10.852,110.0,110.0,71.063,70.5,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.0,68.313,-0.035,73.563,75.438,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.688,77.063,75.375,0.0,73.438,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,74.188,73.813,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,32.219,10.79,1.076,69.698,68.864,72.392,65.969,65.996,0.0,0.031,0.033,20.0,20.0,60.641,53.181,68.697,73.356,107.668,94.254,110.412,52.866,64.512,57.663,-10.867,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.0,68.313,-0.035,73.563,75.438,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.922,77.063,75.375,0.0,73.438,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,74.0,73.813,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,32.219,10.79,1.076,69.698,68.971,72.5,65.969,65.996,0.0,0.031,0.033,20.0,20.0,60.641,53.378,68.697,73.356,107.52,94.148,110.338,52.794,64.512,57.59,-10.852,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,69.875,68.188,-0.035,73.438,75.375,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,77.063,75.375,0.0,73.438,75.75,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,73.813,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8242007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,32.219,10.79,1.076,69.698,68.971,72.5,65.969,65.996,0.0,0.031,0.033,20.0,20.0,60.614,53.209,68.697,73.356,107.446,94.041,110.264,52.939,64.617,57.663,-10.852,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.922,70.0,68.5,-0.035,73.563,75.438,73.813,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,77.063,75.375,0.0,73.438,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,73.938,75.0,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.001,-0.004,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8242007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.531,32.219,9.252,-0.356,69.804,68.971,72.5,65.969,65.996,0.0,0.031,0.033,20.0,20.0,60.614,52.984,68.697,73.356,107.225,93.935,110.116,52.866,64.617,57.663,-10.852,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.0,68.313,-0.035,73.563,75.375,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,77.063,75.375,0.0,73.438,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.531,33.481,9.252,-0.356,69.698,68.971,72.392,65.969,65.996,0.0,0.031,0.033,20.0,20.0,60.586,53.434,68.581,73.356,107.225,93.935,110.116,53.084,64.617,57.809,-10.867,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.0,68.313,-0.035,73.563,75.688,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.813,77.063,75.375,0.0,73.438,75.563,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,74.188,73.938,75.0,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,32.219,9.252,1.076,69.804,68.971,72.5,66.079,66.105,0.0,0.031,0.033,20.0,20.0,60.586,53.096,68.581,73.356,107.078,93.828,109.895,53.012,64.617,57.736,-10.852,110.0,110.0,71.063,70.313,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.938,69.875,68.313,-0.035,73.563,75.375,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.0,77.063,75.375,0.0,73.438,75.75,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.563,-0.004,74.0,74.125,75.0,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.828,32.219,9.252,-0.356,69.804,68.971,72.5,65.969,66.105,0.0,0.031,0.033,20.0,20.0,60.558,53.35,68.581,73.356,106.93,93.722,109.895,53.084,64.617,57.809,-10.852,110.0,110.0,71.063,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,70.0,68.5,-0.035,73.438,75.438,73.813,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.094,77.063,75.375,0.0,73.438,75.563,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.625,-0.004,74.0,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.813,32.219,9.252,-0.356,69.804,68.971,72.5,66.079,66.105,0.0,0.031,0.033,20.0,20.0,60.53,52.646,68.581,73.356,106.782,93.722,109.747,53.084,64.617,57.809,-10.867,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.313,-0.035,73.563,75.438,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.156,77.063,75.375,0.0,73.438,75.563,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.609,32.219,9.252,1.076,69.804,68.971,72.5,65.969,66.105,0.0,0.031,0.033,20.0,20.0,60.53,52.786,68.581,73.356,106.709,93.615,109.673,53.157,64.722,57.881,-10.867,110.0,110.0,71.063,70.5,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,70.0,68.5,-0.035,73.438,75.438,73.813,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.797,76.813,75.375,0.0,73.438,75.75,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.188,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.004,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.422,32.219,9.252,-0.356,69.804,68.971,72.5,66.079,66.105,0.0,0.031,0.033,20.0,20.0,60.502,52.674,68.503,73.356,106.635,93.509,109.599,53.157,64.722,57.881,-10.852,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,69.875,68.313,-0.035,73.563,75.438,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.938,76.813,75.375,0.0,73.438,75.75,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.625,-0.004,74.188,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.004,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8242007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.75,32.219,12.328,1.076,69.804,68.971,72.609,66.079,66.105,0.0,0.031,0.033,20.0,20.0,60.502,52.42,68.503,73.356,106.487,93.509,109.526,53.23,64.722,57.954,-10.867,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.0,68.5,-0.035,73.438,75.438,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,77.063,75.375,0.0,73.438,75.75,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,74.188,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8242007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.703,32.219,10.79,1.076,69.804,68.971,72.5,66.079,66.105,0.0,0.031,0.033,20.0,20.0,60.475,52.73,68.503,73.356,106.34,93.403,109.452,53.302,64.722,57.954,-10.852,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,70.125,68.313,-0.035,73.438,75.438,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.766,77.063,75.375,0.0,73.438,75.75,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,73.938,74.875,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8242007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.703,32.219,10.79,1.076,69.804,69.078,72.5,66.079,66.105,0.0,0.031,0.033,20.0,20.0,60.447,52.533,68.503,73.356,106.266,93.296,109.304,53.302,64.827,58.027,-10.867,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,70.0,68.313,-0.035,73.438,75.438,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.688,77.063,75.375,0.0,73.438,75.563,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,33.481,7.715,-0.356,69.804,68.971,72.5,66.079,66.105,0.0,0.031,0.033,20.0,20.0,60.419,53.434,68.503,73.356,106.192,93.19,109.304,53.448,64.827,58.1,-10.852,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.359,70.0,68.5,-0.035,73.438,75.438,73.875,74.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,77.063,75.375,0.0,73.438,75.563,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.625,-0.004,74.0,73.938,75.0,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.149,0.001,-0.004,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8242007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.156,32.219,10.79,-0.356,69.911,68.971,72.5,66.188,66.105,0.0,0.031,0.033,20.0,20.0,60.391,52.899,68.341,73.356,106.045,93.19,109.156,53.448,64.827,58.1,-10.852,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,70.0,68.313,-0.035,73.438,75.438,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.922,77.063,75.375,0.0,73.438,75.75,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.813,32.219,10.79,-0.356,69.911,69.078,72.5,66.188,66.214,0.0,0.031,0.033,20.0,20.0,60.391,53.519,68.341,73.356,105.971,93.083,109.082,53.448,64.827,58.173,-10.852,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,69.875,68.313,-0.035,73.438,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.781,77.063,75.375,0.0,73.438,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.813,32.219,9.252,-0.356,69.911,69.078,72.5,66.188,66.105,0.0,0.031,0.033,20.0,20.0,60.336,53.124,68.341,73.249,105.824,92.977,109.009,53.52,64.827,58.173,-10.852,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.063,69.875,68.5,-0.035,73.438,75.375,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,76.813,75.375,0.0,73.438,75.563,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,74.0,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.007,0.0,-0.001,0.004
8242007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,45.047,32.219,7.715,1.076,69.911,69.078,72.5,66.188,66.214,0.0,0.031,0.033,20.0,20.0,60.336,52.533,68.341,73.356,105.75,92.87,108.861,53.593,64.827,58.246,-10.852,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.125,68.313,-0.035,73.438,75.375,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.688,77.063,75.375,0.0,73.438,75.563,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,74.125,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8242007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.453,32.219,10.79,-0.356,69.911,69.078,72.392,66.188,66.214,0.0,0.031,0.033,20.0,20.0,60.308,52.73,68.341,73.356,105.602,92.87,108.861,53.593,64.932,58.246,-10.852,110.0,110.0,71.063,70.5,68.813,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,70.0,68.5,-0.035,73.438,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.859,77.063,75.375,0.0,73.438,75.563,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.938,74.125,74.875,74.875,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8242007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.594,32.219,9.252,1.076,69.911,69.078,72.5,66.188,66.214,0.0,0.031,0.033,20.0,20.0,60.308,52.702,68.263,73.356,105.529,92.764,108.787,53.666,64.932,58.319,-10.867,110.0,110.0,71.0,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,70.0,68.5,-0.035,73.438,75.438,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.859,77.063,75.375,0.0,73.438,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.391,32.219,10.79,2.508,69.911,69.078,72.5,66.188,66.214,0.0,0.031,0.033,20.0,20.0,60.28,53.434,68.263,73.356,105.381,92.658,108.639,53.666,64.932,58.319,-10.852,110.0,110.0,71.063,70.313,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.0,68.313,-0.035,73.438,75.375,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.063,76.813,75.375,0.0,73.438,75.75,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.547,32.219,9.252,1.076,69.911,69.078,72.392,66.188,66.214,0.0,0.031,0.033,20.0,20.0,60.28,53.462,68.263,73.356,105.234,92.551,108.566,53.738,64.932,58.319,-10.852,110.0,110.0,71.0,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.703,70.0,68.313,-0.035,73.438,75.375,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.813,77.063,75.375,0.0,73.438,75.75,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,74.0,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.578,32.219,10.79,1.076,69.911,69.078,72.392,66.188,66.214,0.0,0.031,0.033,20.0,20.0,60.28,52.73,68.263,73.356,105.16,92.551,108.492,53.811,64.932,58.392,-10.852,110.0,110.0,71.0,70.5,68.875,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.0,68.5,-0.035,73.438,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.547,77.063,75.375,0.0,73.438,75.563,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.938,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8242007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.578,33.481,10.79,-0.356,69.911,69.078,72.392,66.298,66.214,0.0,0.031,0.033,20.0,20.0,60.252,53.153,68.263,73.356,105.012,92.445,108.418,53.884,65.037,58.392,-10.867,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,70.0,68.313,-0.035,73.438,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.906,77.063,75.375,0.0,73.438,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,74.0,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.734,32.219,12.328,1.076,69.911,69.078,72.392,66.298,66.214,0.0,0.034,0.033,20.0,20.0,60.252,53.124,68.198,73.356,104.939,92.445,108.344,53.884,65.037,58.465,-10.852,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.0,68.313,-0.035,73.563,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,77.063,75.375,0.0,73.438,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.391,33.481,9.252,-0.356,69.911,69.078,72.392,66.298,66.214,0.0,0.031,0.033,20.0,20.0,60.224,52.955,68.198,73.356,104.865,92.338,108.27,53.957,65.037,58.465,-10.867,110.0,110.0,71.0,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.0,68.313,-0.035,73.438,75.375,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,77.063,75.375,0.0,73.438,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,74.125,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,32.219,9.252,1.076,69.911,69.186,72.392,66.298,66.105,0.0,0.031,0.033,20.0,20.0,60.197,53.181,68.198,73.249,104.717,92.232,108.196,54.029,65.037,58.611,-10.867,110.0,110.0,71.063,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,70.0,68.5,-0.035,73.438,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.672,77.063,75.375,0.0,73.438,75.75,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,74.125,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.234,33.481,7.715,1.076,70.018,69.186,72.392,66.298,66.214,0.0,0.031,0.033,20.0,20.0,60.197,52.702,68.198,73.356,104.57,92.232,108.049,54.029,65.037,58.538,-10.852,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.0,68.313,-0.035,73.438,75.25,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.875,77.063,75.375,0.0,73.438,75.563,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,74.0,74.125,75.0,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.234,32.219,10.79,-0.356,69.911,69.186,72.392,66.298,66.214,0.0,0.031,0.033,20.0,20.0,60.197,52.533,68.198,73.356,104.57,92.125,108.123,54.102,65.141,58.611,-10.852,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,70.0,68.313,-0.035,73.438,75.375,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,76.813,75.375,0.0,73.313,75.563,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,73.938,75.0,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.004,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8242007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.703,33.481,6.179,1.076,69.911,69.186,72.392,66.298,66.214,0.0,0.031,0.033,20.0,20.0,60.141,53.716,68.302,73.356,104.422,92.019,107.901,54.102,65.037,58.611,-10.852,110.0,110.0,71.0,70.375,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.0,68.313,-0.035,73.438,75.375,73.813,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.016,77.063,75.375,0.0,73.438,75.75,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,74.0,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.281,33.481,7.715,1.076,69.911,69.186,72.392,66.298,66.214,0.0,0.031,0.033,20.0,20.0,60.141,53.124,68.302,73.356,104.349,91.913,107.827,54.175,65.141,58.684,-10.852,110.0,110.0,71.0,70.313,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.0,68.313,-0.035,73.438,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.891,77.063,75.375,0.0,73.313,75.75,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,74.0,73.938,75.0,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8242007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.422,32.219,9.252,2.508,69.911,69.186,72.392,66.408,66.322,0.0,0.031,0.033,20.0,20.0,60.141,52.984,68.302,73.356,104.201,91.913,107.753,54.247,65.141,58.684,-10.852,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,69.875,68.5,-0.035,73.438,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.641,77.063,75.375,0.0,73.313,75.563,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.007,0.0,-0.001,0.004
8242007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.422,33.481,7.715,1.076,70.018,69.186,72.392,66.408,66.322,0.0,0.034,0.033,20.0,20.0,60.113,53.857,68.302,73.356,105.086,91.806,107.901,54.247,65.141,58.757,-10.852,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.0,68.5,-0.035,73.313,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.688,77.063,75.375,0.0,73.313,75.75,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,74.125,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8242007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.328,33.481,10.79,1.076,70.018,69.186,72.392,66.408,66.322,0.0,0.031,0.033,20.0,20.0,60.113,53.237,68.302,73.356,105.012,91.7,107.753,54.32,65.141,58.829,-10.852,110.0,110.0,71.0,70.313,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.969,70.0,68.313,-0.035,73.438,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,77.063,75.375,0.0,73.438,75.75,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,74.0,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,32.219,10.79,1.076,70.018,69.186,72.392,66.408,66.322,0.0,0.031,0.033,20.0,20.0,60.085,52.927,68.302,73.356,104.644,91.593,107.458,54.32,65.246,58.829,-10.867,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.125,68.313,-0.035,73.438,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.719,77.063,75.375,0.0,73.313,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,74.0,74.125,75.0,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.766,33.481,7.715,2.508,70.018,69.186,72.392,66.408,66.322,0.0,0.031,0.033,20.0,20.0,60.085,52.871,68.328,73.356,104.644,91.593,107.31,54.465,65.246,58.902,-10.852,110.0,110.0,71.0,70.313,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,70.125,68.313,-0.035,73.438,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.031,77.063,75.375,0.0,73.313,75.563,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,74.125,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.766,33.481,9.252,1.076,70.018,69.186,72.392,66.408,66.322,0.0,0.031,0.033,20.0,20.0,60.085,52.617,68.328,73.356,104.644,91.487,107.089,54.393,65.246,58.902,-10.867,110.0,110.0,71.063,70.313,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.0,68.313,-0.035,73.438,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.594,77.063,75.375,0.0,73.313,75.563,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.938,74.125,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.172,33.481,7.715,-0.356,70.018,69.078,72.283,66.298,66.322,0.0,0.031,0.033,20.0,20.0,60.058,52.899,68.328,73.356,104.496,91.487,107.015,54.465,65.246,58.902,-10.867,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.0,68.313,-0.035,73.438,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.047,77.063,75.375,0.0,73.313,75.563,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,74.0,74.125,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8242007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,32.219,9.252,1.076,70.124,69.186,72.5,66.408,66.322,0.0,0.031,0.033,20.0,20.0,60.03,52.786,68.328,73.356,104.496,91.38,106.867,54.538,65.246,58.902,-10.852,110.0,110.0,71.063,70.313,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.125,68.313,-0.035,73.438,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.969,77.063,75.375,0.0,73.438,75.563,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.938,74.125,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,32.219,10.79,-0.356,70.018,69.186,72.5,66.408,66.322,0.0,0.031,0.033,20.0,20.0,60.03,52.73,68.328,73.356,104.422,91.274,106.72,54.611,65.246,58.975,-10.867,110.0,110.0,71.0,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,70.0,68.313,-0.035,73.438,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.891,76.813,75.375,0.0,73.313,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,74.125,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.224,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,33.481,9.252,1.076,70.018,69.186,72.5,66.408,66.431,0.0,0.031,0.033,20.0,20.0,60.002,53.265,68.484,73.356,104.349,91.274,106.646,54.611,65.351,58.975,-10.852,110.0,110.0,71.0,70.313,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.953,70.0,68.5,-0.035,73.438,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.969,77.063,75.375,0.0,73.313,75.563,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.938,74.125,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.001,-0.004,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8242007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,32.219,10.79,1.076,70.018,69.186,72.5,66.408,66.431,0.0,0.031,0.033,20.0,20.0,60.002,52.392,68.484,73.356,104.275,91.168,106.498,54.611,65.351,59.048,-10.867,110.0,110.0,71.0,70.313,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.125,68.5,-0.035,73.438,75.375,73.875,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.719,76.813,75.375,0.0,73.438,75.563,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.938,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.469,32.219,9.252,1.076,70.124,69.186,72.392,66.518,66.431,0.0,0.031,0.033,20.0,20.0,59.974,53.012,68.484,73.356,104.127,91.061,106.35,54.683,65.351,59.121,-10.852,110.0,110.0,71.063,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.0,68.313,-0.035,73.438,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.734,77.063,75.375,0.0,73.313,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.25,33.481,9.252,-0.356,70.124,69.186,72.5,66.518,66.431,0.0,0.031,0.033,20.0,20.0,59.946,52.448,68.484,73.356,104.054,91.061,106.276,54.756,65.351,59.048,-10.867,110.0,110.0,71.0,70.5,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.0,68.313,-0.035,73.313,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,77.063,75.375,0.0,73.313,75.563,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,73.938,74.875,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,-0.004,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8242007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.297,33.481,10.79,1.076,70.124,69.293,72.5,66.408,66.431,0.0,0.031,0.033,20.0,20.0,59.946,52.927,68.484,73.249,103.98,90.848,106.129,54.829,65.456,59.194,-10.867,110.0,110.0,71.0,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,70.0,68.5,-0.035,73.313,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.875,77.063,75.375,0.0,73.313,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,73.938,75.0,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8242007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.563,32.219,9.252,1.076,70.124,69.293,72.5,66.518,66.431,0.0,0.031,0.033,20.0,20.0,59.946,53.406,68.484,73.356,103.906,90.955,105.981,54.829,65.456,59.194,-10.852,110.0,110.0,71.0,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.125,68.313,-0.035,73.438,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.984,76.813,75.375,0.0,73.313,75.563,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,74.0,73.938,75.0,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8242007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.453,33.481,10.79,1.076,70.124,69.293,72.5,66.518,66.431,0.0,0.031,0.033,20.0,20.0,59.919,53.153,68.484,73.249,103.759,90.848,105.907,54.901,65.456,59.194,-10.852,110.0,110.0,71.0,70.375,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.563,70.0,68.313,-0.035,73.313,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.797,76.813,75.313,0.0,73.313,75.563,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,74.0,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.004,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8242007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.453,33.481,12.328,1.076,70.124,69.186,72.392,66.628,66.431,0.0,0.031,0.033,20.0,20.0,59.919,52.561,68.484,73.249,103.685,90.848,105.76,54.901,65.456,59.267,-10.852,110.0,110.0,71.063,70.313,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.0,68.5,-0.035,73.438,75.25,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.969,77.063,75.375,0.0,73.313,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,73.938,75.0,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.5,33.481,9.252,1.076,70.124,69.293,72.5,66.518,66.431,0.0,0.031,0.033,20.0,20.0,59.891,52.758,68.484,73.356,103.611,90.742,105.686,54.974,65.351,59.267,-10.852,110.0,110.0,71.0,70.313,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.0,68.313,-0.035,73.438,75.375,73.875,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.906,77.063,75.375,0.0,73.313,75.563,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.813,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8242007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.563,33.481,12.328,1.076,70.124,69.293,72.392,66.628,66.431,0.0,0.031,0.033,20.0,20.0,59.891,53.04,68.484,73.249,103.464,90.635,105.538,54.974,65.456,59.34,-10.852,110.0,110.0,71.0,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.0,68.313,-0.035,73.438,75.375,73.875,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,77.063,75.375,0.0,73.313,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,74.0,73.813,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8242007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.672,32.219,7.715,1.076,70.124,69.293,72.5,66.628,66.54,0.0,0.031,0.033,20.0,20.0,59.891,53.293,68.484,73.356,103.39,90.529,105.464,55.047,65.456,59.34,-10.852,110.0,110.0,71.0,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.125,68.5,-0.035,73.438,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.844,76.813,75.375,0.0,73.313,75.75,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,73.938,75.0,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8242007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,33.481,7.715,-0.356,70.124,69.293,72.5,66.628,66.54,0.0,0.031,0.033,20.0,20.0,59.863,53.519,68.484,73.356,103.168,90.529,105.243,55.119,65.456,59.413,-10.867,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.641,70.125,68.313,-0.035,73.438,75.375,74.0,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.844,77.063,75.375,0.0,73.313,75.563,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,73.938,74.875,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
