DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8242007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,32.219,9.252,1.076,70.018,69.186,72.283,66.518,66.431,0.0,0.031,0.033,20.0,20.0,59.863,53.434,68.484,73.142,103.168,90.422,105.243,55.192,65.561,59.486,-10.852,110.0,110.0,71.063,70.313,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.313,-0.035,73.438,75.438,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.844,77.063,75.375,0.0,73.313,75.563,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.938,73.938,75.0,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.297,32.219,7.715,1.076,70.018,69.293,72.392,66.628,66.431,0.0,0.031,0.033,20.0,20.0,59.835,53.434,68.484,73.249,103.095,90.316,105.095,55.192,65.561,59.486,-10.852,110.0,110.0,71.0,70.313,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,70.0,68.313,-0.035,73.313,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.688,77.063,75.375,0.0,73.313,75.75,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.938,73.938,75.0,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.266,32.219,9.252,-0.356,70.124,69.4,72.392,66.518,66.54,0.0,0.031,0.033,20.0,20.0,59.835,53.237,68.484,73.249,103.021,90.316,104.947,55.265,65.561,59.486,-10.852,110.0,110.0,71.0,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.719,70.125,68.313,-0.035,73.438,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.469,77.063,75.375,0.0,73.313,75.563,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.813,73.938,74.875,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.516,33.481,7.715,1.076,70.124,69.293,72.392,66.628,66.431,0.0,0.031,0.033,20.0,20.0,59.835,53.519,68.484,73.142,102.873,90.21,104.873,55.265,65.561,59.559,-10.867,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,70.0,68.313,-0.035,73.438,75.25,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.922,76.813,75.375,0.0,73.313,75.563,72.875,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.813,73.938,75.0,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8242007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.578,33.481,10.79,1.076,70.231,69.186,72.283,66.737,66.54,0.0,0.031,0.033,20.0,20.0,59.807,53.265,68.38,73.249,102.8,90.103,104.726,55.265,65.561,59.559,-10.867,110.0,110.0,71.0,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.0,68.313,-0.035,73.313,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.922,76.813,75.375,0.0,73.313,75.75,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.938,73.938,75.0,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8242007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.578,32.219,10.79,1.076,70.231,69.293,72.392,66.737,66.431,0.0,0.031,0.033,20.0,20.0,59.78,53.293,68.38,73.249,102.726,90.103,104.652,55.338,65.666,59.632,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.031,70.0,68.5,-0.035,73.438,75.25,73.875,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,77.063,75.375,0.0,73.313,75.563,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.938,73.938,75.0,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.984,32.219,7.715,1.076,70.124,69.4,72.392,66.737,66.431,0.0,0.031,0.033,20.0,20.0,59.78,53.265,68.38,73.142,102.652,89.997,104.578,55.41,65.666,59.632,-10.852,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.953,70.0,68.313,-0.035,73.313,75.25,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,26.078,76.813,75.375,0.0,73.313,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,73.938,75.0,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.688,32.219,7.715,1.076,70.231,69.293,72.392,66.628,66.54,0.0,0.031,0.033,20.0,20.0,59.752,52.758,68.38,73.249,102.505,89.89,104.43,55.41,65.561,59.632,-10.852,110.0,110.0,71.0,70.313,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.75,70.0,68.5,-0.035,73.438,75.25,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.781,77.063,75.375,0.0,73.313,75.563,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8242007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.219,32.219,9.252,1.076,70.231,69.4,72.283,66.737,66.54,0.0,0.031,0.033,20.0,20.0,59.78,52.984,68.38,73.249,102.431,89.784,104.357,55.41,65.666,59.632,-10.867,110.0,110.0,71.0,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.125,68.313,-0.035,73.313,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.813,76.813,75.375,0.0,73.313,75.438,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.938,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8242007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.219,33.481,10.79,1.076,70.231,69.4,72.283,66.737,66.54,0.0,0.031,0.029,20.0,20.0,59.752,53.209,68.38,73.249,102.431,89.784,104.283,55.556,65.666,59.704,-10.852,110.0,110.0,71.063,70.375,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,70.0,68.313,-0.035,73.438,75.375,73.875,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.688,77.063,75.375,0.0,73.188,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,73.938,74.875,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.422,32.219,10.79,-0.356,70.231,69.4,72.392,66.737,66.54,0.0,0.031,0.033,20.0,20.0,59.752,52.955,68.38,73.249,102.283,89.677,104.135,55.556,65.666,59.777,-10.852,110.0,110.0,71.063,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,70.0,68.5,-0.035,73.438,75.25,74.0,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.734,77.063,75.375,0.0,73.188,75.563,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8242007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.609,33.481,7.715,-0.356,70.231,69.4,72.392,66.737,66.54,0.0,0.031,0.033,20.0,20.0,59.752,53.434,68.38,73.249,102.136,89.571,104.061,55.556,65.771,59.777,-10.867,110.0,110.0,71.0,70.313,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.766,70.125,68.313,-0.035,73.313,75.25,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.859,76.813,75.375,0.0,73.313,75.563,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,74.0,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8242007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,33.481,9.252,-0.356,70.231,69.4,72.392,66.737,66.649,0.0,0.031,0.033,20.0,20.0,59.752,52.786,68.38,73.249,102.136,89.571,103.914,55.628,65.666,59.85,-10.852,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.0,68.313,-0.035,73.438,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.609,77.063,75.313,0.0,73.188,75.563,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,73.938,75.0,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8242007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.109,33.481,10.79,1.076,70.231,69.4,72.5,66.737,66.649,0.0,0.031,0.033,20.0,20.0,59.752,53.181,68.38,73.249,101.988,89.465,103.84,55.628,65.771,59.85,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.0,68.313,-0.035,73.313,75.125,73.875,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.781,76.813,75.375,0.0,73.188,75.563,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.938,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.109,33.481,10.79,1.076,70.124,69.4,72.392,66.737,66.54,0.0,0.031,0.033,20.0,20.0,59.724,52.955,68.315,73.142,101.915,89.358,103.84,55.774,65.771,59.923,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,70.0,68.5,-0.035,73.313,75.25,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.719,77.063,75.313,0.0,73.188,75.563,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,73.938,75.0,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.547,32.219,9.252,-0.356,70.231,69.293,72.392,66.737,66.649,0.0,0.031,0.033,20.0,20.0,59.724,53.096,68.315,73.249,101.841,89.358,103.692,55.701,65.771,59.923,-10.867,110.0,110.0,71.063,70.313,68.813,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.047,70.0,68.5,-0.035,73.313,75.25,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.922,76.813,75.375,0.0,73.313,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.938,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,45.031,33.481,10.79,2.508,70.231,69.4,72.5,66.847,66.649,0.0,0.031,0.033,20.0,20.0,59.696,53.096,68.315,73.249,101.693,89.252,103.544,55.774,65.876,59.923,-10.852,110.0,110.0,71.0,70.313,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.578,70.125,68.313,-0.035,73.313,75.25,73.875,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.688,77.063,75.375,0.0,73.188,75.563,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.938,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8242007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,33.481,10.79,1.076,70.231,69.4,72.392,66.737,66.649,0.0,0.031,0.033,20.0,20.0,59.724,52.477,68.315,73.249,101.62,89.252,103.47,55.774,65.771,59.923,-10.852,110.0,110.0,71.0,70.313,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.125,68.313,-0.035,73.438,75.25,73.875,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.891,77.063,75.313,0.0,73.313,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.938,74.125,75.0,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,33.481,10.79,1.076,70.231,69.4,72.5,66.737,66.649,0.0,0.031,0.033,20.0,20.0,59.696,53.209,68.315,73.249,101.62,89.145,103.397,55.919,65.876,60.069,-10.852,110.0,110.0,71.0,70.313,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.656,70.125,68.313,-0.035,73.313,75.25,73.875,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.953,77.063,75.375,0.0,73.313,75.563,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,73.938,75.0,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.641,32.219,9.252,1.076,70.231,69.4,72.5,66.737,66.649,0.0,0.031,0.033,20.0,20.0,59.668,53.068,68.315,73.142,101.546,89.145,103.323,55.919,65.876,60.069,-10.867,110.0,110.0,70.75,70.313,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,70.0,68.313,-0.035,73.313,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.844,76.813,75.313,0.0,73.188,75.563,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,73.938,74.875,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8242007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.656,33.481,7.715,1.076,70.124,69.4,72.5,66.847,66.649,0.0,0.031,0.033,20.0,20.0,59.668,52.984,68.276,73.142,101.472,89.039,103.249,55.919,65.876,59.996,-10.852,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.922,70.0,68.313,-0.035,73.313,75.25,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.563,76.813,75.375,0.0,73.313,75.563,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.938,73.938,74.875,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8242007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.453,33.481,10.79,1.076,70.338,69.4,72.5,66.847,66.649,0.0,0.031,0.033,20.0,20.0,59.668,52.364,68.276,73.249,101.251,89.039,103.101,55.992,65.876,60.069,-10.867,110.0,110.0,71.0,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.609,70.0,68.5,-0.035,73.313,75.25,73.875,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.891,77.063,75.375,0.0,73.188,75.563,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,73.938,75.0,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8242007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.234,33.481,9.252,1.076,70.231,69.4,72.5,66.847,66.649,0.0,0.031,0.033,20.0,20.0,59.613,52.477,68.276,73.249,101.177,88.932,103.101,56.064,65.876,60.142,-10.867,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.016,70.0,68.313,-0.035,73.313,75.25,74.0,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.547,77.063,75.375,0.0,73.313,75.563,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,73.938,75.0,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.109,33.481,12.328,1.076,70.231,69.4,72.392,66.847,66.649,0.0,0.031,0.033,20.0,20.0,59.641,52.702,68.276,73.142,101.103,88.826,102.954,56.064,65.876,60.142,-10.852,110.0,110.0,71.0,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,70.125,68.5,-0.035,73.313,75.375,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.391,77.063,75.375,0.0,73.188,75.75,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,73.813,73.938,75.0,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8242007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.344,33.481,10.79,-0.356,70.338,69.4,72.5,66.847,66.758,0.0,0.031,0.033,20.0,20.0,59.613,52.871,68.276,73.249,100.956,88.72,102.806,56.137,65.981,60.288,-10.852,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,70.0,68.313,-0.035,73.313,75.25,73.875,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.578,77.063,75.375,0.0,73.188,75.563,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.938,73.938,74.875,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,32.219,9.252,2.508,70.231,69.4,72.392,66.847,66.758,0.0,0.031,0.033,20.0,20.0,59.613,52.786,68.25,73.249,100.956,88.613,102.732,56.137,65.981,60.215,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.125,68.313,-0.035,73.313,75.25,74.0,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.734,77.063,75.313,0.0,73.188,75.563,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8242007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.406,33.481,10.79,1.076,70.231,69.4,72.392,66.847,66.649,0.0,0.031,0.033,20.0,20.0,59.613,52.786,68.25,73.035,100.808,88.613,102.658,56.137,65.981,60.215,-10.867,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.797,70.0,68.5,-0.035,73.313,75.25,73.875,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.563,76.813,75.375,0.0,73.188,75.563,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,73.938,74.875,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8242007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.453,32.219,9.252,1.076,70.231,69.4,72.5,66.847,66.758,0.0,0.031,0.033,20.0,20.0,59.613,52.955,68.25,73.142,100.735,88.613,102.511,56.21,65.981,60.215,-10.867,110.0,110.0,71.0,70.313,69.0,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.875,70.0,68.313,-0.035,73.313,75.25,73.875,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.594,76.813,75.375,0.0,73.188,75.563,72.75,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8242007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.484,33.481,7.715,1.076,70.231,69.508,72.392,66.957,66.758,0.0,0.031,0.033,20.0,20.0,59.585,53.293,68.25,73.142,100.735,88.507,102.511,56.282,65.981,60.361,-10.852,110.0,110.0,71.0,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.906,70.125,68.5,-0.035,73.313,75.25,74.0,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.516,77.063,75.375,0.0,73.188,75.563,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.813,73.938,75.0,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8242007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.453,33.481,12.328,1.076,70.338,69.508,72.5,66.847,66.758,0.0,0.031,0.033,20.0,20.0,59.585,52.533,68.25,73.142,100.661,88.4,102.437,56.355,66.086,60.361,-10.867,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,19.172,70.0,68.5,-0.035,73.313,75.25,73.875,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.828,76.813,75.375,0.0,73.188,75.563,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,73.938,73.938,74.813,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.984,32.219,9.252,1.076,70.338,69.508,72.392,66.847,66.758,0.0,0.031,0.033,20.0,20.0,59.585,52.617,68.276,73.142,100.513,88.4,102.363,56.355,66.086,60.434,-10.852,110.0,110.0,71.0,70.375,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.0,68.313,-0.035,73.313,75.25,73.875,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.172,77.063,75.313,0.0,73.313,75.563,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.938,73.938,75.0,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8242007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.313,33.481,9.252,-0.356,70.338,69.508,72.392,66.957,66.758,0.0,0.031,0.033,20.0,20.0,59.585,52.561,68.276,73.142,100.366,88.294,102.215,56.355,66.086,60.361,-10.867,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.953,70.0,68.313,-0.035,73.313,75.25,74.0,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.438,77.063,75.375,0.0,73.188,75.563,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,73.938,73.938,75.0,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8242007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.359,32.219,9.252,1.076,70.338,69.508,72.392,66.957,66.758,0.0,0.031,0.033,20.0,20.0,59.557,52.871,68.276,73.142,100.292,88.187,102.141,56.428,65.981,60.434,-10.852,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,70.125,68.313,-0.035,73.313,75.25,73.875,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.422,76.813,75.375,0.0,73.188,75.563,72.75,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,73.938,75.0,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8242007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.313,33.481,9.252,1.076,70.338,69.508,72.392,66.957,66.758,0.0,0.031,0.033,20.0,20.0,59.529,53.181,68.276,73.249,100.218,88.187,102.067,56.428,66.086,60.434,-10.852,110.0,110.0,71.0,70.313,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.828,70.0,68.5,-0.035,73.313,75.375,74.0,74.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.031,76.813,75.375,0.0,73.188,75.563,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.0,75.563,-0.004,73.938,73.813,74.875,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8242007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,44.313,33.481,9.252,1.076,70.338,69.508,72.392,66.957,66.758,0.0,0.031,0.033,20.0,20.0,59.557,52.758,68.276,73.142,100.145,88.081,101.994,56.5,66.086,60.507,-10.867,110.0,110.0,71.0,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.813,70.0,68.5,-0.035,73.25,75.25,73.875,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.828,77.063,75.313,0.0,73.188,75.563,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.938,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8242007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.969,33.481,9.252,-0.356,70.338,69.508,72.283,66.957,66.758,0.0,0.031,0.033,20.0,20.0,59.529,52.843,68.276,73.142,100.071,88.081,101.92,56.5,66.086,60.507,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.859,70.0,68.5,-0.035,73.313,75.25,74.0,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.047,77.063,75.375,0.0,73.188,75.563,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,73.938,74.875,74.75,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8242007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,44.094,33.481,10.79,-0.356,70.338,69.508,72.392,67.067,66.867,0.0,0.031,0.033,20.0,20.0,59.529,52.899,68.211,73.142,99.997,87.975,101.846,56.573,66.086,60.507,-10.867,110.0,110.0,71.0,70.313,68.875,69.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.734,70.0,68.313,-0.035,73.313,75.25,74.0,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.484,76.813,75.313,0.0,73.188,75.563,72.813,74.688,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,73.938,74.875,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8242007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,43.844,33.481,7.715,1.076,70.338,69.508,72.283,67.067,66.867,0.0,0.031,0.033,20.0,20.0,59.502,52.674,68.211,73.142,99.923,87.975,101.772,56.646,66.19,60.652,-10.852,110.0,110.0,71.063,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.688,70.0,68.5,-0.035,73.313,75.375,73.875,74.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,25.703,77.063,75.375,0.0,73.188,75.563,72.813,74.75,0.0,27.859,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.563,-0.004,73.938,73.938,74.875,74.625,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
