DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,2.228,0.394,71.185,71.422,73.653,69.561,68.069,0.0,0.04,0.087,20.0,20.0,75.56,47.611,0.0,73.003,72.611,72.727,72.668,58.417,65.839,62.435,-10.82,53.75,85.188,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,72.875,71.563,-0.052,75.313,75.688,73.25,76.563,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.375,0.009,74.5,74.5,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.875,74.25,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8262007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.5,2.248,2.228,1.682,71.077,71.422,73.653,69.667,68.069,0.0,0.036,0.083,20.0,20.0,75.672,47.583,0.0,73.11,72.611,72.727,72.594,58.343,65.943,62.435,-10.82,53.719,85.188,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,72.875,71.563,-0.052,75.375,75.688,73.25,76.563,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.007,74.313,74.625,73.313,75.75,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,72.875,74.25,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.002,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8262007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,0.451,71.077,71.422,73.653,69.667,68.069,0.0,0.036,0.087,20.0,20.0,75.251,47.667,0.0,73.11,72.611,72.621,72.742,58.417,65.839,62.435,-10.828,53.688,85.25,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.813,71.438,-0.052,75.313,75.688,73.063,76.563,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.375,0.009,74.313,74.625,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.875,74.438,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.157,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8262007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,2.228,0.911,71.185,71.634,73.863,69.772,68.069,0.0,0.04,0.087,20.0,20.0,75.616,47.611,0.0,73.003,72.685,72.834,72.668,58.49,65.943,62.508,-10.82,53.656,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.875,71.438,-0.052,75.313,75.688,73.25,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.009,74.313,74.625,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.0,74.25,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.001,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,0.462,2.411,71.185,71.422,73.548,69.667,68.069,0.0,0.04,0.087,20.0,20.0,75.448,47.611,0.0,73.003,72.611,72.834,72.668,58.563,66.152,62.508,-10.828,53.688,85.188,71.5,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,72.813,71.438,-0.052,75.313,75.563,73.063,76.563,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.009,74.5,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.875,74.438,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.003,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8262007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.547,2.248,2.228,1.975,71.185,71.422,73.548,69.667,68.176,0.0,0.04,0.087,20.0,20.0,75.644,47.723,0.0,73.003,72.611,72.727,72.668,58.49,65.943,62.581,-10.828,53.688,85.188,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,72.875,71.563,-0.052,75.313,75.438,72.938,76.563,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.007,74.313,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.875,74.25,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.625,2.248,2.228,-0.874,71.185,71.422,73.548,69.667,68.069,0.0,0.04,0.087,20.0,20.0,75.335,47.667,0.0,73.11,72.611,72.727,72.668,58.563,66.048,62.581,-10.82,53.656,85.188,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.875,71.563,-0.052,75.313,75.438,73.063,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.006,74.313,74.625,73.313,75.75,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.875,74.25,72.625,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,0.462,0.221,71.185,71.422,73.443,69.667,68.176,0.0,0.036,0.087,20.0,20.0,75.363,47.751,0.0,73.11,72.685,72.727,72.742,58.636,65.943,62.654,-10.82,53.656,85.188,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,72.875,71.563,-0.052,75.313,75.438,73.063,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.008,74.313,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.875,74.25,72.625,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.016,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,0.462,0.684,71.185,71.422,73.443,69.667,68.176,0.0,0.04,0.087,20.0,20.0,75.307,47.667,0.0,73.11,72.611,72.834,72.742,58.563,66.048,62.654,-10.828,53.625,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.875,71.563,-0.052,75.313,75.438,73.063,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.009,74.313,74.625,73.313,75.75,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.875,74.25,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.007,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8262007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,2.228,0.71,71.077,71.422,73.443,69.878,68.069,0.0,0.04,0.087,20.0,20.0,75.588,47.667,0.0,73.11,72.611,72.727,72.668,58.71,66.048,62.654,-10.82,53.625,85.188,71.5,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.875,71.438,-0.052,75.313,75.438,73.25,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.313,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.875,74.25,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.006,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,0.564,71.185,71.422,73.443,69.667,68.069,0.0,0.036,0.087,20.0,20.0,75.223,47.695,0.0,73.11,72.611,72.834,72.742,58.71,66.048,62.654,-10.82,53.594,85.188,71.5,71.5,70.875,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,72.875,71.438,-0.052,75.313,75.438,73.25,76.563,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.01,74.313,74.625,73.313,75.75,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.875,74.25,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,0.011,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8262007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,2.228,0.413,71.077,71.422,73.443,69.667,68.176,0.0,0.036,0.087,20.0,20.0,75.504,47.723,0.0,73.003,72.685,72.727,72.742,58.783,66.048,62.726,-10.828,53.594,85.188,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.875,71.438,-0.052,75.313,75.438,73.063,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.313,74.813,73.313,75.75,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.875,74.25,72.625,74.375,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.016,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,2.026,71.185,71.422,73.337,69.667,68.176,0.0,0.036,0.087,20.0,20.0,75.419,47.751,0.0,73.003,72.685,72.727,72.742,58.71,66.048,62.654,-10.82,53.594,85.25,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.875,71.563,-0.052,75.188,75.438,73.25,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.009,74.313,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.875,74.25,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.016,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,0.462,-0.038,71.185,71.422,73.443,69.772,68.069,0.0,0.04,0.087,20.0,20.0,75.419,47.863,0.0,73.11,72.537,72.727,72.668,58.783,66.152,62.726,-10.82,53.594,85.25,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.875,71.438,-0.052,75.313,75.438,73.25,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.009,74.313,74.625,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.875,74.25,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,2.228,1.468,71.185,71.528,73.337,69.667,68.176,0.0,0.04,0.087,20.0,20.0,75.588,47.919,0.0,73.11,72.611,72.727,72.668,58.783,66.152,62.799,-10.82,53.563,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.875,71.438,-0.052,75.188,75.563,73.063,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.008,74.313,74.5,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.875,74.25,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,2.228,0.581,71.185,71.422,73.337,69.667,68.069,0.0,0.04,0.087,20.0,20.0,75.784,47.975,0.0,73.11,72.611,72.727,72.742,58.93,66.152,62.799,-10.82,53.563,85.25,71.5,71.563,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.875,71.563,-0.052,75.188,75.438,73.063,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.5,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.875,74.25,72.625,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.014,0.011,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
8262007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,0.993,71.293,71.422,73.232,69.772,68.069,0.0,0.04,0.087,20.0,20.0,75.7,48.059,0.0,73.11,72.685,72.727,72.668,58.856,66.152,62.799,-10.828,53.531,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.875,71.563,-0.052,75.188,75.438,73.063,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.313,74.625,73.313,75.875,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.875,74.25,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,-0.005,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8262007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.328,2.248,2.228,0.803,71.4,71.422,73.337,69.667,68.39,0.0,0.036,0.083,20.0,20.0,75.84,48.087,0.0,73.218,72.759,72.515,72.668,58.93,66.361,62.872,-10.828,53.531,85.25,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.875,71.563,-0.052,75.188,75.563,73.063,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.01,74.313,74.625,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.875,74.25,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.008,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,-0.104,71.293,71.528,73.337,69.772,68.176,0.0,0.04,0.087,20.0,20.0,75.868,48.367,0.0,73.003,72.685,72.834,72.668,58.856,66.152,62.799,-10.82,53.5,85.25,71.5,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,72.875,71.563,-0.052,75.188,75.563,73.063,76.438,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.375,0.009,74.313,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.875,74.25,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,2.228,0.689,71.185,71.528,73.337,69.772,68.176,0.0,0.04,0.087,20.0,20.0,75.952,48.479,0.0,73.003,72.685,72.727,72.668,59.003,66.152,62.945,-10.82,53.5,85.188,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.875,71.438,-0.052,75.188,75.438,73.063,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.313,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.875,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,2.228,2.3,71.185,71.422,73.337,69.772,68.176,0.0,0.04,0.083,20.0,20.0,75.784,48.199,0.0,73.003,72.685,72.727,72.668,59.003,66.152,62.945,-10.82,53.5,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.875,71.438,-0.052,75.188,75.438,73.063,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.313,74.625,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,-0.005,0.011,0.0,0.0,0.035,0.036,-0.011,0.001,0.001,-0.0
8262007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,2.228,-0.529,71.185,71.422,73.337,69.772,68.176,0.0,0.04,0.087,20.0,20.0,76.177,48.311,0.0,73.11,72.611,72.727,72.594,59.003,66.152,62.872,-10.82,53.469,85.188,71.5,71.563,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.875,71.563,-0.052,75.125,75.438,73.063,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.009,74.313,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.875,74.25,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.375,1.126,2.228,-0.626,71.185,71.422,73.443,69.667,68.176,0.0,0.04,0.087,20.0,20.0,75.756,48.311,0.0,73.11,72.685,72.727,72.668,59.076,66.257,62.945,-10.82,53.5,85.25,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.813,71.438,-0.052,75.125,75.438,73.063,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.009,74.313,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.875,74.25,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,3.993,0.936,71.185,71.634,73.653,69.667,68.176,0.0,0.04,0.087,20.0,20.0,75.784,48.143,0.0,73.11,72.611,72.727,72.668,59.149,66.257,62.945,-10.82,53.5,85.25,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.875,71.563,-0.052,75.188,75.563,73.063,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.313,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,75.938,0.017,72.875,74.25,72.625,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8262007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.297,2.248,5.758,1.553,71.4,71.422,73.548,69.667,68.39,0.0,0.036,0.087,20.0,20.0,75.56,47.975,0.0,73.325,72.611,72.727,72.668,59.076,66.257,62.945,-10.82,53.5,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,72.813,71.563,-0.052,75.188,75.563,73.063,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.313,74.625,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.875,74.438,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.006,0.011,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
8262007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.297,2.248,3.993,0.379,71.185,71.422,73.548,69.772,68.176,0.0,0.036,0.087,20.0,20.0,75.223,47.891,0.0,73.003,72.685,72.727,72.742,59.149,66.257,63.018,-10.82,53.5,85.25,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.875,71.438,-0.052,75.125,75.688,73.063,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.313,74.625,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.875,74.25,72.625,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.03,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8262007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,2.228,1.713,71.185,71.528,73.548,69.772,68.176,0.0,0.036,0.087,20.0,20.0,75.363,47.779,0.0,73.11,72.685,72.834,72.742,59.149,66.257,62.945,-10.82,53.5,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.875,71.563,-0.052,75.125,75.563,73.063,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.313,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.875,74.25,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,0.011,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
8262007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,2.228,1.748,71.185,71.422,73.548,69.772,68.176,0.0,0.036,0.087,20.0,20.0,75.363,47.751,0.0,73.003,72.759,72.727,72.742,59.223,66.257,63.018,-10.82,53.5,85.25,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.875,71.563,-0.052,75.125,75.688,73.063,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.188,74.5,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.438,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.224,-0.148,0.149,0.006,0.011,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
8262007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,1.625,71.185,71.422,73.653,69.772,68.283,0.0,0.036,0.087,20.0,20.0,75.448,47.667,0.0,73.11,72.685,72.727,72.668,59.296,66.57,63.091,-10.82,53.5,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,72.875,71.563,-0.052,75.125,75.688,73.063,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.313,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.875,74.25,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.005,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8262007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.438,2.248,3.993,0.323,71.293,71.422,73.653,69.772,68.176,0.0,0.04,0.087,20.0,20.0,75.644,47.667,0.0,73.003,72.685,72.834,72.594,59.149,66.361,63.018,-10.82,53.5,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,73.0,71.563,-0.052,75.125,75.688,73.063,76.438,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.313,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,73.0,74.25,72.625,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.013,0.011,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
8262007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,2.228,2.069,71.185,71.528,73.653,69.772,68.176,0.0,0.036,0.087,20.0,20.0,75.504,47.583,0.0,73.003,72.611,72.834,72.668,59.296,66.361,63.091,-10.828,53.5,85.25,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,73.0,71.563,-0.052,75.125,75.563,73.063,76.438,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.01,74.313,74.5,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.875,74.25,72.625,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.011,0.0,0.0,0.035,0.036,-0.011,0.001,0.0,-0.0
8262007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.359,2.248,3.993,1.227,71.185,71.422,73.548,69.667,68.069,0.0,0.036,0.087,20.0,20.0,75.616,47.639,0.0,73.003,72.685,72.727,72.742,59.369,66.361,63.091,-10.82,53.5,85.25,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,72.875,71.563,-0.052,75.125,75.563,73.25,76.438,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.009,74.313,74.5,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.875,74.25,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.016,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,3.993,0.351,71.293,71.528,73.653,69.667,68.39,0.0,0.036,0.087,20.0,20.0,75.391,47.667,0.0,73.11,72.685,72.727,72.742,59.369,66.361,63.163,-10.82,53.469,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,73.0,71.563,-0.052,75.063,75.563,73.063,76.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.009,74.313,74.5,73.313,75.75,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.875,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.016,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,2.503,71.185,71.74,73.863,69.984,68.069,0.0,0.036,0.087,20.0,20.0,75.448,47.611,0.0,73.003,72.685,72.834,72.742,59.369,66.675,63.163,-10.828,53.438,85.25,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.875,71.438,-0.052,75.125,75.563,73.063,76.438,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.313,0.009,74.313,74.5,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.875,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.001,0.008,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8262007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,1.318,71.293,71.422,73.548,69.772,68.176,0.0,0.036,0.087,20.0,20.0,75.7,47.639,0.0,73.11,72.611,72.727,72.742,59.369,66.466,63.163,-10.82,53.406,85.25,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.875,71.438,-0.052,75.125,75.438,73.063,76.438,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.009,74.188,74.5,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.875,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.531,2.248,2.228,0.351,71.293,71.74,73.758,69.984,68.176,0.0,0.036,0.087,20.0,20.0,75.588,47.667,0.0,73.003,72.685,72.834,72.742,59.442,66.57,63.236,-10.82,53.438,85.188,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.875,71.563,-0.052,75.063,75.563,73.063,76.438,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.188,74.5,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.005,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.328,2.248,2.228,-0.545,71.293,71.528,73.548,69.772,68.176,0.0,0.04,0.087,20.0,20.0,75.419,47.667,0.0,73.003,72.685,72.834,72.742,59.442,66.466,63.236,-10.82,53.406,85.25,71.5,71.563,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,72.875,71.563,-0.052,75.125,75.563,73.063,76.438,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.313,74.625,73.25,75.75,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.875,74.438,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.008,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,0.95,71.185,71.422,73.548,69.772,68.069,0.0,0.04,0.087,20.0,20.0,75.616,47.695,0.0,72.895,72.759,72.727,72.742,59.516,66.466,63.309,-10.82,53.406,85.188,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.875,71.563,-0.052,75.063,75.438,73.063,76.438,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.313,74.625,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.875,74.25,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.406,2.248,0.462,0.462,71.185,71.422,73.443,69.772,68.176,0.0,0.04,0.083,20.0,20.0,75.476,47.639,0.0,72.895,72.685,72.834,72.668,59.516,66.675,63.309,-10.82,53.406,85.188,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.875,71.438,-0.052,75.063,75.438,73.063,76.438,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.009,74.188,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.688,74.25,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.328,2.248,2.228,0.123,71.185,71.528,73.548,69.772,68.176,0.0,0.036,0.087,20.0,20.0,75.504,47.695,0.0,73.003,72.611,72.834,72.668,59.589,66.466,63.309,-10.828,53.406,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.875,71.563,-0.052,75.063,75.313,73.063,76.438,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.188,74.625,73.375,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.034,0.0,80.0,55.0,1.4,17.141,2.248,2.228,2.475,71.185,71.422,73.443,69.772,68.176,0.0,0.036,0.087,20.0,20.0,75.784,47.667,0.0,73.003,72.611,72.727,72.742,59.662,66.57,63.309,-10.828,53.406,85.25,71.5,71.563,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,72.813,71.563,-0.052,75.063,75.438,73.063,76.438,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.188,74.5,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.875,74.438,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,0.014,0.018,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,0.462,-1.329,71.185,71.74,73.653,69.984,68.176,0.0,0.036,0.087,20.0,20.0,75.419,47.751,0.0,73.003,72.685,72.834,72.742,59.662,66.779,63.382,-10.82,53.344,85.188,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,72.875,71.563,-0.052,75.063,75.438,73.063,76.438,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.188,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.875,74.25,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.547,2.248,0.462,0.838,71.293,71.74,73.653,70.089,68.283,0.0,0.036,0.087,20.0,20.0,75.307,47.695,0.0,73.003,72.611,72.727,72.668,59.662,66.57,63.382,-10.82,53.344,85.188,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.875,71.438,-0.052,75.063,75.438,73.063,76.438,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.188,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.547,2.248,2.228,3.267,71.293,71.422,73.337,69.878,68.176,0.0,0.036,0.087,20.0,20.0,75.195,47.751,0.0,73.003,72.685,72.727,72.742,59.735,66.779,63.455,-10.82,53.344,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,72.875,71.563,-0.052,75.063,75.438,73.063,76.438,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.188,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.875,74.25,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.03,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,-0.071,71.293,71.528,73.337,69.772,68.176,0.0,0.04,0.087,20.0,20.0,75.223,47.779,0.0,73.11,72.759,72.727,72.742,59.809,66.57,63.455,-10.82,53.344,85.25,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,72.875,71.563,-0.052,75.063,75.438,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.188,74.625,73.375,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8262007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.531,2.248,2.228,1.691,71.293,71.74,73.548,69.984,68.283,0.0,0.036,0.087,20.0,20.0,75.391,47.807,0.0,73.003,72.685,72.727,72.742,59.735,66.57,63.455,-10.82,53.313,85.25,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.875,71.563,-0.052,75.063,75.313,73.063,76.438,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.313,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.875,74.25,72.625,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.016,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8262007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,2.228,2.083,71.293,71.422,73.337,69.772,68.283,0.0,0.036,0.087,20.0,20.0,75.672,47.947,0.0,73.003,72.685,72.727,72.742,59.809,66.884,63.455,-10.82,53.313,85.25,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.875,71.563,-0.052,75.063,75.313,73.063,76.438,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.313,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.359,2.248,2.228,0.488,71.293,71.528,73.232,69.772,68.176,0.0,0.036,0.083,20.0,20.0,75.476,48.059,0.0,73.11,72.611,72.834,72.742,59.809,66.779,63.455,-10.82,53.313,85.25,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,72.875,71.563,-0.052,75.063,75.313,73.063,76.438,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.313,0.01,74.188,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.875,74.25,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8262007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,2.228,-0.101,71.293,71.528,73.337,69.878,68.283,0.0,0.04,0.087,20.0,20.0,75.504,48.059,0.0,73.003,72.611,72.834,72.742,59.882,66.779,63.528,-10.82,53.281,85.25,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,72.875,71.563,-0.052,75.063,75.438,73.063,76.438,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.011,74.188,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.688,74.25,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,0.007,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,1.02,71.185,71.528,73.232,69.772,68.283,0.0,0.036,0.087,20.0,20.0,75.7,48.115,0.0,73.003,72.685,72.727,72.742,59.809,66.779,63.528,-10.82,53.281,85.188,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,72.875,71.563,-0.052,74.813,75.438,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.01,74.188,74.5,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.016,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8262007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.438,2.248,2.228,1.578,71.293,71.528,73.232,69.772,68.176,0.0,0.036,0.083,20.0,20.0,75.784,48.143,0.0,73.003,72.611,72.727,72.668,59.882,66.779,63.528,-10.82,53.25,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,72.875,71.563,-0.052,74.813,75.438,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.009,74.188,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.011,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8262007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.297,2.248,2.228,0.799,71.185,71.528,73.232,69.878,68.176,0.0,0.036,0.087,20.0,20.0,76.149,48.423,0.0,73.003,72.611,72.834,72.668,59.955,66.884,63.6,-10.828,53.25,85.188,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.875,71.563,-0.052,74.813,75.313,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.009,74.188,74.5,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,0.462,1.046,71.293,71.528,73.337,69.878,68.176,0.0,0.036,0.087,20.0,20.0,76.093,48.62,0.0,72.895,72.685,72.727,72.742,59.882,66.988,63.528,-10.828,53.25,85.188,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.875,71.563,-0.052,75.063,75.438,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.009,74.188,74.625,73.313,75.75,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.016,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,3.993,1.231,71.185,71.528,73.232,69.878,68.176,0.0,0.04,0.087,20.0,20.0,76.008,48.507,0.0,73.003,72.685,72.727,72.742,59.955,66.779,63.6,-10.82,53.25,85.25,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.875,71.563,-0.052,74.813,75.313,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.01,74.188,74.5,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.016,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
