DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,0.462,0.066,71.293,71.528,73.337,69.878,68.283,0.0,0.036,0.087,20.0,20.0,75.84,48.227,0.0,72.895,72.685,72.727,72.742,60.028,66.884,63.673,-10.82,53.219,85.25,71.5,71.563,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,72.875,71.563,-0.052,74.813,75.313,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.01,74.188,74.5,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.013,72.688,74.125,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.016,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8262007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,3.993,0.364,71.293,71.74,73.653,70.089,68.176,0.0,0.036,0.087,20.0,20.0,75.588,48.395,0.0,73.11,72.611,72.727,72.742,60.028,66.779,63.673,-10.828,53.219,85.188,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,72.875,71.563,-0.052,74.813,75.313,73.063,76.438,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.01,74.188,74.5,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.125,72.625,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.014,0.011,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
8262007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.25,2.248,3.993,2.314,71.293,71.528,73.337,69.878,68.283,0.0,0.036,0.087,20.0,20.0,75.728,48.171,0.0,73.003,72.611,72.727,72.742,60.102,66.884,63.6,-10.82,53.219,85.188,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.172,72.875,71.563,-0.052,74.813,75.313,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.01,74.125,74.625,73.25,75.75,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.813,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.025,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8262007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,3.993,-0.433,71.293,71.422,73.443,69.772,68.176,0.0,0.036,0.087,20.0,20.0,75.476,48.059,0.0,72.895,72.685,72.834,72.742,60.102,66.884,63.673,-10.82,53.25,85.188,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.875,71.563,-0.052,74.75,75.313,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.01,74.188,74.625,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8262007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.109,2.248,3.993,0.374,71.293,71.528,73.443,69.878,68.283,0.0,0.04,0.087,20.0,20.0,75.644,47.947,0.0,72.895,72.685,72.727,72.742,60.028,66.884,63.673,-10.82,53.25,85.188,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.125,73.0,71.563,-0.052,74.813,75.313,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.188,74.5,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.222,0.149,0.016,0.011,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8262007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.005,0.0,80.0,55.0,1.4,17.234,2.248,2.228,0.399,71.293,71.528,73.548,69.772,68.283,0.0,0.04,0.087,20.0,20.0,75.616,47.863,0.0,72.895,72.685,72.727,72.742,60.102,66.988,63.746,-10.82,53.25,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,73.0,71.563,-0.052,74.813,75.438,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.01,74.125,74.625,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.03,0.003,0.0,0.0,0.035,0.036,-0.011,0.001,0.001,-0.0
8262007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,2.228,2.195,71.293,71.528,73.548,69.878,68.283,0.0,0.036,0.087,20.0,20.0,75.588,47.807,0.0,73.003,72.685,72.834,72.742,60.175,66.884,63.673,-10.82,53.25,85.188,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.875,71.75,-0.052,74.813,75.313,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.313,0.01,74.188,74.5,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.005,0.01,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
8262007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,3.993,2.866,71.4,71.528,73.653,69.878,68.283,0.0,0.04,0.087,20.0,20.0,75.476,47.779,0.0,73.003,72.685,72.727,72.816,60.175,66.884,63.746,-10.82,53.25,85.188,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.875,71.563,-0.052,74.813,75.438,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.011,74.188,74.5,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.037,0.011,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
8262007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.297,2.248,2.228,0.185,71.4,71.528,73.653,69.878,68.283,0.0,0.036,0.087,20.0,20.0,75.616,47.723,0.0,73.11,72.611,72.834,72.742,60.248,66.884,63.819,-10.82,53.25,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.875,71.563,-0.052,74.75,75.438,72.938,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.008,74.188,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.007,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8262007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.297,2.248,2.228,0.984,71.4,71.634,73.653,69.878,68.283,0.0,0.036,0.087,20.0,20.0,75.672,47.667,0.0,73.003,72.685,72.727,72.668,60.248,67.093,63.746,-10.82,53.25,85.25,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,73.0,71.438,-0.052,74.75,75.313,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.01,74.188,74.5,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,-0.148,0.149,-0.005,0.01,0.0,0.0,0.035,0.035,-0.012,0.0,0.001,-0.0
8262007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,2.228,1.251,71.293,71.528,73.548,69.878,68.283,0.0,0.04,0.083,20.0,20.0,75.391,47.667,0.0,73.003,72.685,72.834,72.742,60.322,67.093,63.892,-10.82,53.25,85.188,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,73.0,71.563,-0.052,74.813,75.313,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.188,74.625,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.875,74.25,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,0.786,71.293,71.634,73.548,69.772,68.283,0.0,0.036,0.087,20.0,20.0,75.532,47.695,0.0,73.003,72.685,72.834,72.668,60.248,66.988,63.746,-10.828,53.219,85.188,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,73.0,71.563,-0.052,74.75,75.438,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.188,74.5,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.688,74.25,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.578,2.248,2.228,0.434,71.293,71.422,73.443,69.878,68.283,0.0,0.036,0.087,20.0,20.0,75.98,47.695,0.0,73.003,72.685,72.727,72.668,60.322,66.988,63.819,-10.828,53.219,85.188,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.875,71.438,-0.052,74.75,75.313,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.188,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.688,74.125,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.009,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8262007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.359,2.248,0.462,0.78,71.4,71.528,73.653,69.878,68.283,0.0,0.04,0.087,20.0,20.0,75.896,47.723,0.0,72.895,72.759,72.727,72.742,60.395,67.093,63.892,-10.828,53.219,85.25,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,72.875,71.563,-0.052,74.75,75.313,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.007,74.188,74.5,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.021,72.688,74.125,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,0.0,0.149,0.006,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8262007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,2.228,0.354,71.293,71.528,73.548,69.878,68.39,0.0,0.036,0.087,20.0,20.0,75.924,47.723,0.0,72.895,72.759,72.727,72.742,60.468,67.093,63.965,-10.82,53.188,85.188,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.875,71.75,-0.052,74.75,75.313,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.009,74.125,74.5,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,0.011,0.0,0.0,0.035,0.036,-0.009,0.001,0.001,-0.0
8262007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,0.462,0.995,71.293,71.528,73.548,69.878,68.283,0.0,0.036,0.087,20.0,20.0,75.56,47.723,0.0,73.003,72.685,72.834,72.742,60.468,67.093,63.965,-10.82,53.188,85.188,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.875,71.563,-0.052,74.75,75.25,73.063,76.438,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.01,74.125,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8262007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,1.935,71.293,71.634,73.548,69.984,68.39,0.0,0.036,0.087,20.0,20.0,75.728,47.723,0.0,72.895,72.759,72.727,72.742,60.468,67.093,63.965,-10.82,53.188,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.875,71.563,-0.052,74.75,75.313,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.007,74.125,74.625,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.688,74.25,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,0.462,0.352,71.293,71.634,73.443,69.878,68.39,0.0,0.04,0.087,20.0,20.0,75.784,47.723,0.0,73.003,72.685,72.727,72.742,60.541,67.093,63.965,-10.82,53.188,85.188,71.5,71.563,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,72.875,71.563,-0.052,74.75,75.313,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.01,74.188,74.625,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.016,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,17.406,2.248,2.228,0.965,71.293,71.528,73.443,69.984,68.283,0.0,0.04,0.083,20.0,20.0,75.7,47.751,0.0,73.11,72.759,72.727,72.742,60.541,67.197,64.037,-10.82,53.156,85.25,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,73.0,71.563,-0.052,74.75,75.25,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.125,0.009,74.125,74.625,73.0,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,0.006,0.003,0.0,0.0,0.035,0.036,-0.011,0.001,0.0,-0.0
8262007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.547,2.248,0.462,-0.431,71.293,71.634,73.443,69.878,68.283,0.0,0.036,0.087,20.0,20.0,75.504,47.723,0.0,73.003,72.759,72.727,72.742,60.541,67.093,63.965,-10.82,53.188,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,73.0,71.563,-0.052,74.75,75.25,72.938,76.125,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.01,74.125,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.006,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,2.228,1.244,71.4,71.846,73.653,70.089,68.283,0.0,0.036,0.087,20.0,20.0,75.504,47.695,0.0,72.895,72.759,72.727,72.816,60.541,67.093,63.965,-10.828,53.156,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,73.0,71.563,-0.052,74.75,75.313,72.938,76.125,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.01,74.188,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.875,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8262007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.453,2.248,0.462,0.615,71.4,71.528,73.443,69.984,68.283,0.0,0.036,0.087,20.0,20.0,75.307,47.695,0.0,72.895,72.685,72.834,72.668,60.615,67.302,64.11,-10.82,53.156,85.25,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,73.0,71.563,-0.052,74.75,75.25,73.063,76.125,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.006,74.125,74.5,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.5,2.248,2.228,0.91,71.4,71.634,73.443,69.878,68.283,0.0,0.04,0.087,20.0,20.0,75.476,47.751,0.0,73.003,72.685,72.727,72.742,60.688,67.197,64.11,-10.82,53.125,85.25,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,72.875,71.563,-0.052,74.75,75.25,73.063,76.125,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.125,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.125,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.016,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8262007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,0.58,71.293,71.528,73.337,69.984,68.283,0.0,0.036,0.087,20.0,20.0,75.419,47.807,0.0,72.895,72.685,72.834,72.742,60.615,67.197,64.037,-10.82,53.125,85.25,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,73.0,71.563,-0.052,74.75,75.313,73.063,76.125,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.125,74.5,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.297,2.248,2.228,0.766,71.4,71.528,73.443,69.878,68.283,0.0,0.036,0.087,20.0,20.0,75.644,47.779,0.0,73.003,72.759,72.727,72.742,60.615,67.093,64.11,-10.82,53.125,85.25,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,73.0,71.563,-0.052,74.563,75.313,72.938,76.125,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.01,74.125,74.625,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8262007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,-0.995,71.293,71.634,73.337,69.984,68.283,0.0,0.04,0.087,20.0,20.0,75.756,47.919,0.0,72.895,72.759,72.727,72.742,60.688,67.197,64.11,-10.828,53.094,85.188,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,72.875,71.438,-0.052,74.563,75.25,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.01,74.125,74.625,73.375,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.563,74.125,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.011,0.0,0.0,0.035,0.036,-0.011,0.001,0.001,-0.0
8262007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,0.876,71.4,71.528,73.232,69.984,68.283,0.0,0.036,0.087,20.0,20.0,75.728,47.947,0.0,73.003,72.685,72.727,72.742,60.688,67.302,64.11,-10.82,53.094,85.188,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,72.875,71.563,-0.052,74.563,75.25,72.938,76.125,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.01,74.188,74.5,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.0,0.017,72.688,74.125,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8262007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,1.119,71.4,71.528,73.337,69.984,68.283,0.0,0.036,0.083,20.0,20.0,75.644,48.031,0.0,72.895,72.685,72.94,72.742,60.834,67.197,64.183,-10.82,53.094,85.188,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,73.0,71.563,-0.052,74.75,75.313,73.063,76.125,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.01,74.0,74.5,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,72.688,74.125,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.149,0.003,0.011,0.0,0.0,0.035,0.036,-0.011,0.001,0.0,-0.0
8262007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,2.228,0.487,71.508,71.634,73.232,69.878,68.604,0.0,0.036,0.087,20.0,20.0,75.672,48.087,0.0,73.218,72.759,72.727,72.742,60.834,67.197,64.183,-10.82,53.063,85.188,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.875,71.563,-0.052,74.75,75.25,73.063,76.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.01,74.125,74.5,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,2.014,71.4,71.74,73.443,70.195,68.283,0.0,0.036,0.087,20.0,20.0,75.868,48.171,0.0,72.895,72.685,72.727,72.742,60.908,67.302,64.256,-10.82,53.063,85.188,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.875,71.75,-0.052,74.563,75.25,73.063,76.125,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.01,74.188,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.016,0.01,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8262007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.422,1.126,2.228,0.71,71.4,71.634,73.232,69.984,68.283,0.0,0.036,0.083,20.0,20.0,76.065,48.227,0.0,72.895,72.685,72.834,72.742,60.834,67.302,64.256,-10.82,53.031,85.125,71.438,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.875,71.563,-0.052,74.563,75.313,73.063,76.125,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.009,74.125,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.005,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,3.993,0.73,71.293,71.634,73.232,69.984,68.283,0.0,0.036,0.083,20.0,20.0,76.205,48.592,0.0,72.895,72.685,72.727,72.742,60.834,67.302,64.183,-10.828,53.031,85.125,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,72.875,71.563,-0.052,74.563,75.25,73.063,76.125,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.0,0.009,74.125,74.5,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.224,0.016,0.01,0.0,0.0,0.034,0.036,-0.01,0.001,0.001,-0.0
8262007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.391,2.248,3.993,3.45,71.4,71.634,73.337,69.984,68.283,0.0,0.036,0.087,20.0,20.0,76.065,48.255,0.0,72.895,72.611,72.727,72.668,60.908,67.302,64.256,-10.82,53.031,85.125,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,72.875,71.563,-0.052,74.563,75.313,72.938,76.125,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.01,74.125,74.438,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.011,0.01,0.0,0.0,0.035,0.036,-0.01,0.001,0.0,-0.0
8262007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.531,2.248,0.462,0.945,71.4,71.528,73.232,69.984,68.283,0.0,0.036,0.087,20.0,20.0,76.597,48.367,0.0,72.895,72.685,72.834,72.742,60.908,67.406,64.256,-10.82,53.031,85.125,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,72.875,71.563,-0.052,74.5,75.313,72.938,76.125,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.01,74.125,74.438,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.563,74.125,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.034,0.0,80.0,55.0,1.4,17.672,2.248,2.228,3.075,71.4,71.528,73.232,69.984,68.283,0.0,0.036,0.087,20.0,20.0,75.98,48.367,0.0,73.003,72.685,72.834,72.816,60.981,67.302,64.329,-10.82,53.0,85.125,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,73.0,71.563,-0.052,74.563,75.313,72.938,76.125,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.125,0.007,74.125,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.688,74.125,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.011,0.018,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.672,2.248,3.993,-1.32,71.4,71.634,73.337,69.984,68.283,0.0,0.036,0.087,20.0,20.0,76.177,48.171,0.0,72.788,72.685,72.94,72.742,60.981,67.406,64.329,-10.82,53.0,85.125,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,73.0,71.563,-0.052,74.563,75.313,72.938,76.125,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.007,74.125,74.438,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.014,72.688,74.125,72.875,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.5,2.248,3.993,2.187,71.4,71.634,73.443,69.984,68.283,0.0,0.04,0.087,20.0,20.0,75.98,48.143,0.0,72.895,72.759,72.834,72.816,60.981,67.302,64.402,-10.82,53.031,85.125,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.875,71.563,-0.052,74.5,75.438,73.063,76.125,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.006,74.125,74.438,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.125,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.009,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,3.993,0.177,71.4,71.634,73.443,69.984,68.283,0.0,0.036,0.087,20.0,20.0,75.952,48.031,0.0,72.895,72.759,72.834,72.816,61.054,67.406,64.402,-10.82,53.031,85.125,71.5,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,72.875,71.563,-0.052,74.563,75.438,73.063,76.125,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.009,74.125,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.563,74.125,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,0.009,0.011,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
8262007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.563,2.248,2.228,0.574,71.4,71.634,73.548,69.878,68.39,0.0,0.036,0.087,20.0,20.0,75.952,48.003,0.0,72.895,72.685,72.727,72.816,60.981,67.406,64.402,-10.82,53.031,85.125,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,73.0,71.563,-0.052,74.563,75.438,73.063,76.125,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.009,74.125,74.438,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.688,74.125,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.037,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.578,2.248,2.228,0.525,71.4,71.634,73.548,69.878,68.283,0.0,0.036,0.087,20.0,20.0,75.98,47.891,0.0,72.895,72.685,72.834,72.816,61.127,67.406,64.402,-10.828,53.031,85.125,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,72.875,71.563,-0.052,74.5,75.438,72.938,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.008,74.125,74.438,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.688,74.125,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8262007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,2.228,1.54,71.4,71.634,73.548,69.984,68.39,0.0,0.036,0.087,20.0,20.0,75.98,47.835,0.0,73.003,72.685,72.727,72.742,61.127,67.406,64.402,-10.82,53.063,85.063,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,73.0,71.563,-0.052,74.5,75.438,73.063,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.009,74.125,74.438,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.125,72.875,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.016,0.01,0.0,0.0,0.035,0.036,-0.011,0.001,0.001,-0.0
8262007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,2.228,-1.327,71.4,71.634,73.653,69.984,68.283,0.0,0.04,0.087,20.0,20.0,75.924,47.779,0.0,72.895,72.611,72.834,72.816,61.201,67.406,64.474,-10.828,53.031,85.063,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,73.0,71.563,-0.052,74.563,75.438,73.063,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.007,74.125,74.438,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.688,74.125,72.875,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.011,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.609,2.248,2.228,2.026,71.508,71.634,73.653,69.878,68.283,0.0,0.036,0.087,20.0,20.0,75.868,47.779,0.0,73.003,72.685,72.94,72.742,61.127,67.615,64.474,-10.82,53.031,85.063,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,72.875,71.563,-0.052,74.563,75.313,73.063,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.006,74.188,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.563,74.125,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.003,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,0.93,71.4,71.634,73.548,69.984,68.283,0.0,0.036,0.091,20.0,20.0,75.812,47.807,0.0,72.895,72.685,72.727,72.816,61.127,67.406,64.474,-10.82,53.031,85.063,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,73.0,71.563,-0.052,74.5,75.313,73.063,76.125,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.006,74.125,74.438,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.563,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.037,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,0.426,71.4,71.634,73.548,69.878,68.283,0.0,0.036,0.087,20.0,20.0,75.756,47.751,0.0,72.895,72.685,72.727,72.816,61.201,67.615,64.474,-10.82,53.0,85.0,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,73.0,71.563,-0.052,74.5,75.313,73.063,76.125,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.007,74.125,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.069,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,2.228,2.13,71.4,71.634,73.548,69.984,68.283,0.0,0.036,0.087,20.0,20.0,75.644,47.779,0.0,72.895,72.759,72.834,72.816,61.201,67.511,64.474,-10.82,53.0,85.0,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,73.0,71.563,-0.052,74.5,75.313,73.063,76.125,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.125,74.5,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.563,74.125,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8262007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.547,2.248,2.228,0.465,71.4,71.846,73.758,70.195,68.283,0.0,0.04,0.087,20.0,20.0,75.868,47.751,0.0,72.788,72.685,72.834,72.742,61.274,67.511,64.547,-10.82,53.0,85.0,71.438,71.563,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,73.0,71.563,-0.052,74.5,75.25,73.063,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.008,74.0,74.5,73.313,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.875,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,2.533,71.4,71.846,73.758,70.089,68.283,0.0,0.036,0.087,20.0,20.0,75.476,47.779,0.0,72.895,72.685,72.834,72.742,61.274,67.511,64.547,-10.82,53.0,85.063,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.875,71.75,-0.052,74.5,75.25,73.063,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,74.125,74.5,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.25,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.01,0.0,0.0,0.034,0.036,-0.009,0.0,0.001,-0.0
8262007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,2.228,0.525,71.293,71.634,73.548,69.984,68.283,0.0,0.04,0.087,20.0,20.0,75.476,47.779,0.0,72.895,72.685,72.834,72.742,61.347,67.511,64.547,-10.82,53.0,85.063,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.875,71.563,-0.052,74.5,75.25,73.063,76.125,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.01,74.125,74.438,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.125,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,0.01,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
8262007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,2.228,1.001,71.4,71.634,73.443,69.984,68.39,0.0,0.036,0.087,20.0,20.0,75.756,47.723,0.0,72.895,72.759,72.727,72.816,61.347,67.511,64.62,-10.82,53.0,85.0,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,73.0,71.563,-0.052,74.5,75.0,72.938,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.125,0.01,74.125,74.438,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.125,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.021,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,2.228,2.053,71.4,71.634,73.443,69.984,68.283,0.0,0.036,0.087,20.0,20.0,75.476,47.807,0.0,72.895,72.685,72.727,72.742,61.347,67.615,64.62,-10.828,52.969,85.063,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.219,72.875,71.563,-0.052,74.5,75.0,73.063,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,74.125,74.438,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.688,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,0.462,1.545,71.4,71.634,73.443,69.984,68.39,0.0,0.036,0.087,20.0,20.0,75.476,47.863,0.0,72.895,72.685,72.834,72.742,61.347,67.615,64.62,-10.82,53.0,85.0,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.875,71.563,-0.052,74.438,75.0,73.063,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.007,74.125,74.5,73.375,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.688,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.005,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,0.189,71.4,71.528,73.443,69.984,68.283,0.0,0.04,0.087,20.0,20.0,75.223,47.807,0.0,72.895,72.759,72.834,72.742,61.421,67.511,64.693,-10.828,52.969,85.063,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,73.0,71.563,-0.052,74.5,75.0,72.938,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.125,74.5,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.688,74.125,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,0.35,71.293,71.422,73.337,69.878,68.283,0.0,0.036,0.087,20.0,20.0,75.7,47.779,0.0,72.788,72.685,72.834,72.816,61.421,67.511,64.62,-10.82,52.969,85.063,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.234,72.875,71.563,-0.052,74.5,75.0,72.938,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,74.125,74.5,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.563,74.25,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.011,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
