DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.219,2.248,2.228,1.909,71.4,71.634,73.337,69.984,68.283,0.0,0.036,0.087,20.0,20.0,75.616,47.807,0.0,72.895,72.759,72.94,72.742,61.347,67.615,64.62,-10.828,52.969,85.0,71.5,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,73.0,71.75,-0.052,74.5,74.938,72.938,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.01,74.125,74.5,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8262007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,0.385,71.4,71.634,73.443,69.984,68.283,0.0,0.036,0.087,20.0,20.0,75.504,47.863,0.0,72.895,72.685,72.834,72.742,61.421,67.615,64.62,-10.82,52.938,85.063,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,73.0,71.563,-0.052,74.438,75.0,72.938,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.0,0.008,74.125,74.5,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.563,74.125,72.875,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,0.01,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
8262007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,2.228,0.658,71.293,71.634,73.443,69.984,68.39,0.0,0.036,0.087,20.0,20.0,75.532,47.919,0.0,72.895,72.759,72.727,72.816,61.567,67.615,64.693,-10.82,52.969,85.063,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,73.0,71.563,-0.052,74.438,75.0,73.063,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.007,74.125,74.438,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.563,74.25,72.875,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.021,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,0.462,3.59,71.615,71.634,73.337,69.984,68.604,0.0,0.04,0.087,20.0,20.0,75.672,47.947,0.0,73.11,72.759,72.834,72.816,61.567,67.615,64.693,-10.82,52.938,85.063,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.156,72.875,71.563,-0.052,74.5,75.0,72.938,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.008,74.125,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.009,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,2.228,-0.039,71.4,71.634,73.337,69.984,68.39,0.0,0.036,0.087,20.0,20.0,75.504,47.891,0.0,72.895,72.759,72.94,72.742,61.567,67.615,64.766,-10.82,52.938,85.063,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,73.0,71.563,-0.052,74.5,75.0,72.938,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.009,74.125,74.438,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.125,72.875,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.203,2.248,0.462,1.648,71.508,71.634,73.232,69.984,68.39,0.0,0.036,0.087,20.0,20.0,75.7,48.003,0.0,72.895,72.759,72.834,72.816,61.567,67.615,64.766,-10.82,52.938,85.063,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.875,71.563,-0.052,74.438,75.25,73.063,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,76.938,0.01,74.0,74.438,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,0.011,0.0,0.0,0.035,0.036,-0.01,0.001,0.0,-0.0
8262007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,2.228,1.274,71.4,71.634,73.232,70.089,68.283,0.0,0.036,0.087,20.0,20.0,75.644,48.143,0.0,72.895,72.759,72.834,72.816,61.64,67.719,64.839,-10.82,52.938,85.0,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,72.875,71.563,-0.052,74.438,75.25,72.938,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,74.0,74.438,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.875,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8262007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,2.228,3.664,71.4,71.528,73.232,69.984,68.39,0.0,0.036,0.087,20.0,20.0,75.924,48.199,0.0,72.895,72.833,72.834,72.816,61.64,67.719,64.839,-10.82,52.906,85.0,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.188,73.0,71.563,-0.052,74.5,75.25,72.938,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.125,74.5,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.25,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.204,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8262007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.156,2.248,2.228,0.105,71.4,71.634,73.232,70.301,68.283,0.0,0.036,0.087,20.0,20.0,75.728,48.283,0.0,72.788,72.759,72.727,72.816,61.64,67.824,64.839,-10.82,52.906,85.0,71.5,71.5,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,73.0,71.563,-0.052,74.438,75.25,72.938,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.007,74.125,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.688,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.021,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,2.228,1.077,71.4,71.528,73.232,69.984,68.39,0.0,0.036,0.087,20.0,20.0,75.924,48.507,0.0,72.788,72.759,72.94,72.816,61.714,67.615,64.839,-10.82,52.906,85.0,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,73.0,71.75,-0.052,74.438,75.0,72.938,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,76.938,0.01,74.0,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.688,74.125,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.011,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
8262007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,5.758,0.531,71.4,71.528,73.232,69.984,68.283,0.0,0.036,0.087,20.0,20.0,75.868,48.339,0.0,72.895,72.759,72.834,72.816,61.714,67.719,64.839,-10.82,52.906,85.0,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,73.0,71.563,-0.052,74.438,75.0,72.938,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.0,74.5,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.359,2.248,0.462,1.671,71.615,71.846,73.443,69.984,68.604,0.0,0.036,0.087,20.0,20.0,76.233,48.367,0.0,73.003,72.759,72.834,72.816,61.787,67.719,64.911,-10.82,52.875,84.938,71.5,71.5,70.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.875,71.563,-0.052,74.438,75.0,72.938,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,74.0,74.313,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,2.069,71.4,71.634,73.337,69.984,68.283,0.0,0.036,0.087,20.0,20.0,75.84,48.367,0.0,72.788,72.759,72.94,72.742,61.714,67.719,64.839,-10.82,52.875,84.938,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.875,71.75,-0.052,74.438,75.0,72.938,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.008,74.0,74.438,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.813,0.017,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,-0.001,0.01,0.0,0.0,0.035,0.036,-0.009,0.0,0.001,-0.0
8262007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,3.993,0.532,71.4,71.634,73.337,69.984,68.39,0.0,0.036,0.087,20.0,20.0,75.812,48.311,0.0,72.788,72.833,72.94,72.816,61.787,67.824,64.911,-10.82,52.875,84.938,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,73.0,71.563,-0.052,74.438,75.0,72.938,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.007,74.125,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.266,2.248,5.758,0.609,71.4,71.846,73.653,70.195,68.283,0.0,0.036,0.087,20.0,20.0,76.036,48.143,0.0,72.788,72.685,72.94,72.816,61.787,67.824,64.911,-10.82,52.906,84.938,71.5,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,73.0,71.75,-0.052,74.438,75.25,72.938,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,74.0,74.5,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.006,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,5.758,0.464,71.4,71.634,73.443,69.878,68.283,0.0,0.036,0.087,20.0,20.0,75.98,48.087,0.0,72.788,72.759,72.94,72.742,61.787,67.824,64.911,-10.82,52.875,85.0,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,73.0,71.563,-0.052,74.438,75.25,72.938,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,76.938,0.01,74.125,74.625,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.01,0.0,0.0,0.035,0.036,-0.011,0.001,0.0,-0.0
8262007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.344,2.248,3.993,2.882,71.4,71.634,73.443,69.984,68.39,0.0,0.04,0.087,20.0,20.0,76.177,47.947,0.0,72.895,72.685,72.727,72.816,61.86,67.824,64.984,-10.82,52.906,84.938,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,73.0,71.563,-0.052,74.438,75.25,73.063,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.009,74.0,74.438,73.25,75.625,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.813,0.017,72.563,74.125,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.069,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.438,2.248,5.758,1.251,71.723,71.634,73.548,69.984,68.497,0.0,0.036,0.087,20.0,20.0,75.504,47.891,0.0,73.003,72.759,72.834,72.742,61.86,67.928,64.984,-10.82,52.906,84.938,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,73.0,71.563,-0.052,74.188,75.25,72.938,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.0,0.006,74.0,74.438,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.875,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.005,0.01,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8262007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,3.993,0.458,71.4,71.634,73.548,69.984,68.39,0.0,0.036,0.083,20.0,20.0,75.644,47.807,0.0,72.895,72.759,72.727,72.816,61.933,67.719,64.984,-10.82,52.906,85.0,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.875,71.563,-0.052,74.188,75.25,72.938,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.007,74.0,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.25,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.021,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.25,2.248,3.993,2.225,71.4,71.846,73.758,70.195,68.39,0.0,0.036,0.087,20.0,20.0,75.924,47.779,0.0,72.788,72.759,72.94,72.816,61.933,67.824,64.984,-10.82,52.938,84.938,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,73.0,71.563,-0.052,74.438,75.25,72.938,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.007,74.0,74.438,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.017,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.281,2.248,3.993,-0.522,71.508,71.634,73.548,69.984,68.39,0.0,0.036,0.087,20.0,20.0,75.756,47.807,0.0,72.788,72.759,72.834,72.742,61.933,67.824,65.057,-10.82,52.906,84.938,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,72.875,71.563,-0.052,74.438,75.25,73.063,76.0,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,76.938,0.007,74.125,74.438,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,3.993,2.547,71.615,71.528,73.548,70.089,68.604,0.0,0.04,0.087,20.0,20.0,75.644,47.723,0.0,73.11,72.759,72.834,72.816,62.007,67.824,65.057,-10.82,52.938,84.938,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,73.0,71.75,-0.052,74.188,75.0,73.063,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,76.938,0.009,74.125,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.25,72.813,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.009,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.422,2.248,3.993,1.778,71.508,71.634,73.548,69.984,68.497,0.0,0.04,0.087,20.0,20.0,75.588,47.779,0.0,73.003,72.833,72.834,72.742,62.007,67.928,65.057,-10.82,52.906,84.938,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,73.0,71.563,-0.052,74.438,75.0,72.938,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.007,74.125,74.438,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.017,72.563,74.125,72.875,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-2.002,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,2.228,2.163,71.4,71.634,73.548,69.984,68.39,0.0,0.036,0.087,20.0,20.0,75.56,47.751,0.0,72.895,72.833,72.834,72.816,62.007,67.928,65.057,-10.82,52.906,84.938,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,72.875,71.563,-0.052,74.125,75.0,72.938,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.007,74.0,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.204,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,2.228,1.164,71.508,71.634,73.653,69.984,68.39,0.0,0.036,0.087,20.0,20.0,75.504,47.779,0.0,72.895,72.759,72.727,72.816,62.08,68.033,65.13,-10.82,52.938,84.938,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,73.0,71.75,-0.052,74.188,75.0,72.938,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.007,74.125,74.5,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.875,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,1.347,71.508,71.634,73.548,69.984,68.39,0.0,0.036,0.087,20.0,20.0,75.7,47.807,0.0,72.681,72.759,72.834,72.816,62.007,67.928,65.13,-10.828,52.906,85.0,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,73.0,71.563,-0.052,74.188,75.0,72.938,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.008,74.0,74.5,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,0.405,71.508,71.634,73.548,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.756,47.807,0.0,72.895,72.759,72.94,72.816,62.08,68.033,65.13,-10.82,52.875,85.0,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,73.0,71.75,-0.052,74.188,75.0,72.938,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.007,74.0,74.5,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,1.916,71.508,71.634,73.548,69.984,68.39,0.0,0.036,0.087,20.0,20.0,75.504,47.807,0.0,72.895,72.833,72.727,72.742,62.08,68.033,65.13,-10.82,52.875,85.0,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,73.0,71.75,-0.052,74.188,75.0,72.938,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.0,0.009,74.0,74.438,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,2.228,2.288,71.508,71.634,73.548,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.672,47.863,0.0,72.788,72.759,72.834,72.816,62.153,67.824,65.203,-10.82,52.875,85.0,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,73.0,71.563,-0.052,74.188,75.0,72.938,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.0,74.438,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.875,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.009,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,2.228,0.803,71.508,71.634,73.548,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.644,47.751,0.0,72.895,72.685,72.94,72.742,62.08,67.928,65.13,-10.828,52.875,85.0,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,73.0,71.75,-0.052,74.188,75.0,72.938,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,76.938,0.009,74.0,74.5,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.563,74.125,72.875,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.003,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,2.228,1.684,71.508,71.634,73.443,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.672,47.779,0.0,72.788,72.759,72.94,72.816,62.226,68.033,65.203,-10.82,52.875,85.0,71.438,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,72.875,71.563,-0.052,74.188,75.0,73.063,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.008,74.0,74.5,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.01,0.0,0.0,0.035,0.036,-0.01,0.001,0.0,-0.0
8262007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,2.228,1.718,71.4,71.528,73.443,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.363,47.779,0.0,72.895,72.685,72.834,72.742,62.153,68.033,65.203,-10.828,52.875,85.0,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,73.0,71.75,-0.052,74.188,75.0,72.938,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.0,74.5,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,72.5,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.005,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,0.462,1.232,71.508,71.634,73.443,69.984,68.39,0.0,0.04,0.087,20.0,20.0,75.56,47.835,0.0,72.788,72.759,72.834,72.816,62.226,67.928,65.203,-10.828,52.875,84.938,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,73.0,71.563,-0.052,74.188,75.0,72.938,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.009,74.0,74.438,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.5,2.248,2.228,0.244,71.4,71.634,73.443,69.984,68.39,0.0,0.04,0.087,20.0,20.0,75.672,47.835,0.0,72.788,72.685,72.834,72.816,62.3,67.928,65.276,-10.82,52.844,84.938,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,73.188,71.563,-0.052,74.188,75.0,72.938,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.008,74.0,74.438,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,0.011,0.0,0.0,0.035,0.036,-0.012,0.0,0.0,-0.0
8262007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.297,2.248,2.228,1.685,71.4,71.74,73.337,70.089,68.497,0.0,0.04,0.087,20.0,20.0,75.7,47.891,0.0,72.788,72.759,72.834,72.816,62.3,68.033,65.276,-10.82,52.844,84.938,71.438,71.563,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,73.0,71.75,-0.052,74.188,74.938,72.938,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.007,74.0,74.5,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.297,2.248,2.228,-0.433,71.4,71.634,73.337,69.984,68.39,0.0,0.036,0.087,20.0,20.0,75.588,47.919,0.0,72.788,72.759,72.834,72.742,62.153,68.137,65.203,-10.82,52.813,84.938,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,73.0,71.75,-0.052,74.188,75.0,72.938,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.01,74.0,74.5,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,72.563,74.125,72.875,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.003,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,17.563,2.248,2.228,2.303,71.508,71.634,73.232,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.448,47.975,0.0,72.895,72.759,72.94,72.816,62.3,68.033,65.276,-10.82,52.813,84.875,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,73.0,71.563,-0.052,74.188,75.0,72.938,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.009,74.0,74.438,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.875,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.018,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8262007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.563,2.248,2.228,1.462,71.508,71.634,73.337,69.984,68.39,0.0,0.04,0.087,20.0,20.0,75.672,48.087,0.0,72.895,72.759,72.834,72.816,62.3,68.033,65.276,-10.828,52.813,84.875,71.438,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,72.875,71.563,-0.052,74.188,75.25,72.938,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.009,74.0,74.438,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.875,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,2.228,-0.04,71.4,71.528,73.127,69.878,68.39,0.0,0.036,0.087,20.0,20.0,75.672,48.199,0.0,72.895,72.759,72.834,72.816,62.3,67.824,65.348,-10.82,52.813,84.875,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,73.0,71.75,-0.052,74.188,75.0,72.938,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.009,74.0,74.438,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,2.137,71.723,71.846,73.443,70.301,68.604,0.0,0.04,0.087,20.0,20.0,75.868,48.227,0.0,73.11,72.759,72.834,72.816,62.373,68.137,65.348,-10.82,52.781,84.875,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,73.0,71.563,-0.052,74.125,75.25,72.938,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.007,74.0,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.359,2.248,3.993,1.916,71.508,71.634,73.232,69.984,68.39,0.0,0.036,0.087,20.0,20.0,75.924,48.451,0.0,72.788,72.685,72.834,72.742,62.446,68.033,65.348,-10.82,52.781,84.938,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,72.875,71.563,-0.052,74.188,75.0,72.938,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.0,74.438,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.008,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,3.993,3.411,71.508,71.634,73.337,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.924,48.507,0.0,72.788,72.833,72.834,72.816,62.446,68.137,65.421,-10.82,52.781,84.813,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,73.0,71.563,-0.052,74.188,75.0,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.0,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.875,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.204,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,3.993,2.253,71.508,71.634,73.232,70.089,68.39,0.0,0.036,0.087,20.0,20.0,76.597,48.592,0.0,72.788,72.759,72.834,72.816,62.446,68.033,65.421,-10.82,52.75,84.813,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,73.0,71.563,-0.052,74.125,75.0,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.0,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.359,2.248,3.993,1.636,71.508,71.634,73.337,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.7,48.367,0.0,72.788,72.685,72.94,72.816,62.446,68.137,65.421,-10.82,52.781,84.813,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,73.0,71.563,-0.052,74.125,75.0,73.063,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.007,74.0,74.313,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.021,72.563,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.149,0.006,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,3.993,2.595,71.508,71.634,73.337,69.984,68.39,0.0,0.036,0.087,20.0,20.0,75.868,48.255,0.0,72.681,72.759,72.834,72.816,62.52,68.137,65.421,-10.828,52.781,84.813,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,73.0,71.563,-0.052,74.125,75.0,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.007,74.0,74.438,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.015,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,0.01,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8262007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,3.993,2.874,71.508,71.634,73.443,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.56,48.339,0.0,72.681,72.685,72.834,72.816,62.52,68.137,65.494,-10.828,52.781,84.813,71.5,71.563,70.875,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,73.0,71.875,-0.052,74.188,75.0,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,73.875,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.011,0.011,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
8262007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.641,2.248,5.758,2.238,71.293,71.634,73.443,70.089,68.604,0.0,0.036,0.087,20.0,20.0,75.812,48.171,0.0,72.681,72.759,72.834,72.816,62.593,68.242,65.494,-10.82,52.781,84.813,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,73.0,71.75,-0.052,74.125,75.25,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,73.875,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,0.009,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,5.758,0.833,71.508,71.634,73.443,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.896,48.031,0.0,72.788,72.759,72.834,72.816,62.593,68.242,65.567,-10.82,52.813,84.813,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,73.188,71.563,-0.052,74.125,75.25,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.007,73.688,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.563,74.125,72.875,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,0.011,0.0,0.0,0.035,0.036,-0.012,0.0,0.001,-0.0
8262007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,3.993,1.885,71.508,71.74,73.443,70.089,68.497,0.0,0.036,0.087,20.0,20.0,75.756,47.975,0.0,72.788,72.759,72.834,72.816,62.593,68.137,65.567,-10.82,52.813,84.813,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,73.0,71.75,-0.052,74.188,75.25,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.938,0.006,74.0,74.313,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.009,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.422,2.248,3.993,0.587,71.508,71.634,73.548,70.089,68.39,0.0,0.04,0.087,20.0,20.0,75.756,47.891,0.0,72.681,72.685,72.834,72.816,62.666,68.137,65.567,-10.82,52.813,84.813,71.5,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,73.0,71.75,-0.052,74.125,75.25,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.938,0.007,73.875,74.313,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.024,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.019,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.034,0.0,80.0,55.0,1.4,17.578,2.248,3.993,0.361,71.508,71.634,73.548,69.984,68.39,0.0,0.036,0.087,20.0,20.0,75.588,47.863,0.0,72.788,72.685,72.834,72.742,62.593,68.242,65.567,-10.828,52.781,84.813,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,73.0,71.563,-0.052,74.125,75.0,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.009,74.0,74.313,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.005,0.018,0.0,0.0,0.034,0.036,-0.011,0.001,0.0,-0.0
8262007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,2.228,2.768,71.508,71.634,73.548,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.7,47.835,0.0,72.788,72.759,72.834,72.816,62.666,68.346,65.567,-10.82,52.813,84.75,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,73.0,71.75,-0.052,74.125,75.0,72.938,75.875,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.008,73.875,74.313,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.125,72.875,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,0.01,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
8262007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.005,0.0,80.0,55.0,1.4,17.484,2.248,2.228,2.378,71.508,71.74,73.548,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.84,47.835,0.0,72.788,72.685,72.834,72.816,62.666,68.242,65.567,-10.828,52.813,84.75,71.438,71.563,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,73.188,71.75,-0.052,74.125,75.25,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.006,74.0,74.313,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.5,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,0.003,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,2.341,71.508,71.634,73.548,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.672,47.807,0.0,72.788,72.759,72.834,72.816,62.666,68.242,65.567,-10.82,52.781,84.75,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,73.0,71.75,-0.052,74.125,75.25,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.0,74.313,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
