DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.547,2.248,2.228,2.688,71.508,71.634,73.548,70.089,68.39,0.0,0.04,0.087,20.0,20.0,75.504,47.835,0.0,72.681,72.759,72.834,72.816,62.666,68.346,65.567,-10.82,52.781,84.75,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,73.0,71.563,-0.052,74.125,75.0,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.007,73.875,74.313,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.547,2.248,0.462,2.514,71.508,71.74,73.548,70.089,68.497,0.0,0.036,0.087,20.0,20.0,75.532,47.835,0.0,72.681,72.759,72.94,72.89,62.739,68.346,65.64,-10.82,52.781,84.75,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,73.0,71.563,-0.052,74.125,75.0,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.007,73.875,74.313,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,2.228,1.637,71.4,71.952,73.758,70.301,68.497,0.0,0.036,0.087,20.0,20.0,75.419,47.835,0.0,72.788,72.759,72.834,72.816,62.739,68.346,65.64,-10.82,52.781,84.75,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,73.0,71.75,-0.052,74.063,75.0,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.007,73.875,74.313,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.021,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,2.228,2.934,71.508,71.634,73.548,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.504,47.863,0.0,72.788,72.685,72.94,72.742,62.739,68.242,65.567,-10.82,52.75,84.75,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,73.0,71.75,-0.052,74.125,75.0,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.008,73.875,74.313,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.938,0.021,72.5,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.003,0.01,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
8262007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.297,2.248,2.228,2.11,71.508,71.952,73.653,70.089,68.497,0.0,0.036,0.087,20.0,20.0,75.532,47.779,0.0,72.788,72.833,72.834,72.816,62.813,68.242,65.713,-10.82,52.781,84.75,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.875,71.563,-0.052,74.125,75.0,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,76.813,0.009,73.875,74.438,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.204,0.011,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
8262007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,2.228,1.93,71.508,71.634,73.548,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.644,47.891,0.0,72.681,72.759,72.834,72.742,62.739,68.242,65.64,-10.82,52.781,84.75,71.5,71.563,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,73.0,71.75,-0.052,74.125,75.0,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,73.875,74.313,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.5,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.563,2.248,2.228,0.423,71.615,71.846,73.653,70.089,68.604,0.0,0.036,0.087,20.0,20.0,75.448,47.807,0.0,72.895,72.833,72.834,72.816,62.813,68.346,65.713,-10.82,52.75,84.75,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,73.0,71.75,-0.052,74.125,75.0,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.006,73.875,74.313,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.563,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.204,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,2.038,71.4,71.74,73.548,70.089,68.497,0.0,0.036,0.087,20.0,20.0,75.363,47.807,0.0,72.681,72.833,72.834,72.816,62.886,68.346,65.785,-10.82,52.75,84.75,71.5,71.563,71.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,73.188,71.75,-0.052,74.125,75.0,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.007,73.875,74.438,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.563,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.204,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8262007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.609,2.248,2.228,0.79,71.723,71.634,73.443,70.089,68.604,0.0,0.036,0.087,20.0,20.0,75.532,47.835,0.0,73.003,72.833,72.834,72.89,62.886,68.451,65.785,-10.82,52.75,84.813,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,73.0,71.563,-0.052,74.125,74.938,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.007,73.875,74.438,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.684,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,2.021,71.508,71.634,73.443,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.448,47.891,0.0,72.788,72.833,72.834,72.816,62.959,68.242,65.785,-10.82,52.75,84.75,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,73.0,71.75,-0.052,74.063,75.0,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,73.875,74.313,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.204,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,2.001,71.508,71.74,73.337,70.089,68.497,0.0,0.04,0.087,20.0,20.0,75.335,47.975,0.0,72.681,72.759,72.94,72.816,62.959,68.555,65.785,-10.82,52.75,84.75,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,73.0,71.563,-0.052,74.063,75.0,73.063,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.007,73.875,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.125,72.875,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8262007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.469,2.248,2.228,0.353,71.508,71.74,73.337,70.089,68.497,0.0,0.036,0.083,20.0,20.0,75.588,47.947,0.0,72.681,72.759,72.834,72.816,62.959,68.451,65.785,-10.828,52.75,84.75,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,72.875,71.75,-0.052,74.063,74.938,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,73.875,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,0.017,0.01,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
8262007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.625,2.248,2.228,5.336,71.508,71.634,73.337,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.335,48.087,0.0,72.788,72.759,72.834,72.816,63.032,68.451,65.858,-10.82,52.75,84.75,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,72.875,71.75,-0.052,74.063,74.938,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,74.0,74.25,73.313,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.563,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,0.009,0.01,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
8262007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.5,2.248,2.228,2.771,71.508,71.634,73.337,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.728,48.087,0.0,72.681,72.833,72.834,72.816,63.106,68.451,65.785,-10.82,52.719,84.688,71.438,71.5,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,73.0,71.75,-0.052,74.063,74.938,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,73.875,74.5,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.204,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.375,2.248,0.462,2.433,71.4,71.528,73.127,69.984,68.39,0.0,0.036,0.087,20.0,20.0,75.363,48.143,0.0,72.681,72.685,72.834,72.816,63.032,68.346,65.858,-10.82,52.688,84.75,71.5,71.563,71.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,73.188,71.75,-0.052,74.063,74.938,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.007,73.875,74.313,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.011,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.547,2.248,2.228,0.19,71.508,71.634,73.232,70.089,68.497,0.0,0.036,0.087,20.0,20.0,75.812,48.255,0.0,72.681,72.907,72.834,72.89,63.106,68.346,65.858,-10.82,52.719,84.75,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,73.0,71.563,-0.052,74.063,74.938,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.009,73.875,74.438,73.313,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8262007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.531,2.248,2.228,0.154,71.723,71.634,73.232,70.089,68.604,0.0,0.036,0.087,20.0,20.0,75.532,48.283,0.0,72.895,72.759,72.834,72.816,63.032,68.346,65.858,-10.82,52.688,84.688,71.5,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,73.0,71.563,-0.052,74.063,74.938,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.009,73.875,74.438,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8262007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.531,2.248,2.228,-0.052,71.508,71.634,73.232,70.089,68.497,0.0,0.036,0.087,20.0,20.0,75.588,48.339,0.0,72.788,72.833,72.834,72.89,63.106,68.451,65.858,-10.82,52.688,84.688,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,73.0,71.75,-0.052,74.063,74.938,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.009,73.875,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.684,0.003,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8262007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.656,2.248,3.993,1.718,71.508,71.634,73.232,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.476,48.648,0.0,72.788,72.833,72.94,72.742,63.106,68.451,65.858,-10.82,52.688,84.688,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,73.0,71.563,-0.052,74.063,74.938,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.938,0.01,73.875,74.438,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.01,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8262007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.656,1.126,5.758,0.785,71.508,71.74,73.232,70.089,68.497,0.0,0.04,0.087,20.0,20.0,75.952,48.395,0.0,72.681,72.833,72.94,72.89,63.106,68.346,65.931,-10.82,52.688,84.688,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,73.0,71.75,-0.052,74.063,74.938,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.008,73.875,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8262007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.734,2.248,2.228,0.123,71.615,71.952,73.443,70.301,68.39,0.0,0.036,0.087,20.0,20.0,75.84,48.367,0.0,72.681,72.833,72.94,72.816,63.179,68.555,65.931,-10.82,52.688,84.688,71.5,71.563,71.188,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,73.188,71.75,-0.052,74.063,74.938,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.009,73.875,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.063,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8262007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.875,2.248,2.228,1.938,71.508,71.634,73.232,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.98,48.423,0.0,72.681,72.759,72.834,72.742,63.179,68.451,65.858,-10.828,52.656,84.688,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,73.0,71.75,-0.052,74.063,74.813,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.688,0.01,73.875,74.438,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.125,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.003,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8262007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.578,2.248,3.993,2.139,71.508,71.634,73.337,70.195,68.497,0.0,0.036,0.087,20.0,20.0,75.728,48.395,0.0,72.573,72.759,72.834,72.816,63.179,68.451,65.931,-10.82,52.688,84.688,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,73.0,71.563,-0.052,74.063,74.813,72.813,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.009,73.875,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.017,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8262007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.547,2.248,3.993,0.465,71.508,71.846,73.443,70.301,68.39,0.0,0.036,0.087,20.0,20.0,75.812,48.283,0.0,72.681,72.759,72.94,72.742,63.252,68.555,65.931,-10.828,52.688,84.688,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,73.0,71.75,-0.052,74.063,74.813,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,73.875,74.438,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8262007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,3.993,1.794,71.508,71.634,73.443,70.089,68.497,0.0,0.036,0.087,20.0,20.0,75.672,48.199,0.0,72.788,72.685,72.834,72.742,63.252,68.451,65.931,-10.82,52.688,84.688,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,73.0,71.75,-0.052,74.063,74.813,72.938,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.008,73.875,74.5,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8262007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.594,2.248,3.993,2.06,71.508,71.634,73.548,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.616,48.003,0.0,72.681,72.759,72.94,72.816,63.252,68.451,66.004,-10.828,52.719,84.75,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,73.0,71.75,-0.052,74.063,74.813,72.938,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,73.875,74.438,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,75.813,0.017,72.5,74.063,73.0,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.004,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8262007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.594,2.248,2.228,2.321,71.508,71.74,73.548,70.089,68.497,0.0,0.036,0.087,20.0,20.0,75.476,47.919,0.0,72.681,72.759,72.94,72.816,63.325,68.451,66.004,-10.828,52.688,84.75,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,73.0,71.75,-0.052,73.938,74.938,72.938,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.009,73.875,74.5,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.004,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8262007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.688,2.248,3.993,2.173,71.723,71.634,73.548,70.195,68.497,0.0,0.036,0.087,20.0,20.0,75.363,47.891,0.0,72.573,72.759,72.834,72.816,63.325,68.555,66.004,-10.828,52.719,84.75,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,73.0,71.563,-0.052,73.938,74.813,72.938,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.008,74.0,74.438,73.25,75.563,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.017,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8262007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.672,2.248,2.228,0.672,71.615,71.634,73.653,70.089,68.497,0.0,0.036,0.087,20.0,20.0,75.532,47.835,0.0,72.681,72.833,72.834,72.89,63.399,68.66,66.077,-10.82,52.719,84.688,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,73.0,71.75,-0.052,73.938,74.813,72.938,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.688,0.009,73.875,74.438,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,72.5,74.063,72.813,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.684,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8262007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.672,2.248,2.228,1.707,71.508,71.846,73.758,70.301,68.497,0.0,0.036,0.087,20.0,20.0,75.476,47.779,0.0,72.681,72.833,72.834,72.89,63.399,68.555,66.077,-10.82,52.75,84.75,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,73.0,71.75,-0.052,74.063,74.938,72.938,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.009,73.875,74.438,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.015,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.684,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.563,2.248,3.993,2.263,71.508,71.634,73.548,70.089,68.497,0.0,0.036,0.087,20.0,20.0,75.223,47.751,0.0,72.681,72.759,72.94,72.89,63.399,68.66,66.077,-10.82,52.719,84.75,71.438,71.563,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,73.0,71.563,-0.052,74.063,74.813,72.938,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.008,74.0,74.438,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8262007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.5,2.248,2.228,0.576,71.508,71.74,73.653,70.089,68.497,0.0,0.036,0.087,20.0,20.0,75.279,47.751,0.0,72.681,72.759,72.834,72.816,63.399,68.66,66.077,-10.82,52.719,84.75,71.5,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,73.0,71.75,-0.052,73.938,74.938,72.938,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.688,0.009,73.875,74.438,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.009,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8262007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.5,2.248,2.228,0.654,71.508,71.634,73.548,70.089,68.39,0.0,0.036,0.087,20.0,20.0,75.784,47.779,0.0,72.681,72.759,72.834,72.816,63.399,68.66,66.15,-10.82,52.688,84.688,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,72.875,71.75,-0.052,74.063,74.938,72.813,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,73.875,74.438,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8262007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.531,2.248,0.462,1.215,71.508,71.74,73.548,70.089,68.497,0.0,0.04,0.087,20.0,20.0,75.448,47.807,0.0,72.681,72.833,72.834,72.89,63.399,68.555,66.15,-10.828,52.719,84.75,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,73.0,71.75,-0.052,74.063,74.938,72.938,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.01,73.875,74.438,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.684,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8262007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.5,2.248,2.228,0.575,71.508,71.634,73.548,70.089,68.497,0.0,0.036,0.087,20.0,20.0,75.448,47.779,0.0,72.681,72.759,72.834,72.816,63.545,68.66,66.222,-10.828,52.688,84.75,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,73.0,71.563,-0.052,73.938,74.813,72.938,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.01,73.875,74.438,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8262007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.469,2.248,2.228,0.356,71.723,71.634,73.548,70.089,68.711,0.0,0.036,0.087,20.0,20.0,75.391,47.723,0.0,72.895,72.833,72.94,72.816,63.472,68.66,66.15,-10.82,52.688,84.75,71.5,71.625,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,73.0,71.875,-0.052,73.938,74.813,72.938,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.01,73.875,74.438,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8262007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,2.228,2.111,71.723,71.74,73.443,70.089,68.711,0.0,0.036,0.087,20.0,20.0,75.812,47.835,0.0,73.003,72.759,72.94,72.816,63.472,68.555,66.15,-10.82,52.688,84.75,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,73.0,71.563,-0.052,73.938,74.813,72.813,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.688,0.009,73.875,74.438,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.011,0.0,0.0,0.035,0.036,-0.011,0.001,0.001,-0.0
8262007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.563,2.248,2.228,2.676,71.508,71.634,73.443,70.089,68.497,0.0,0.036,0.087,20.0,20.0,75.476,47.835,0.0,72.681,72.759,72.834,72.89,63.472,68.66,66.222,-10.82,52.688,84.75,71.5,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,73.0,71.75,-0.052,73.938,74.813,72.938,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.008,73.875,74.438,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.02,72.5,74.063,73.0,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.021,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8262007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.034,0.0,80.0,55.0,1.4,17.734,2.248,2.228,0.826,71.615,71.74,73.337,70.089,68.711,0.0,0.036,0.087,20.0,20.0,75.448,47.807,0.0,72.788,72.833,72.834,72.89,63.618,68.555,66.15,-10.82,52.688,84.75,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,73.0,71.563,-0.052,73.938,74.813,73.063,75.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.008,73.688,74.438,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.684,0.017,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8262007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.797,2.248,2.228,1.277,71.508,71.634,73.337,70.089,68.497,0.0,0.036,0.087,20.0,20.0,75.419,47.723,0.0,72.681,72.759,72.834,72.816,63.545,68.66,66.222,-10.82,52.688,84.688,71.5,71.563,70.938,71.438,0.0,0.001,72.0,70.0,1000.0,200.0,0.0,16.609,73.188,71.75,-0.052,73.938,74.813,72.938,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.008,73.875,74.5,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.813,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8262007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,4.75,71.723,71.74,73.337,70.089,68.711,0.0,0.036,0.087,20.0,20.0,75.307,47.779,0.0,72.895,72.833,72.834,72.816,63.545,68.66,66.222,-10.82,52.688,84.688,71.5,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,73.0,71.75,-0.052,73.938,74.813,72.813,75.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.008,73.688,74.5,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.75,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.204,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8262007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.391,3.37,2.228,3.641,71.4,71.528,73.232,69.984,68.497,0.0,0.036,0.083,20.0,20.0,75.728,47.807,0.0,72.788,72.833,72.834,72.89,63.692,68.555,66.295,-10.828,52.688,84.688,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,73.0,71.75,-0.052,73.938,74.813,72.938,75.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.007,73.875,74.5,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.684,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8262007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.578,2.248,2.228,3.832,71.615,71.846,73.548,70.301,68.711,0.0,0.036,0.087,20.0,20.0,75.672,47.807,0.0,72.895,72.833,72.834,72.89,63.618,68.764,66.295,-10.82,52.656,84.75,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,73.0,71.563,-0.052,73.938,74.813,72.813,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.813,0.006,73.688,74.438,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.147,0.149,0.001,-0.148,0.001,0.684,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8262007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.034,0.0,80.0,55.0,1.4,17.688,2.248,0.462,1.134,71.508,71.634,73.337,70.089,68.497,0.0,0.036,0.091,20.0,20.0,75.279,47.835,0.0,72.681,72.759,72.834,72.816,63.618,68.66,66.295,-10.82,52.688,84.688,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,73.0,71.75,-0.052,73.938,74.813,72.938,75.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,73.875,74.625,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.063,72.875,74.313,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.009,0.018,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.469,2.248,2.228,2.799,71.508,71.634,73.337,70.089,68.497,0.0,0.04,0.087,20.0,20.0,75.419,47.891,0.0,72.681,72.759,72.94,72.816,63.618,68.66,66.295,-10.82,52.656,84.688,71.5,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,73.188,71.75,-0.052,73.938,74.813,72.813,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,76.688,0.008,73.688,74.5,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,0.011,0.0,0.0,0.035,0.035,-0.011,0.001,0.001,-0.0
8262007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.005,0.0,80.0,55.0,1.4,17.563,2.248,2.228,2.074,71.508,71.634,73.337,70.195,68.497,0.0,0.036,0.087,20.0,20.0,75.532,47.891,0.0,72.681,72.759,72.94,72.816,63.618,68.66,66.295,-10.82,52.625,84.688,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,73.0,71.563,-0.052,73.938,74.813,72.938,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.813,0.009,73.875,74.5,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.004,0.003,0.0,0.0,0.034,0.036,-0.011,0.0,0.0,-0.0
8262007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,2.228,0.434,71.615,71.74,73.337,70.195,68.497,0.0,0.036,0.087,20.0,20.0,75.644,48.031,0.0,72.681,72.833,72.94,72.89,63.618,68.764,66.295,-10.828,52.625,84.688,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,73.0,71.75,-0.052,73.938,74.813,72.938,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.007,73.875,74.438,73.313,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.006,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8262007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.547,2.248,2.228,0.567,71.508,71.74,73.232,70.195,68.497,0.0,0.036,0.087,20.0,20.0,75.868,48.171,0.0,72.573,72.907,72.94,72.89,63.765,68.66,66.368,-10.82,52.625,84.688,71.438,71.563,71.063,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,73.188,71.563,-0.052,73.938,74.813,72.938,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,73.688,74.438,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,0.011,0.0,0.0,0.035,0.036,-0.012,0.0,0.0,-0.0
8262007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.594,2.248,0.462,2.371,71.508,71.74,73.232,70.089,68.497,0.0,0.033,0.087,20.0,20.0,75.812,48.227,0.0,72.573,72.833,72.834,72.89,63.765,68.66,66.368,-10.82,52.625,84.688,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,73.188,71.563,-0.052,73.938,74.813,72.938,75.75,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.007,73.875,74.438,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,1.254,0.011,0.0,0.0,0.035,0.036,-0.012,0.0,0.0,-0.0
8262007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.5,1.126,2.228,1.339,71.508,71.634,73.232,70.195,68.497,0.0,0.036,0.083,20.0,20.0,75.98,48.311,0.0,72.681,72.759,72.834,72.816,63.765,68.66,66.368,-10.82,52.625,84.688,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,73.188,71.563,-0.052,73.813,74.813,72.938,75.5,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.007,73.688,74.438,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.017,0.011,0.0,0.0,0.035,0.035,-0.012,0.0,0.0,-0.0
8262007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.672,2.248,3.993,1.043,71.508,71.634,73.232,70.089,68.497,0.0,0.036,0.087,20.0,20.0,75.7,48.564,0.0,72.681,72.833,72.94,72.816,63.765,68.869,66.368,-10.82,52.594,84.625,71.438,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,73.0,71.75,-0.052,73.938,74.813,72.938,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.006,73.688,74.438,73.313,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8262007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.672,2.248,3.993,0.391,71.508,71.74,73.127,70.195,68.497,0.0,0.036,0.087,20.0,20.0,76.261,48.339,0.0,72.681,72.833,72.834,72.816,63.765,68.764,66.368,-10.82,52.594,84.688,71.5,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,73.188,71.875,-0.052,73.813,74.813,72.938,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.01,73.688,74.438,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.01,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.204,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8262007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.844,2.248,2.228,1.496,71.508,71.74,73.337,70.195,68.497,0.0,0.036,0.087,20.0,20.0,76.205,48.395,0.0,72.681,72.833,72.94,72.816,63.838,68.764,66.368,-10.82,52.594,84.625,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,72.875,71.75,-0.052,73.938,74.813,72.938,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.009,73.875,74.313,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.813,0.017,72.375,74.063,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.01,0.0,0.0,0.034,0.036,-0.009,0.0,0.001,-0.0
8262007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,17.672,2.248,2.228,3.894,71.508,71.952,73.443,70.301,68.39,0.0,0.04,0.087,20.0,20.0,76.205,48.62,0.0,72.573,72.833,72.94,72.89,63.838,68.869,66.441,-10.828,52.563,84.625,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,73.0,71.563,-0.052,73.938,74.688,72.938,75.688,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,76.688,0.008,73.688,74.438,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,72.5,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,0.018,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
