DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,1.92,71.615,71.74,73.337,70.195,68.604,0.0,0.036,0.087,20.0,20.0,74.943,47.863,0.0,72.573,72.907,72.834,72.89,64.864,69.391,67.169,-10.82,52.344,84.25,71.5,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,73.188,71.75,-0.052,73.563,74.688,72.813,75.375,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.5,0.006,73.625,74.25,73.313,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.017,72.375,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8262007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,2.228,1.786,71.615,71.634,73.232,70.195,68.497,0.0,0.036,0.087,20.0,20.0,75.027,47.835,0.0,72.573,72.833,73.046,72.89,64.864,69.391,67.242,-10.828,52.375,84.25,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,73.0,71.75,-0.052,73.563,74.813,72.813,75.375,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.5,0.007,73.5,74.313,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,72.375,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8262007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,2.228,1.583,71.615,71.74,73.232,70.195,68.497,0.0,0.036,0.087,20.0,20.0,75.476,47.891,0.0,72.573,72.907,72.94,72.89,64.864,69.287,67.169,-10.82,52.344,84.25,71.438,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.219,73.188,71.75,-0.052,73.563,74.813,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.5,0.006,73.625,74.25,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,72.313,73.938,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.006,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8262007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.188,2.248,2.228,1.258,71.508,71.74,73.337,70.195,68.604,0.0,0.036,0.087,20.0,20.0,75.644,48.115,0.0,72.573,72.759,72.94,72.816,64.937,69.287,67.242,-10.82,52.344,84.313,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,73.0,71.75,-0.052,73.563,74.813,72.938,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.006,73.625,74.25,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.938,0.017,72.375,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8262007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.547,2.248,2.228,2.556,71.615,71.74,73.232,70.195,68.497,0.0,0.036,0.087,20.0,20.0,76.149,48.143,0.0,72.573,72.833,72.834,72.964,65.01,69.287,67.242,-10.82,52.344,84.25,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,73.188,71.75,-0.052,73.563,74.688,72.813,75.375,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.375,0.009,73.625,74.313,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.017,72.375,73.938,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,1.572,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.001,-0.0
8262007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.438,2.248,0.462,0.532,71.615,71.74,73.232,70.089,68.497,0.0,0.036,0.087,20.0,20.0,75.952,48.227,0.0,72.573,72.907,72.94,72.89,64.864,69.287,67.242,-10.828,52.313,84.25,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,73.0,71.75,-0.052,73.563,74.688,72.813,75.375,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.01,73.625,74.313,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.017,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.011,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8262007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,2.228,3.696,71.615,71.74,73.232,70.195,68.497,0.0,0.04,0.087,20.0,20.0,75.419,48.339,0.0,72.573,72.907,72.834,72.89,64.937,69.287,67.242,-10.82,52.344,84.25,71.313,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,73.0,71.75,-0.052,73.563,74.688,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.009,73.688,74.313,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.017,72.313,74.063,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.003,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8262007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,3.993,0.808,71.615,71.74,73.232,70.195,68.497,0.0,0.036,0.087,20.0,20.0,75.868,48.536,0.0,72.466,72.833,72.94,72.89,64.937,69.496,67.242,-10.82,52.344,84.188,71.438,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,73.188,71.75,-0.052,73.563,74.625,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.007,73.625,74.25,73.25,75.188,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,72.313,74.063,72.875,74.125,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.0,-0.0
8262007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,2.228,3.979,71.615,71.74,73.337,70.195,68.497,0.0,0.036,0.087,20.0,20.0,76.149,48.339,0.0,72.466,72.907,73.046,72.89,65.01,69.287,67.315,-10.82,52.313,84.188,71.438,71.5,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,73.188,71.75,-0.052,73.563,74.688,72.813,75.375,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.006,73.625,74.25,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.019,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.034,0.036,-0.011,0.0,0.001,-0.0
8262007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,5.758,4.258,71.615,71.74,73.337,70.301,68.497,0.0,0.036,0.083,20.0,20.0,75.84,48.423,0.0,72.466,72.833,73.046,72.89,65.01,69.496,67.315,-10.82,52.281,84.25,71.5,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,73.188,71.75,-0.052,73.625,74.688,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.006,73.625,74.313,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.019,72.375,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8262007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.531,2.248,3.993,1.38,71.615,71.74,73.337,70.195,68.497,0.0,0.036,0.083,20.0,20.0,75.56,48.087,0.0,72.466,72.833,72.94,72.89,65.01,69.287,67.242,-10.82,52.344,84.25,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,73.188,71.75,-0.052,73.563,74.688,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.006,73.625,74.313,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.531,2.248,3.993,1.41,71.831,71.634,73.443,70.195,68.818,0.0,0.036,0.083,20.0,20.0,75.504,48.003,0.0,72.573,72.907,73.046,72.964,65.01,69.496,67.315,-10.82,52.375,84.313,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,73.0,71.75,-0.052,73.563,74.688,72.938,75.375,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.006,73.5,74.438,73.313,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.017,72.375,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.005,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8262007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,5.758,2.151,71.615,71.952,73.758,70.406,68.604,0.0,0.036,0.087,20.0,20.0,75.504,47.975,0.0,72.573,72.833,72.94,72.89,65.01,69.496,67.315,-10.82,52.375,84.25,71.5,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,73.188,71.75,-0.052,73.563,74.688,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.006,73.5,74.313,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.017,72.375,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,0.01,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8262007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.469,2.248,3.993,1.418,71.615,71.74,73.548,70.195,68.604,0.0,0.036,0.087,20.0,20.0,75.588,47.919,0.0,72.466,72.907,72.94,72.89,65.084,69.391,67.315,-10.828,52.375,84.25,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,73.188,71.875,-0.052,73.563,74.688,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.006,73.625,74.25,73.0,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.017,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.011,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8262007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,2.228,1.826,71.508,71.74,73.548,70.195,68.497,0.0,0.036,0.087,20.0,20.0,75.476,47.835,0.0,72.466,72.833,72.94,72.89,65.157,69.496,67.315,-10.82,52.406,84.25,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,73.0,71.75,-0.052,73.563,74.688,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.007,73.625,74.313,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,72.375,73.938,72.813,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8262007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.609,2.248,2.228,2.738,71.508,71.74,73.548,70.195,68.497,0.0,0.036,0.083,20.0,20.0,75.167,47.807,0.0,72.466,72.907,72.94,72.89,65.084,69.391,67.388,-10.82,52.406,84.25,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,73.0,71.75,-0.052,73.563,74.688,72.813,75.375,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.006,73.625,74.313,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,72.313,74.063,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.006,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8262007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,2.228,1.139,71.615,71.634,73.548,70.195,68.497,0.0,0.036,0.087,20.0,20.0,75.279,47.779,0.0,72.466,72.759,72.94,72.89,65.157,69.496,67.388,-10.828,52.406,84.25,71.438,71.563,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,73.188,71.75,-0.052,73.563,74.688,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.007,73.5,74.313,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.017,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.009,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,2.228,3.248,71.831,71.952,73.758,70.406,68.711,0.0,0.036,0.087,20.0,20.0,75.476,47.695,0.0,72.681,72.833,72.94,72.89,65.084,69.391,67.388,-10.82,52.406,84.313,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,73.188,71.75,-0.052,73.438,74.688,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.007,73.5,74.25,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.75,0.017,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8262007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.344,2.248,3.993,1.295,71.615,71.74,73.548,70.195,68.497,0.0,0.036,0.087,20.0,20.0,75.307,47.695,0.0,72.466,72.833,73.046,72.89,65.157,69.391,67.388,-10.82,52.406,84.25,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,73.188,71.75,-0.052,73.563,74.688,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.006,73.5,74.313,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,72.313,73.938,72.813,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8262007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,3.993,2.242,71.615,71.952,73.758,70.512,68.497,0.0,0.036,0.087,20.0,20.0,75.448,47.695,0.0,72.358,72.833,72.94,72.89,65.157,69.496,67.388,-10.82,52.406,84.25,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,73.188,71.75,-0.052,73.438,74.688,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.007,73.625,74.313,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.016,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,0.006,0.01,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8262007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,2.228,1.371,71.615,71.634,73.548,70.195,68.604,0.0,0.036,0.087,20.0,20.0,75.363,47.723,0.0,72.573,72.907,72.834,72.89,65.157,69.391,67.461,-10.82,52.406,84.25,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,73.188,71.75,-0.052,73.563,74.625,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.006,73.625,74.25,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.017,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8262007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.328,2.248,2.228,4.024,71.508,71.74,73.548,70.195,68.497,0.0,0.036,0.087,20.0,20.0,75.532,47.723,0.0,72.466,72.833,72.834,72.89,65.157,69.496,67.388,-10.82,52.406,84.188,71.313,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,73.188,71.75,-0.052,73.563,74.688,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.007,73.625,74.0,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.017,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.684,0.01,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,3.993,2.989,71.615,71.74,73.548,70.301,68.604,0.0,0.036,0.087,20.0,20.0,75.195,47.695,0.0,72.466,72.907,72.94,72.89,65.23,69.391,67.461,-10.82,52.406,84.188,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,73.0,71.75,-0.052,73.563,74.625,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.006,73.5,74.25,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.75,0.017,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8262007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,9.291,0.0,80.0,55.0,1.4,17.25,2.248,2.228,0.697,71.508,71.846,73.758,70.406,68.497,0.0,0.036,0.087,20.0,20.0,75.251,47.695,0.0,72.466,72.907,72.94,72.89,64.351,69.391,64.547,-10.828,52.375,84.188,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,73.0,71.75,-0.052,73.313,74.625,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.007,73.5,74.313,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.017,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,0.361,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,11.242,0.0,80.0,55.0,1.4,17.359,2.248,2.228,5.358,71.615,71.74,73.443,70.195,68.604,0.0,0.036,0.087,20.0,20.0,75.307,47.807,0.0,72.466,72.907,72.94,72.89,34.752,69.391,36.943,-10.82,52.406,84.25,71.5,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,73.188,71.75,-0.052,73.438,74.688,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.25,0.006,73.5,74.313,73.313,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.021,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,0.711,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8262007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,11.837,0.0,80.0,55.0,1.4,17.453,2.248,2.228,0.136,71.508,71.74,73.548,70.195,68.604,0.0,0.04,0.087,20.0,20.0,75.307,47.751,0.0,72.466,72.833,72.94,72.89,32.334,69.391,33.229,-10.828,52.406,84.188,71.5,71.563,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,73.188,71.75,-0.052,73.563,74.625,72.813,75.375,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.375,0.006,73.5,74.313,73.25,75.188,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.017,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.006,0.286,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,11.539,0.0,80.0,55.0,1.4,17.406,2.248,2.228,3.357,71.615,71.74,73.337,70.301,68.497,0.0,0.036,0.087,20.0,20.0,75.363,47.723,0.0,72.358,72.907,72.834,72.89,32.041,69.496,32.646,-10.828,52.406,84.188,71.438,71.5,70.938,71.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,73.188,71.75,-0.052,73.438,74.625,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.006,73.5,74.313,73.313,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.017,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,0.186,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,11.494,0.0,80.0,55.0,1.4,17.359,2.248,0.462,1.743,71.615,71.74,73.443,70.301,68.604,0.0,0.036,0.087,20.0,20.0,75.307,47.751,0.0,72.573,72.833,73.046,72.89,31.968,69.496,32.573,-10.82,52.375,84.188,71.438,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,73.188,71.75,-0.052,73.563,74.625,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.006,73.5,74.313,73.313,75.188,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.02,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.185,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.792,0.0,80.0,55.0,1.4,17.188,2.248,2.228,2.354,71.615,71.74,73.443,70.301,68.604,0.0,0.036,0.087,20.0,20.0,75.279,47.723,0.0,72.466,72.833,72.94,72.89,33.067,69.182,33.301,-10.82,52.375,84.188,71.438,71.563,71.063,71.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,73.188,71.75,-0.052,73.563,74.625,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.007,73.5,74.313,73.313,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.017,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.076,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8262007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,11.494,0.0,80.0,55.0,1.4,17.328,2.248,0.462,1.376,71.508,71.74,73.337,70.195,68.497,0.0,0.036,0.087,20.0,20.0,75.027,47.779,0.0,72.466,72.833,72.834,72.89,34.313,68.869,34.904,-10.82,52.375,84.188,71.438,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,73.188,71.75,-0.052,73.438,74.625,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.006,73.5,74.313,73.25,75.188,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.813,0.017,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.684,0.197,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8262007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,11.777,0.0,80.0,55.0,1.4,17.328,2.248,2.228,2.963,71.615,71.74,73.337,70.195,68.604,0.0,0.036,0.087,20.0,20.0,75.335,47.751,0.0,72.573,72.833,72.94,72.89,33.287,68.346,34.03,-10.82,52.344,84.188,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,73.188,71.75,-0.052,73.438,74.625,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.006,73.625,74.313,73.313,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.017,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.25,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,11.792,0.0,80.0,55.0,1.4,17.297,2.248,2.228,1.499,71.615,71.74,73.337,70.195,68.497,0.0,0.036,0.087,20.0,20.0,75.223,47.751,0.0,72.466,72.907,72.94,72.89,32.628,68.346,33.229,-10.82,52.344,84.125,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,73.188,71.75,-0.052,73.438,74.625,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.007,73.5,74.313,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.75,0.017,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,0.198,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8262007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,11.837,0.0,80.0,55.0,1.4,17.25,2.248,0.462,5.592,71.615,71.74,73.337,70.195,68.497,0.0,0.036,0.087,20.0,20.0,75.251,47.779,0.0,72.466,72.833,72.94,72.89,32.628,67.824,33.156,-10.82,52.344,84.125,71.438,71.5,70.938,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,73.0,71.75,-0.052,73.438,74.625,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.008,73.5,74.313,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.017,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.012,0.178,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8262007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,11.732,0.0,80.0,55.0,1.4,17.328,2.248,2.228,2.157,71.615,71.74,73.337,70.195,68.497,0.0,0.036,0.087,20.0,20.0,75.391,47.807,0.0,72.466,72.833,72.94,72.89,32.994,67.615,33.52,-10.82,52.344,84.125,71.438,71.563,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,73.0,71.875,-0.052,73.438,74.625,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.007,73.5,74.313,73.25,75.375,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.017,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.178,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8262007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,11.807,0.0,80.0,55.0,1.4,17.406,2.248,2.228,2.719,71.615,71.74,73.232,70.301,68.604,0.0,0.036,0.087,20.0,20.0,75.391,47.835,0.0,72.466,72.759,72.94,72.89,33.067,67.302,33.593,-10.82,52.313,84.125,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,73.188,71.75,-0.052,73.313,74.625,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.007,73.5,74.313,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.75,0.017,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.016,0.181,0.0,0.0,0.035,0.035,-0.011,0.0,0.0,-0.0
8262007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.866,0.0,80.0,55.0,1.4,17.406,2.248,0.462,0.843,71.508,71.74,73.232,70.301,68.604,0.0,0.036,0.087,20.0,20.0,75.251,47.919,0.0,72.466,72.833,72.94,72.89,32.847,67.093,33.447,-10.82,52.313,84.125,71.438,71.5,71.063,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,73.188,71.75,-0.052,73.438,74.625,72.813,75.375,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.375,0.006,73.625,74.313,73.313,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.017,72.313,73.813,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.006,0.208,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8262007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,11.881,0.0,80.0,55.0,1.4,17.469,2.248,2.228,2.591,71.615,71.74,73.232,70.195,68.39,0.0,0.036,0.087,20.0,20.0,75.448,48.031,0.0,72.466,72.907,72.834,72.964,32.774,66.779,33.229,-10.82,52.281,84.125,71.438,71.563,71.063,71.563,0.0,30.578,72.0,70.0,1000.0,200.0,0.0,17.391,73.0,71.75,-0.052,73.438,74.625,72.813,75.313,0.0,97.125,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.25,0.007,73.5,74.25,73.25,75.25,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,75.75,0.017,72.313,73.938,72.875,74.0,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.009,0.159,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8262007,601,1.0,1.0,1.0,1.0,100.0,0.0,2.586,2.586,0.0,1.0,1.0,126.501,89.019,3.057,11.762,0.0,80.0,55.0,1.4,518.031,615.475,558.618,1.949,70.97,72.058,73.337,70.618,67.105,0.035,0.249,0.098,22.015,17.409,63.36,47.947,0.0,72.466,72.907,73.046,72.964,32.774,66.57,33.301,-10.82,52.563,73.375,71.438,71.563,70.875,71.438,0.0,38.875,72.0,70.0,1000.0,200.0,0.004,47.156,73.188,71.75,-0.052,73.438,74.313,71.813,74.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.037,217.625,76.75,76.25,0.009,73.5,74.0,72.125,74.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.036,212.375,76.0,75.813,0.017,72.313,73.938,72.813,74.0,0.0,83.625,72.0,70.0,1000.0,200.0,0.008,109.563,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,1.254,0.183,-0.026,0.0,0.127,0.089,-0.011,0.001,0.0,-0.0
8262007,602,1.0,1.0,1.0,1.0,100.0,0.0,9.926,9.926,0.0,1.0,1.0,200.293,107.76,3.161,11.807,0.0,80.0,55.0,1.4,832.625,971.885,821.461,2.805,68.817,72.27,73.232,71.04,65.178,0.092,0.44,0.105,30.155,23.913,66.304,49.825,0.0,72.358,72.833,72.94,72.89,32.921,66.048,33.447,-10.82,53.25,71.625,71.5,71.563,69.813,71.125,0.0,51.5,72.0,70.0,1000.0,200.0,0.024,102.063,73.188,71.75,-0.052,73.438,74.125,70.188,73.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.068,297.5,76.688,76.375,0.009,73.5,73.688,70.313,73.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.066,291.5,75.938,75.75,0.017,72.313,73.938,71.75,73.5,0.0,85.125,72.0,70.0,1000.0,200.0,0.032,200.625,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,1.684,0.187,-0.026,0.0,0.2,0.108,-0.011,0.0,0.0,-0.0
8262007,603,1.0,1.0,1.0,1.0,100.0,0.0,23.834,23.834,0.0,1.0,1.0,315.081,125.329,0.012,11.911,0.0,80.0,55.0,1.4,832.625,1250.608,1036.731,5.872,67.848,72.589,73.232,71.674,64.857,0.183,0.688,0.131,38.338,28.067,68.688,49.601,0.0,72.358,72.907,72.94,72.89,32.994,66.048,33.447,-10.82,52.438,71.188,71.438,71.563,69.0,70.75,0.0,54.625,72.0,70.0,1000.0,200.0,0.049,142.625,73.0,71.75,-0.052,73.438,73.75,69.25,71.688,0.0,98.125,72.0,70.0,1000.0,200.0,0.115,380.25,76.688,76.25,0.008,73.5,73.375,69.563,72.188,0.0,90.563,72.0,70.0,1000.0,200.0,0.112,372.25,76.0,75.75,0.017,72.313,73.938,71.188,72.875,0.0,85.25,72.0,70.0,1000.0,200.0,0.057,264.75,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.006,0.163,0.0,0.0,0.315,0.125,-0.01,0.001,0.001,-0.0
8262007,604,1.0,1.0,1.0,1.0,100.0,0.0,41.146,41.146,0.0,1.0,1.0,425.183,154.612,0.012,11.941,0.0,80.0,55.0,1.4,1175.5,1461.916,1200.335,3.617,67.848,72.801,73.232,72.097,65.714,0.267,0.941,0.171,44.93,35.034,69.249,50.077,0.0,72.358,72.833,72.94,72.89,32.921,66.048,33.447,-10.82,52.156,70.188,71.438,71.25,68.813,70.125,0.0,56.313,72.0,70.0,1000.0,200.0,0.077,175.25,73.188,71.75,-0.052,73.313,73.375,68.938,70.75,0.0,89.875,72.0,70.0,1000.0,200.0,0.164,446.75,76.688,76.25,0.009,73.313,73.25,69.25,71.125,0.0,80.25,72.0,70.0,1000.0,200.0,0.145,415.75,75.813,75.75,0.017,72.313,73.813,70.688,72.313,0.0,83.063,72.0,70.0,1000.0,200.0,0.084,319.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.006,0.19,0.0,0.0,0.425,0.155,-0.011,0.001,0.0,-0.0
8262007,605,1.0,1.0,1.0,1.0,100.0,0.0,48.844,48.844,0.0,1.0,1.0,546.999,182.723,0.012,11.852,0.0,80.0,55.0,1.4,1376.0,1460.341,1256.633,0.197,68.279,72.801,73.022,72.519,66.677,0.271,1.312,0.226,52.083,40.723,68.464,50.722,0.0,72.251,72.833,72.834,72.89,32.921,65.734,33.447,-10.82,51.781,68.75,71.313,71.125,69.0,69.938,0.0,59.063,72.0,70.0,1000.0,200.0,0.091,188.375,73.0,71.75,-0.052,73.25,73.0,69.063,70.25,0.0,86.063,72.0,70.0,1000.0,200.0,0.174,452.5,76.688,76.25,0.009,73.063,73.0,69.438,70.875,0.0,76.625,72.0,70.0,1000.0,200.0,0.139,403.0,75.938,75.75,0.017,72.313,73.813,70.5,71.875,0.0,84.938,72.0,70.0,1000.0,200.0,0.089,325.5,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.684,0.19,0.0,0.0,0.547,0.183,-0.01,0.001,0.0,-0.0
8262007,606,1.0,1.0,1.0,1.0,100.0,0.0,67.396,67.396,0.0,1.0,1.0,486.091,189.751,0.012,11.807,0.0,80.0,55.0,1.4,1248.875,855.963,1205.021,23.825,68.709,72.907,72.917,72.625,67.426,0.035,1.578,0.318,60.847,44.249,68.212,51.17,0.0,72.358,72.833,72.94,72.89,32.994,65.526,33.447,-10.82,51.406,68.063,71.313,71.125,69.125,69.938,0.0,72.813,72.0,70.0,1000.0,200.0,0.047,133.75,73.188,71.75,-0.052,73.25,72.813,69.313,70.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.078,298.75,76.75,76.25,0.009,73.063,72.75,69.563,70.75,0.0,89.063,72.0,70.0,1000.0,200.0,0.072,293.25,76.0,75.75,0.017,72.313,73.625,70.5,71.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.032,190.75,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.006,0.164,0.0,0.0,0.486,0.19,-0.011,0.001,0.001,-0.0
8262007,607,1.0,1.0,1.0,1.0,100.0,0.0,82.176,82.176,0.0,1.0,1.0,520.059,240.117,0.012,11.822,0.0,80.0,55.0,1.4,883.25,438.265,1333.562,19.284,69.032,73.013,73.022,72.942,67.641,0.0,1.924,0.406,69.755,55.804,67.875,51.366,0.0,72.144,72.833,73.046,72.89,33.067,65.421,33.52,-10.82,51.281,67.75,71.438,71.125,69.313,69.938,0.0,88.125,72.0,70.0,1000.0,200.0,0.021,86.0,73.0,71.75,-0.052,73.0,72.813,69.688,70.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.041,215.375,76.75,76.25,0.008,73.063,72.813,69.688,70.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.049,237.375,75.938,75.75,0.017,72.313,73.625,70.5,71.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.006,74.563,74.688,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,0.003,0.166,0.0,0.0,0.52,0.24,-0.01,0.001,0.0,-0.0
8262007,608,1.0,1.0,1.0,1.0,100.0,9.135,98.604,98.604,0.0,1.0,1.0,653.587,289.312,0.012,11.777,0.0,80.0,55.0,1.4,528.609,235.975,1469.764,27.242,69.678,72.801,72.917,72.73,68.069,0.0,2.555,0.476,79.221,59.834,67.09,51.086,0.0,72.251,72.833,72.94,72.89,33.067,65.108,33.593,-10.828,51.188,69.313,71.438,71.125,69.438,69.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.005,39.469,73.188,71.75,-0.052,73.0,72.938,69.75,70.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.025,169.75,76.688,76.375,0.009,73.313,73.125,70.0,70.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.038,210.5,76.0,75.813,0.017,72.313,73.625,70.813,71.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.011,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.006,0.193,0.0,0.861,0.654,0.289,-0.011,0.0,0.0,-0.0
8262007,609,1.0,1.0,1.0,1.0,100.0,24.396,100.0,100.0,0.0,1.0,1.0,800.0,379.502,0.022,11.628,0.0,80.0,55.0,1.4,408.766,258.113,1711.005,24.36,69.893,73.013,73.127,72.942,67.855,0.0,3.153,0.571,87.485,68.099,66.473,51.086,0.0,71.714,72.833,72.94,72.89,33.067,66.152,35.268,-10.82,51.688,69.875,71.438,71.25,69.438,70.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,18.391,73.188,71.75,-0.052,73.25,73.0,70.0,70.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.026,180.25,76.75,76.25,0.009,73.063,73.25,70.5,70.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.042,228.25,75.938,75.75,0.017,72.313,73.625,71.313,72.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.012,0.774,0.0,3.557,0.8,0.38,-0.011,0.001,0.0,-0.0
8262007,610,1.0,1.0,1.0,1.0,100.0,42.459,100.0,100.0,0.0,1.0,1.0,1027.233,473.206,0.022,11.301,0.0,80.0,55.0,1.4,466.297,297.864,1851.015,8.005,70.431,72.589,72.917,72.625,66.891,0.0,3.812,0.692,96.339,76.363,60.106,51.03,0.0,71.499,72.833,72.94,72.89,33.14,70.436,48.378,-10.82,51.781,64.563,71.438,71.25,69.688,70.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,18.141,73.188,71.875,-0.052,73.0,73.0,70.375,70.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.034,203.75,76.688,76.375,0.009,73.063,73.25,70.875,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.054,258.5,75.938,75.75,0.017,72.313,73.625,71.688,72.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.025,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,4.617,0.0,23.936,1.027,0.473,-0.01,0.0,0.0,-0.0
8262007,611,1.0,1.0,1.0,1.0,100.0,59.831,100.0,100.0,0.0,1.0,1.0,1115.081,541.142,0.012,11.464,0.0,80.0,55.0,1.4,466.297,324.222,2031.236,36.053,70.109,72.801,73.232,72.73,60.897,0.0,4.053,0.773,99.984,79.985,40.446,50.834,0.0,71.069,72.833,72.94,72.89,33.14,43.482,42.333,-10.82,51.969,48.344,71.313,71.25,69.75,70.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,17.078,73.0,71.75,-0.052,73.0,73.0,70.375,70.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.039,216.875,76.688,76.25,0.008,73.313,73.375,71.0,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.065,279.0,76.0,75.75,0.017,72.313,73.625,71.938,72.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.029,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.006,10.19,0.0,14.648,1.115,0.541,-0.01,0.001,0.001,-0.0
8262007,612,1.0,1.0,1.0,1.0,100.0,74.618,100.0,100.0,0.0,1.0,1.0,1137.335,537.628,0.022,11.346,0.0,80.0,55.0,1.4,512.375,346.984,2036.481,34.928,68.925,72.376,73.022,72.519,53.617,0.0,4.032,0.769,100.0,80.0,40.698,50.021,0.0,70.855,72.759,73.046,72.89,33.36,37.736,37.744,-10.828,52.875,51.938,71.313,71.5,69.688,70.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,22.063,73.188,71.75,-0.052,73.0,73.0,69.313,70.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.041,221.75,76.688,76.25,0.009,73.313,73.375,70.875,71.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.065,281.0,75.938,75.75,0.017,72.063,73.625,72.0,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.028,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.01,11.367,0.0,6.913,1.137,0.538,-0.011,0.001,0.0,-0.0
8262007,613,1.0,1.0,1.0,1.0,100.0,85.996,100.0,100.0,0.0,1.0,1.0,1163.104,523.573,0.022,11.197,0.0,80.0,55.0,1.4,524.469,353.334,2048.741,10.41,67.633,72.376,73.127,72.308,47.623,0.0,3.927,0.766,100.0,80.0,41.82,49.432,0.0,70.532,72.833,72.94,72.89,34.313,37.422,37.453,-10.828,53.5,58.219,71.313,71.5,69.25,70.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,22.953,73.188,71.75,-0.052,73.0,73.0,68.563,69.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.042,223.0,76.688,76.25,0.009,73.375,73.313,70.625,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.065,280.0,76.0,75.75,0.017,72.313,73.625,72.188,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.028,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.012,11.309,0.0,4.885,1.163,0.524,-0.011,0.001,0.001,-0.0
8262007,614,1.0,1.0,1.0,1.0,100.0,96.725,100.0,100.0,0.0,1.0,1.0,1149.048,532.943,0.012,11.197,0.0,80.0,55.0,1.4,527.891,349.523,2032.983,13.887,66.449,72.164,73.127,72.097,43.876,0.0,4.043,0.777,100.0,80.0,44.765,49.152,0.0,70.317,72.833,72.834,72.89,37.683,38.676,38.545,-10.82,53.969,66.625,71.313,71.5,69.0,70.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,23.734,73.188,71.875,-0.052,72.938,73.0,67.688,69.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.042,224.75,76.688,76.25,0.009,73.375,73.313,70.5,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.065,281.25,75.938,75.75,0.017,72.313,73.625,72.313,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.027,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.684,9.72,0.0,1.34,1.149,0.533,-0.01,0.001,0.0,-0.0
8262007,615,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1166.618,535.286,0.022,11.242,0.0,80.0,55.0,1.4,528.75,355.878,2013.793,18.725,65.373,72.058,73.022,71.885,42.163,0.0,4.014,0.777,100.0,80.0,48.691,48.704,0.0,70.103,72.833,72.94,72.964,37.976,41.288,41.24,-10.82,54.469,74.125,71.313,71.25,68.5,70.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,22.297,73.0,71.75,-0.052,72.875,73.0,67.125,68.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.041,222.0,76.688,76.375,0.009,73.375,73.375,70.313,71.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.067,287.0,75.938,75.75,0.017,72.313,73.625,72.313,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.027,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,0.027,11.079,0.0,5.093,1.167,0.535,-0.01,0.0,0.0,-0.0
8262007,616,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1147.877,528.258,0.012,11.256,0.0,80.0,55.0,1.4,530.344,354.606,2003.358,18.773,64.619,71.846,72.917,71.78,41.2,0.0,4.039,0.78,100.0,80.0,49.673,48.479,0.0,69.888,72.833,73.046,72.89,38.489,41.288,41.313,-10.82,54.844,77.563,71.313,71.25,68.438,70.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,21.609,73.0,71.75,-0.052,72.875,72.938,66.625,68.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.042,223.375,76.688,76.25,0.008,73.313,73.313,70.0,70.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.068,285.25,75.938,75.75,0.017,72.313,73.625,72.375,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.027,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.003,11.357,0.0,4.411,1.148,0.528,-0.01,0.001,0.0,-0.0
