DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,617,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1140.849,520.059,0.012,11.301,0.0,80.0,55.0,1.4,530.875,355.878,1992.944,29.134,64.081,71.846,73.022,71.674,40.772,0.0,4.057,0.766,100.0,80.0,51.272,48.339,0.0,69.566,72.759,73.046,72.816,38.708,41.81,41.823,-10.828,55.094,80.938,71.313,71.25,68.063,70.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,20.672,73.188,71.75,-0.052,72.688,72.813,66.0,68.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.042,224.25,76.688,76.25,0.008,73.313,73.313,69.938,70.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.068,286.0,75.938,75.75,0.017,72.313,73.625,72.375,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.026,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,11.348,0.0,4.885,1.141,0.52,-0.011,0.001,0.0,-0.0
8262007,618,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1174.817,502.489,0.012,11.301,0.0,80.0,55.0,1.4,529.125,354.606,1924.062,60.399,63.543,71.74,72.917,71.463,40.557,0.0,3.992,0.802,100.0,80.0,52.197,48.199,0.0,69.566,72.759,72.94,72.816,39.075,42.019,41.896,-10.828,55.406,83.063,71.313,71.25,68.0,70.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,15.25,73.188,71.75,-0.052,72.625,72.563,65.938,67.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.043,228.75,76.688,76.25,0.008,73.313,73.25,69.813,70.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.065,280.5,75.938,75.75,0.017,72.063,73.625,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.004,10.829,0.0,4.423,1.175,0.502,-0.011,0.001,0.0,-0.0
8262007,619,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1159.59,509.517,0.012,11.256,0.0,80.0,55.0,1.4,517.891,348.253,1927.484,36.388,63.112,71.634,72.917,71.463,40.557,0.0,3.945,0.806,100.0,80.0,53.852,48.171,0.0,69.351,72.833,72.94,72.89,40.32,42.541,42.479,-10.82,55.781,85.25,71.313,71.125,68.188,70.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,15.477,73.0,71.563,-0.052,72.625,72.563,65.5,67.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.043,228.0,76.688,76.25,0.008,73.313,73.25,69.438,70.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.063,274.0,75.938,75.75,0.017,72.063,73.625,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.146,0.006,10.942,0.0,3.371,1.16,0.51,-0.011,0.001,0.0,-0.0
8262007,620,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1190.044,511.859,0.012,11.331,0.0,80.0,55.0,1.4,517.891,352.063,1937.764,31.187,62.682,71.422,72.917,71.251,40.986,0.0,4.05,0.788,100.0,80.0,55.535,48.143,0.0,69.136,72.907,73.046,72.89,39.514,43.482,43.498,-10.82,56.156,87.5,71.438,71.25,68.625,70.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,14.133,73.0,71.875,-0.052,72.625,72.563,65.25,66.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.043,228.0,76.688,76.25,0.008,73.313,73.25,69.313,70.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,277.75,75.938,75.75,0.017,72.063,73.5,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.02,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,-0.001,11.377,0.0,6.263,1.19,0.512,-0.009,0.001,0.0,-0.0
8262007,621,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1140.849,513.031,0.022,11.167,0.0,80.0,55.0,1.4,519.57,352.063,1948.065,16.842,62.467,71.422,72.812,71.146,40.772,0.0,3.999,0.802,100.0,80.0,52.702,48.227,0.0,68.921,72.833,72.94,72.89,34.972,41.079,41.677,-10.82,56.344,86.438,71.438,71.25,69.0,70.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,12.672,73.188,71.875,-0.052,72.438,72.5,65.0,66.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.044,229.5,76.688,76.25,0.009,73.313,73.125,69.25,70.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.065,279.0,75.938,75.75,0.017,72.063,73.625,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,12.26,0.0,10.402,1.141,0.513,-0.01,0.001,0.0,-0.0
8262007,622,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1159.59,515.373,0.012,11.346,0.0,80.0,55.0,1.4,524.406,352.063,1937.764,27.522,62.036,71.315,72.812,71.04,39.701,0.0,4.032,0.802,100.0,80.0,50.598,48.115,0.0,68.921,72.833,72.94,72.89,34.679,38.571,38.691,-10.82,56.719,84.125,71.313,71.5,69.125,70.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,13.289,73.188,71.75,-0.052,72.438,72.5,64.688,66.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.044,231.125,76.688,76.25,0.009,73.063,73.25,69.25,70.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.063,278.75,75.938,75.5,0.017,72.063,73.625,72.625,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,-0.072,-0.222,-0.072,0.006,11.696,0.0,6.324,1.16,0.515,-0.011,0.001,0.001,-0.0
8262007,623,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1158.419,513.031,0.022,11.123,0.0,80.0,55.0,1.4,523.336,354.606,1942.912,21.914,61.39,71.422,73.022,71.04,38.524,0.0,4.039,0.791,100.0,80.0,51.075,47.975,0.0,68.706,72.833,72.94,72.89,34.679,38.363,38.4,-10.82,56.906,84.25,71.313,71.5,69.438,71.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,13.281,73.188,71.563,-0.052,72.438,72.5,64.25,65.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.045,232.0,76.688,76.25,0.009,73.063,73.125,69.0,69.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,279.0,75.938,75.75,0.017,72.063,73.625,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,0.001,-0.222,0.001,0.012,11.235,0.0,5.75,1.158,0.513,-0.012,0.001,0.0,-0.0
8262007,624,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1158.419,514.202,0.012,11.108,0.0,80.0,55.0,1.4,524.484,349.523,1941.196,29.013,60.96,71.103,72.707,70.829,37.881,0.0,4.097,0.788,100.0,80.0,51.776,47.779,0.0,68.599,72.833,72.94,72.89,34.899,38.571,38.473,-10.82,57.188,84.938,71.313,71.5,69.688,70.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,12.93,73.0,71.75,-0.052,72.25,72.25,63.875,65.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.046,234.0,76.563,76.25,0.008,73.063,73.0,68.813,69.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,278.75,76.0,75.75,0.017,72.063,73.625,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.006,10.812,0.0,5.515,1.158,0.514,-0.01,0.0,0.001,-0.0
8262007,625,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1158.419,508.346,0.022,10.915,0.0,80.0,55.0,1.4,527.453,353.334,1941.196,24.421,60.529,71.103,72.707,70.723,37.346,0.0,3.985,0.799,100.0,80.0,52.898,47.807,0.0,68.491,72.907,72.94,72.89,34.313,38.571,38.691,-10.82,57.688,85.875,71.313,71.25,69.75,70.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.891,73.0,71.75,-0.052,72.25,72.188,63.469,65.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.045,234.75,76.688,76.25,0.008,72.938,73.125,68.75,69.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,280.0,76.0,75.75,0.017,72.063,73.625,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.011,11.223,0.0,6.64,1.158,0.508,-0.01,0.001,0.001,-0.0
8262007,626,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1167.789,514.202,0.012,10.826,0.0,80.0,55.0,1.4,528.141,352.063,1951.503,19.917,59.991,71.103,72.601,70.723,36.918,0.0,4.017,0.806,100.0,80.0,52.449,47.835,0.0,68.384,72.907,73.046,72.89,33.214,37.945,37.963,-10.82,57.969,86.125,71.313,71.25,69.813,71.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,12.375,73.188,71.75,-0.052,72.25,72.188,63.156,64.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.045,233.625,76.688,76.25,0.007,72.938,72.813,68.5,69.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.066,281.25,75.938,75.75,0.017,72.063,73.625,72.625,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,-0.072,-0.222,-0.072,-0.001,10.867,0.0,7.146,1.168,0.514,-0.011,0.0,0.0,-0.0
8262007,627,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1163.104,517.716,0.012,10.915,0.0,80.0,55.0,1.4,521.906,353.334,1960.109,56.426,59.668,71.103,72.707,70.618,36.383,0.0,3.974,0.795,100.0,80.0,52.253,47.695,0.0,68.384,72.833,72.94,72.89,32.408,36.9,37.089,-10.82,58.156,85.688,71.313,71.25,69.938,71.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.016,73.0,71.75,-0.052,72.25,72.188,62.969,64.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.046,234.625,76.688,76.25,0.007,72.938,72.813,68.25,69.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,279.0,75.938,75.75,0.017,72.063,73.625,72.625,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.006,11.374,0.0,7.103,1.163,0.518,-0.01,0.0,0.0,-0.0
8262007,628,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1167.789,520.059,0.012,10.885,0.0,80.0,55.0,1.4,527.242,346.984,1963.555,33.423,59.13,70.997,72.601,70.618,35.633,0.0,3.97,0.795,100.0,80.0,51.889,47.583,0.0,68.277,72.759,72.94,72.816,31.822,36.378,36.36,-10.82,58.406,85.625,71.313,71.25,69.938,71.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.055,73.0,71.75,-0.052,72.125,72.188,62.406,64.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.046,235.25,76.563,76.25,0.008,72.875,72.813,68.125,69.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.065,279.25,75.938,75.75,0.017,72.063,73.625,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.004,10.842,0.0,6.869,1.168,0.52,-0.01,0.0,0.0,-0.0
8262007,629,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1161.933,511.859,0.012,10.797,0.0,80.0,55.0,1.4,527.242,343.179,1961.832,22.296,58.807,70.997,72.601,70.512,34.991,0.0,4.061,0.806,100.0,80.0,52.141,47.583,0.0,68.169,72.833,72.94,72.964,31.529,35.855,35.996,-10.828,58.594,86.188,71.438,71.25,70.063,71.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.688,73.188,71.75,-0.052,72.125,72.0,62.25,64.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.046,235.5,76.563,76.188,0.008,72.875,72.625,68.0,69.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.065,279.25,75.938,75.75,0.017,72.063,73.625,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.015,11.149,0.0,6.707,1.162,0.512,-0.011,0.0,0.0,-0.0
8262007,630,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1152.562,511.859,0.012,10.9,0.0,80.0,55.0,1.4,527.125,349.523,1956.665,30.584,58.377,70.891,72.496,70.512,34.456,0.0,4.032,0.802,100.0,80.0,52.393,47.498,0.0,68.169,72.833,72.94,72.89,30.796,35.437,35.632,-10.82,58.719,86.25,71.313,71.5,70.25,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.93,73.188,71.75,-0.052,72.125,72.0,61.875,63.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.046,235.75,76.563,76.25,0.009,72.875,72.75,67.938,68.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,277.75,75.938,75.75,0.017,72.063,73.625,72.625,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.006,11.358,0.0,7.332,1.153,0.512,-0.011,0.0,0.0,-0.0
8262007,631,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1156.076,513.031,0.022,10.9,0.0,80.0,55.0,1.4,525.695,350.793,1954.944,34.494,57.731,70.891,72.496,70.406,33.813,0.0,4.086,0.791,100.0,80.0,52.029,47.498,0.0,67.954,72.833,72.94,72.89,30.063,34.915,34.977,-10.82,58.875,86.313,71.313,71.5,70.313,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.609,73.188,71.75,-0.052,72.0,71.75,61.438,63.406,0.0,100.0,72.0,70.0,1000.0,200.0,0.046,235.75,76.563,76.188,0.009,72.875,72.75,67.625,68.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.065,280.0,75.938,75.75,0.021,72.063,73.625,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.688,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.012,11.039,0.0,7.452,1.156,0.513,-0.011,0.0,0.001,-0.0
8262007,632,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1152.562,510.688,0.012,10.915,0.0,80.0,55.0,1.4,526.875,348.253,1958.386,27.049,57.516,70.891,72.496,70.406,33.278,0.0,4.107,0.802,100.0,80.0,52.169,47.442,0.0,68.062,72.833,73.046,72.89,31.455,34.079,34.175,-10.82,58.969,86.188,71.313,71.25,70.438,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,12.305,73.188,71.75,-0.052,71.875,71.875,61.094,63.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.046,236.5,76.563,76.188,0.009,72.875,72.75,67.5,68.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,279.25,75.938,75.75,0.021,72.063,73.5,72.625,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.003,11.314,0.0,4.129,1.153,0.511,-0.011,0.0,0.001,-0.0
8262007,633,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1193.558,511.859,0.012,10.989,0.0,80.0,55.0,1.4,525.352,340.646,1948.065,19.428,57.193,70.891,72.391,70.512,33.278,0.0,4.053,0.78,100.0,80.0,54.413,47.358,0.0,67.954,72.833,72.94,72.89,31.748,35.646,35.632,-10.82,59.125,88.25,71.313,71.25,70.313,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,12.195,73.0,71.75,-0.052,71.875,71.75,60.719,62.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.046,235.125,76.688,76.188,0.009,72.813,72.5,67.438,68.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,278.5,75.938,75.75,0.017,72.0,73.625,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,10.95,0.0,5.935,1.194,0.512,-0.01,0.001,0.0,-0.0
8262007,634,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1187.701,515.373,0.012,10.915,0.0,80.0,55.0,1.4,527.164,346.984,1960.109,31.54,56.87,70.891,72.391,70.301,33.385,0.0,4.086,0.795,100.0,80.0,54.946,47.33,0.0,67.847,72.759,73.046,72.816,33.653,35.751,35.705,-10.82,59.219,89.0,71.313,71.25,70.438,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,12.289,73.0,71.75,-0.052,71.875,71.688,60.5,62.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.046,235.75,76.563,76.25,0.009,72.813,72.438,67.313,68.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.066,282.0,75.938,75.75,0.017,72.063,73.438,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.002,10.676,0.0,3.113,1.188,0.515,-0.01,0.0,0.0,-0.0
8262007,635,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1183.016,518.887,0.012,10.945,0.0,80.0,55.0,1.4,528.32,345.715,1954.944,12.981,56.655,70.891,72.391,70.301,33.92,0.0,4.028,0.81,100.0,80.0,58.283,47.386,0.0,67.739,72.833,72.94,72.89,34.825,37.945,37.744,-10.82,59.406,90.563,71.313,71.25,70.438,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.969,73.0,71.75,-0.052,71.75,71.688,60.406,62.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.047,236.5,76.563,76.188,0.009,72.813,72.625,67.25,68.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.063,276.5,75.938,75.5,0.017,72.063,73.625,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,0.001,0.006,10.24,0.0,4.438,1.183,0.519,-0.01,0.0,0.001,-0.0
8262007,636,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1170.132,516.545,0.012,10.93,0.0,80.0,55.0,1.4,523.523,345.715,1961.832,50.013,56.655,70.891,72.286,70.195,34.884,0.0,4.043,0.795,100.0,80.0,59.096,47.442,0.0,67.739,72.833,72.94,72.89,34.606,38.363,38.473,-10.82,59.438,91.938,71.313,71.25,70.563,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.617,73.0,71.563,-0.052,71.75,71.563,60.219,62.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.046,235.875,76.563,76.188,0.009,72.813,72.5,67.063,68.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.065,278.75,75.938,75.75,0.017,72.063,73.5,72.5,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,11.25,0.0,5.872,1.17,0.517,-0.011,0.0,0.0,-0.0
8262007,637,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1174.817,520.059,0.012,10.93,0.0,80.0,55.0,1.4,525.813,348.253,1954.944,25.074,56.547,70.785,72.391,70.301,35.312,0.0,4.1,0.795,100.0,80.0,59.461,47.583,0.0,67.632,72.907,73.046,72.89,35.192,38.467,38.473,-10.82,59.5,92.5,71.313,71.5,70.563,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.32,73.188,71.75,-0.052,71.625,71.563,60.094,61.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.046,234.125,76.563,76.188,0.009,72.688,72.625,66.938,68.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.065,279.25,75.938,75.5,0.017,72.063,73.5,72.5,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,-0.001,10.95,0.0,4.981,1.175,0.52,-0.011,0.0,0.001,-0.0
8262007,638,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1152.562,518.887,0.012,10.915,0.0,80.0,55.0,1.4,525.813,340.646,1960.109,43.738,56.547,71.103,72.496,70.301,35.74,0.0,4.071,0.799,100.0,80.0,60.106,47.611,0.0,67.525,72.833,73.046,72.89,35.705,39.094,39.055,-10.82,59.531,92.938,71.313,71.25,70.563,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,13.07,73.0,71.563,-0.052,71.625,71.563,60.0,61.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.045,234.25,76.563,76.188,0.01,72.813,72.813,66.938,67.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.065,280.0,75.938,75.5,0.017,72.063,73.5,72.5,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,10.789,0.0,5.078,1.153,0.519,-0.011,0.001,0.001,-0.0
8262007,639,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1166.618,511.859,0.022,10.945,0.0,80.0,55.0,1.4,529.461,341.912,1977.364,33.68,56.655,70.891,72.286,70.301,36.49,0.0,4.035,0.795,100.0,80.0,60.751,47.751,0.0,67.525,72.833,72.94,72.89,37.097,39.616,39.565,-10.82,59.656,93.438,71.313,71.25,70.688,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.555,73.0,71.563,-0.052,71.625,71.125,60.0,61.594,0.0,100.0,72.0,70.0,1000.0,200.0,0.046,236.5,76.563,76.188,0.01,72.688,72.438,66.938,67.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,278.0,75.938,75.75,0.017,72.063,73.625,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.012,10.723,0.0,3.75,1.167,0.512,-0.011,0.001,0.0,-0.0
8262007,640,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1158.419,520.059,0.012,10.9,0.0,80.0,55.0,1.4,526.188,343.179,1949.784,17.816,56.655,70.785,72.181,70.301,37.132,0.0,4.039,0.795,100.0,80.0,62.125,47.891,0.0,67.525,72.833,73.046,72.964,37.903,40.661,40.658,-10.82,59.531,94.063,71.313,71.5,70.688,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,13.555,73.0,71.75,-0.052,71.563,71.0,59.906,61.594,0.0,100.0,72.0,70.0,1000.0,200.0,0.046,235.75,76.563,76.188,0.01,72.5,72.75,66.938,67.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,277.75,75.938,75.75,0.017,72.063,73.5,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.022,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.007,10.888,0.0,4.168,1.158,0.52,-0.01,0.001,0.0,-0.0
8262007,641,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1153.734,520.059,0.012,10.974,0.0,80.0,55.0,1.4,526.719,336.848,1963.555,8.667,56.762,70.785,72.181,70.301,37.881,0.0,4.021,0.795,100.0,80.0,62.855,47.919,0.0,67.31,72.907,72.94,72.964,38.196,41.183,41.313,-10.82,59.75,94.563,71.313,71.25,70.688,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.953,73.0,71.563,-0.052,71.563,71.0,59.906,61.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.045,233.75,76.375,76.188,0.01,72.5,72.5,66.813,67.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.066,282.25,75.938,75.75,0.017,72.063,73.5,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.021,11.452,0.0,4.747,1.154,0.52,-0.011,0.0,0.0,-0.0
8262007,642,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1149.048,516.545,0.012,10.945,0.0,80.0,55.0,1.4,528.563,340.646,1965.279,18.47,56.87,70.785,72.181,70.301,38.524,0.0,4.053,0.795,100.0,80.0,63.079,48.087,0.0,67.417,72.833,72.834,72.89,38.708,41.706,41.605,-10.82,59.844,94.938,71.313,71.25,70.688,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.484,73.0,71.75,-0.052,71.438,71.0,59.906,61.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.046,234.125,76.563,76.188,0.01,72.5,72.625,66.813,67.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,277.75,75.938,75.5,0.017,72.063,73.5,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.684,10.576,0.0,4.4,1.149,0.517,-0.01,0.001,0.001,-0.0
8262007,643,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1175.988,521.23,0.012,10.974,0.0,80.0,55.0,1.4,526.875,340.646,1958.386,35.211,56.977,70.997,72.391,70.406,39.059,0.0,4.01,0.799,100.0,80.0,63.696,48.171,0.0,67.417,72.833,72.834,72.964,39.295,42.019,42.042,-10.82,59.938,95.0,71.313,71.25,70.688,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.328,73.0,71.75,-0.052,71.438,71.125,59.906,61.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.046,235.125,76.375,76.188,0.01,72.688,72.5,66.813,67.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.065,280.25,75.938,75.5,0.017,72.063,73.5,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,1.572,11.067,0.0,4.182,1.176,0.521,-0.01,0.0,0.001,-0.0
8262007,644,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1154.905,515.373,0.012,10.885,0.0,80.0,55.0,1.4,524.805,338.114,1956.665,20.711,57.193,70.679,72.181,70.301,39.701,0.0,4.097,0.788,100.0,80.0,64.481,48.339,0.0,67.417,72.685,72.94,72.816,40.101,42.646,42.624,-10.82,59.906,95.313,71.313,71.25,70.688,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.93,73.0,71.563,-0.052,71.438,71.125,60.0,61.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.045,233.25,76.375,76.188,0.01,72.5,72.5,66.688,67.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.065,278.75,75.938,75.75,0.017,72.063,73.5,72.5,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.006,10.791,0.0,3.809,1.155,0.515,-0.011,0.0,0.0,-0.0
8262007,645,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1194.729,514.202,0.022,10.974,0.0,80.0,55.0,1.4,523.234,341.912,1958.386,28.304,57.408,70.785,72.181,70.301,40.236,0.0,4.028,0.795,100.0,80.0,65.351,48.507,0.0,67.31,72.833,73.046,72.816,40.76,43.482,43.353,-10.82,59.969,95.563,71.313,71.25,70.875,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,12.797,73.0,71.75,-0.052,71.25,71.125,60.0,61.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.045,233.125,76.375,76.125,0.01,72.5,72.625,66.813,67.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,277.75,75.938,75.5,0.021,72.063,73.5,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,10.454,0.0,3.946,1.195,0.514,-0.01,0.0,0.001,-0.0
8262007,646,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1186.53,518.887,0.012,10.945,0.0,80.0,55.0,1.4,520.656,336.848,1958.386,36.774,57.516,70.679,72.181,70.195,40.879,0.0,4.111,0.788,100.0,80.0,65.8,48.62,0.0,67.31,72.833,73.046,72.89,41.273,44.004,43.935,-10.82,60.031,95.875,71.313,71.25,70.875,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.266,73.0,71.563,-0.052,71.25,71.25,60.0,61.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.045,232.375,76.375,76.188,0.01,72.375,72.5,66.688,67.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,278.5,75.813,75.5,0.021,72.063,73.5,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,10.668,0.0,4.04,1.187,0.519,-0.011,0.0,0.001,-0.0
8262007,647,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1160.761,527.086,0.012,10.93,0.0,80.0,55.0,1.4,522.617,339.379,1963.555,50.604,57.731,70.573,72.076,70.089,41.414,0.0,4.057,0.78,100.0,80.0,66.136,48.732,0.0,67.095,72.907,72.94,72.89,40.98,44.318,44.372,-10.82,60.031,96.0,71.438,71.25,70.875,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,12.234,73.0,71.75,-0.052,71.438,71.25,60.0,61.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.045,233.375,76.375,76.125,0.01,72.5,72.438,66.688,67.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.065,278.5,75.813,75.75,0.021,72.0,73.5,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.006,11.107,0.0,5.141,1.161,0.527,-0.01,0.0,0.0,-0.0
8262007,648,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1192.387,518.887,0.012,10.885,0.0,80.0,55.0,1.4,522.617,340.646,1989.478,31.547,57.946,70.573,72.076,70.195,41.414,0.0,3.96,0.806,100.0,80.0,63.051,48.844,0.0,67.095,72.759,72.94,72.816,37.756,42.646,43.134,-10.82,60.125,96.688,71.188,71.125,70.938,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,9.938,73.0,71.563,-0.052,71.25,71.125,60.406,61.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.045,232.875,76.375,76.125,0.01,72.5,72.188,66.813,67.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.067,282.5,75.813,75.5,0.021,72.063,73.5,72.5,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.022,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.004,11.971,0.0,8.125,1.192,0.519,-0.011,0.0,0.001,-0.0
8262007,649,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1134.993,528.258,0.022,11.004,0.0,80.0,55.0,1.4,525.227,344.447,1984.282,48.898,57.839,70.785,72.286,70.195,40.236,0.0,4.05,0.795,100.0,80.0,60.863,48.872,0.0,67.095,72.833,72.94,72.89,35.338,40.87,41.168,-10.82,60.25,95.125,71.313,71.25,70.875,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.828,73.0,71.75,-0.052,71.25,71.125,60.219,61.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.045,232.75,76.375,76.125,0.01,72.5,72.625,66.688,67.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.065,279.25,75.813,75.5,0.021,72.063,73.5,72.5,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.012,11.597,0.0,8.911,1.135,0.528,-0.01,0.0,0.001,-0.0
8262007,650,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1136.164,520.059,0.022,11.019,0.0,80.0,55.0,1.4,523.289,336.848,1973.908,28.773,57.731,70.467,72.076,70.195,39.059,0.0,4.104,0.795,100.0,80.0,58.844,48.872,0.0,66.988,72.833,73.046,72.89,35.485,38.989,39.201,-10.82,60.313,93.25,71.313,71.25,70.938,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.219,73.0,71.563,-0.052,71.25,71.0,60.094,61.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.044,231.75,76.375,76.188,0.01,72.5,72.188,66.625,67.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.065,277.75,75.813,75.5,0.017,72.063,73.5,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,11.686,0.0,5.687,1.136,0.52,-0.011,0.0,0.001,-0.0
8262007,651,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1161.933,518.887,0.012,11.004,0.0,80.0,55.0,1.4,522.516,336.848,1956.665,12.924,57.516,70.467,71.971,70.089,38.416,0.0,4.043,0.81,100.0,80.0,59.181,48.9,0.0,67.095,72.833,73.046,72.89,35.924,39.303,39.274,-10.82,60.406,92.875,71.313,71.25,70.938,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.461,73.0,71.563,-0.052,71.125,71.0,59.906,61.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.045,232.25,76.375,76.125,0.01,72.5,72.188,66.625,67.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,278.25,75.813,75.438,0.017,72.313,73.5,72.5,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.003,10.91,0.0,5.12,1.162,0.519,-0.011,0.0,0.001,-0.0
8262007,652,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1167.789,521.23,0.012,10.989,0.0,80.0,55.0,1.4,522.109,344.447,1965.279,14.532,57.3,70.679,72.181,70.195,37.988,0.0,4.035,0.81,100.0,80.0,59.77,48.816,0.0,66.88,72.907,72.94,72.89,35.119,39.407,39.492,-10.82,60.563,92.875,71.313,71.25,70.875,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.547,73.0,71.75,-0.052,71.25,71.0,59.781,61.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.045,232.75,76.375,76.125,0.01,72.375,72.188,66.375,67.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.063,276.5,75.938,75.5,0.017,72.063,73.5,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,11.207,0.0,6.675,1.168,0.521,-0.01,0.0,0.001,-0.0
8262007,653,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1172.474,506.003,0.012,10.945,0.0,80.0,55.0,1.4,525.297,343.179,1963.555,27.317,57.085,70.361,71.971,70.089,37.667,0.0,4.039,0.788,100.0,80.0,58.844,48.732,0.0,66.88,72.833,72.94,72.89,33.873,38.676,38.837,-10.82,60.594,92.313,71.313,71.25,70.875,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.555,73.0,71.75,-0.052,71.125,71.125,59.594,61.094,0.0,100.0,72.0,70.0,1000.0,200.0,0.045,233.375,76.375,76.125,0.009,72.375,72.125,66.375,67.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,277.0,75.938,75.5,0.017,72.313,73.5,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,11.312,0.0,7.55,1.172,0.506,-0.01,0.0,0.001,-0.0
8262007,654,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1183.016,513.031,0.012,10.93,0.0,80.0,55.0,1.4,519.914,339.379,1963.555,33.217,57.193,70.573,72.181,70.195,37.132,0.0,4.082,0.806,100.0,80.0,57.778,48.676,0.0,67.095,72.833,72.94,72.964,32.628,37.422,37.744,-10.82,60.719,91.438,71.313,71.25,70.875,71.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,12.219,73.0,71.563,-0.052,71.125,71.0,59.438,60.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.045,233.375,76.25,76.125,0.01,72.375,72.438,66.313,67.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,277.0,75.813,75.5,0.017,72.063,73.5,72.5,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.015,11.664,0.0,7.774,1.183,0.513,-0.011,0.0,0.001,-0.0
8262007,655,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1134.993,525.915,0.012,10.945,0.0,80.0,55.0,1.4,525.023,335.583,1963.555,16.562,56.655,70.361,71.971,69.984,36.061,0.0,4.086,0.806,100.0,80.0,57.049,48.704,0.0,66.88,72.833,72.94,72.89,32.188,36.482,36.579,-10.82,60.813,90.438,71.313,71.125,70.938,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.68,72.875,71.75,-0.052,71.125,71.0,59.281,60.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.045,233.5,76.375,76.125,0.01,72.375,72.438,66.25,67.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.065,278.5,75.813,75.5,0.017,72.313,73.5,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.148,-0.072,0.006,11.192,0.0,6.682,1.135,0.526,-0.009,0.0,0.001,-0.0
8262007,656,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1161.933,516.545,0.022,10.841,0.0,80.0,55.0,1.4,524.492,334.319,1965.279,31.805,56.439,70.254,71.971,69.878,35.419,0.0,4.05,0.799,100.0,80.0,57.133,48.62,0.0,66.88,72.759,73.046,72.816,32.115,36.273,36.36,-10.82,60.938,90.313,71.188,71.125,70.938,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.57,72.875,71.563,-0.052,71.125,70.938,59.0,60.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.046,235.25,76.25,76.125,0.01,72.375,72.125,66.125,67.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,278.0,75.813,75.5,0.017,72.313,73.5,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,0.004,11.068,0.0,6.399,1.162,0.517,-0.01,0.0,0.001,-0.0
8262007,657,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1192.387,518.887,0.012,10.885,0.0,80.0,55.0,1.4,527.039,344.447,1944.63,37.995,56.116,70.254,71.865,69.772,34.777,0.0,4.025,0.799,100.0,80.0,57.217,48.451,0.0,66.558,72.833,72.834,72.89,31.602,36.273,36.215,-10.82,60.969,90.438,71.313,71.125,71.063,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.328,72.875,71.563,-0.052,71.0,70.938,58.875,60.469,0.0,100.0,72.0,70.0,1000.0,200.0,0.046,234.875,76.25,76.125,0.01,72.313,72.125,66.125,67.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.065,280.25,75.813,75.5,0.017,72.375,73.5,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.684,10.75,0.0,6.983,1.192,0.519,-0.01,0.0,0.001,-0.0
8262007,658,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1163.104,508.346,0.012,10.9,0.0,80.0,55.0,1.4,524.008,346.984,1951.503,28.841,55.794,70.467,72.076,70.089,34.456,0.0,4.05,0.802,100.0,80.0,56.993,48.451,0.0,66.773,72.833,73.046,72.89,30.942,35.751,35.851,-10.82,61.031,90.125,71.313,71.25,70.938,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,10.859,73.0,71.563,-0.052,71.0,70.938,58.688,60.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.046,236.125,76.25,76.125,0.01,72.375,72.125,66.063,66.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,277.0,75.813,75.438,0.017,72.563,73.5,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,11.127,0.0,7.442,1.163,0.508,-0.011,0.0,0.001,-0.0
8262007,659,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1192.387,523.573,0.012,10.871,0.0,80.0,55.0,1.4,524.008,344.447,1968.729,18.699,55.578,70.254,71.865,69.772,33.813,0.0,3.985,0.795,100.0,80.0,56.32,48.423,0.0,66.665,72.833,72.94,72.816,30.137,35.019,35.049,-10.82,61.375,89.688,71.313,71.25,71.063,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,11.617,73.0,71.563,-0.052,71.0,70.75,58.313,60.031,0.0,100.0,72.0,70.0,1000.0,200.0,0.046,235.625,76.25,76.125,0.009,72.313,72.0,66.063,66.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,277.25,75.563,75.438,0.017,73.188,73.5,72.5,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,10.938,0.0,7.429,1.192,0.524,-0.011,0.0,0.0,-0.0
8262007,700,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1159.59,511.859,0.022,10.856,0.0,80.0,55.0,1.4,525.742,350.793,1960.109,23.567,55.255,70.254,71.865,69.772,33.171,0.0,4.025,0.78,100.0,80.0,55.871,48.423,0.0,66.665,72.907,72.94,72.964,29.404,34.288,34.321,-10.82,61.563,89.438,71.313,71.25,70.938,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,12.227,73.0,71.563,-0.052,70.938,70.625,58.219,59.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.046,236.25,76.25,75.875,0.009,72.313,72.188,65.75,66.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,277.75,75.813,75.5,0.017,73.813,73.5,72.625,72.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.038,10.929,0.0,7.428,1.16,0.512,-0.011,0.0,0.001,-0.0
8262007,701,1.0,1.0,1.0,1.0,100.0,99.836,100.0,100.0,0.0,1.0,1.0,1194.729,516.545,0.022,10.945,0.0,80.0,55.0,1.4,526.844,339.379,1958.386,24.604,54.932,70.254,71.865,69.667,32.529,0.0,4.075,0.784,100.0,80.0,55.871,48.311,0.0,66.558,72.833,73.046,72.89,28.891,33.766,33.738,-10.82,61.656,89.188,71.313,71.25,70.938,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,12.648,73.0,71.75,-0.052,70.938,70.625,58.063,59.75,0.0,86.625,72.0,70.0,1000.0,200.0,0.048,240.875,76.25,75.875,0.009,72.313,72.0,65.75,66.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,276.25,75.813,75.438,0.017,74.188,73.5,72.5,72.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,10.882,0.0,7.383,1.195,0.517,-0.01,0.0,0.001,-0.0
8262007,702,1.0,1.0,1.0,1.0,100.0,98.924,100.0,100.0,0.0,1.0,1.0,1177.16,514.202,0.012,10.885,0.0,80.0,55.0,1.4,529.594,341.912,1970.455,27.388,54.61,70.148,71.655,69.667,32.101,0.0,4.082,0.791,100.0,80.0,55.983,48.339,0.0,66.45,72.833,72.834,72.89,32.921,33.452,33.374,-10.82,61.844,89.125,71.188,71.125,70.938,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,13.406,72.875,71.75,-0.052,70.938,70.625,57.781,59.563,0.0,84.188,72.0,70.0,1000.0,200.0,0.048,240.5,76.125,75.875,0.009,72.313,72.125,65.563,66.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.063,277.25,75.813,75.438,0.017,74.5,73.625,72.5,72.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.684,9.286,0.0,0.685,1.177,0.514,-0.009,0.0,0.001,-0.0
8262007,703,1.0,1.0,1.0,1.0,100.0,98.447,100.0,100.0,0.0,1.0,1.0,1168.961,515.373,0.012,10.9,0.0,80.0,55.0,1.4,530.219,339.379,1970.455,10.232,54.61,70.467,71.971,69.878,32.957,0.0,4.079,0.788,100.0,80.0,61.284,48.339,0.0,66.558,72.907,72.834,72.89,34.532,37.527,37.089,-10.82,61.938,91.438,71.313,71.25,71.063,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,14.07,73.0,71.75,-0.052,70.938,70.625,57.594,59.344,0.0,81.938,72.0,70.0,1000.0,200.0,0.047,237.375,76.25,75.875,0.009,72.188,71.938,65.438,66.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,277.5,75.813,75.5,0.017,74.875,73.625,72.625,72.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.003,9.306,0.0,3.872,1.169,0.515,-0.01,0.0,0.001,-0.0
8262007,704,1.0,1.0,1.0,1.0,100.0,97.679,100.0,100.0,0.0,1.0,1.0,1164.275,518.887,0.012,10.945,0.0,80.0,55.0,1.4,530.711,336.848,1961.832,25.777,54.502,70.148,71.76,69.667,34.028,0.0,4.032,0.813,100.0,80.0,62.21,48.395,0.0,66.45,72.833,72.834,72.89,34.239,38.258,38.254,-10.82,61.938,92.938,71.313,71.125,70.938,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,14.0,72.875,71.75,-0.052,70.813,70.5,57.594,59.281,0.0,79.688,72.0,70.0,1000.0,200.0,0.047,237.5,76.125,75.875,0.007,72.188,71.938,65.25,66.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.064,278.25,75.813,75.438,0.021,75.063,73.625,72.625,73.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.684,10.934,0.0,6.106,1.164,0.519,-0.009,0.0,0.001,-0.0
8262007,705,1.0,1.0,1.0,1.0,100.0,97.417,100.0,100.0,0.0,1.0,1.0,1147.877,517.716,0.022,10.945,0.0,80.0,55.0,1.4,533.867,344.447,1972.181,24.105,54.61,70.148,71.76,69.667,34.777,0.0,4.014,0.799,100.0,80.0,61.845,48.451,0.0,66.343,72.833,72.94,72.89,33.8,37.945,38.036,-10.82,61.906,93.625,71.188,71.125,71.063,71.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,14.758,73.0,71.563,-0.052,70.813,70.5,57.688,59.281,0.0,77.563,72.0,70.0,1000.0,200.0,0.046,235.125,76.25,75.875,0.009,72.188,71.813,65.25,66.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.066,281.5,75.813,75.438,0.021,75.25,73.625,72.813,73.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.022,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.012,11.185,0.0,6.443,1.148,0.518,-0.011,0.0,0.001,-0.0
8262007,706,1.0,1.0,1.0,1.0,100.0,97.297,100.0,100.0,0.0,1.0,1.0,1168.961,513.031,0.012,10.989,0.0,80.0,55.0,1.4,529.57,336.848,1973.908,26.383,54.61,70.467,71.971,69.984,34.884,0.0,4.107,0.788,100.0,80.0,61.172,48.536,0.0,66.45,72.833,72.94,72.964,33.873,37.527,37.671,-10.82,61.875,93.688,71.313,71.25,71.063,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,15.531,72.875,71.75,-0.052,70.813,70.5,57.594,59.156,0.0,76.125,72.0,70.0,1000.0,200.0,0.044,230.125,76.125,75.875,0.009,72.188,71.938,65.125,66.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.066,283.25,75.813,75.438,0.021,75.313,73.813,72.813,73.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.015,11.422,0.0,5.8,1.169,0.513,-0.009,0.0,0.001,-0.0
8262007,707,1.0,1.0,1.0,1.0,100.0,96.951,100.0,100.0,0.0,1.0,1.0,1161.933,513.031,0.022,10.989,0.0,80.0,55.0,1.4,526.039,333.055,1958.386,30.649,54.932,70.467,71.971,69.878,35.205,0.0,4.039,0.784,100.0,80.0,62.266,48.76,0.0,66.45,72.833,72.94,72.89,36.144,38.258,38.108,-10.82,61.906,93.75,71.188,71.0,70.938,71.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,16.359,73.0,71.563,-0.052,70.625,70.375,57.469,59.156,0.0,74.625,72.0,70.0,1000.0,200.0,0.043,227.375,76.25,75.875,0.01,72.188,71.813,65.125,66.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.065,279.75,75.813,75.438,0.017,75.25,73.813,72.875,73.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,10.209,0.0,2.997,1.162,0.513,-0.011,0.001,0.001,-0.0
8262007,708,1.0,1.0,1.0,1.0,100.0,96.955,100.0,100.0,0.0,1.0,1.0,1152.562,515.373,0.012,11.019,0.0,80.0,55.0,1.4,524.109,338.114,1958.386,23.77,55.04,70.254,71.76,69.772,36.168,0.0,4.043,0.791,100.0,80.0,64.369,48.844,0.0,66.558,72.833,72.94,72.89,37.39,40.034,40.002,-10.82,61.906,94.313,71.313,71.125,70.938,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,16.469,72.875,71.75,-0.052,70.813,70.5,57.594,58.969,0.0,73.375,72.0,70.0,1000.0,200.0,0.042,224.375,76.25,75.875,0.01,72.188,72.125,65.125,66.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.066,281.25,75.563,75.438,0.017,74.938,73.625,72.875,73.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,10.886,0.0,3.995,1.153,0.515,-0.009,0.001,0.0,-0.0
