DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,709,1.0,1.0,1.0,1.0,100.0,97.411,100.0,100.0,0.0,1.0,1.0,1185.359,520.059,0.012,10.915,0.0,80.0,55.0,1.4,524.109,336.848,1961.832,24.788,54.932,70.467,71.865,69.878,37.132,0.0,4.071,0.795,100.0,80.0,65.295,48.788,0.0,66.343,72.833,72.834,72.89,37.61,40.87,40.949,-10.82,61.906,95.0,71.188,71.125,70.563,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,16.766,72.875,71.563,-0.052,70.625,70.5,57.594,58.969,0.0,71.938,72.0,70.0,1000.0,200.0,0.042,223.375,76.125,75.875,0.009,72.188,71.813,65.125,66.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.066,281.75,75.813,75.438,0.017,74.75,73.813,73.0,73.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.563,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.684,11.18,0.0,5.059,1.185,0.52,-0.01,0.0,0.001,-0.0
8262007,710,1.0,1.0,1.0,1.0,100.0,98.042,100.0,100.0,0.0,1.0,1.0,1174.817,514.202,0.022,10.915,0.0,80.0,55.0,1.4,523.906,336.848,1954.944,37.653,55.255,70.254,71.655,69.667,37.881,0.0,3.999,0.795,100.0,80.0,65.267,48.984,0.0,66.343,72.833,72.94,72.816,37.536,41.079,41.022,-10.82,61.813,95.438,71.313,71.125,70.438,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,16.766,73.0,71.563,-0.052,70.625,70.313,57.594,59.156,0.0,71.063,72.0,70.0,1000.0,200.0,0.04,219.625,76.125,75.813,0.01,72.188,71.625,65.125,66.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.066,281.25,75.563,75.5,0.017,74.875,73.813,73.0,73.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.02,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,10.739,0.0,5.282,1.175,0.514,-0.011,0.0,0.0,-0.0
8262007,711,1.0,1.0,1.0,1.0,100.0,99.317,100.0,100.0,0.0,1.0,1.0,1177.16,520.059,0.022,10.974,0.0,80.0,55.0,1.4,518.109,339.379,1975.635,15.126,55.363,70.361,71.655,69.667,38.202,0.0,4.082,0.788,100.0,80.0,64.734,48.956,0.0,66.236,72.759,73.046,72.816,37.903,40.974,40.949,-10.828,61.938,95.688,71.313,71.125,70.25,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,17.641,73.0,71.563,-0.052,70.625,70.313,57.688,59.156,0.0,70.25,72.0,70.0,1000.0,200.0,0.04,216.625,76.125,75.875,0.009,72.063,71.813,65.25,66.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.065,281.0,75.563,75.438,0.017,75.25,73.813,73.0,73.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.146,0.004,10.885,0.0,4.64,1.177,0.52,-0.011,0.0,0.0,-0.0
8262007,712,1.0,1.0,1.0,1.0,100.0,99.392,100.0,100.0,0.0,1.0,1.0,1184.188,515.373,0.012,10.989,0.0,80.0,55.0,1.4,515.266,343.179,1968.729,26.113,55.578,70.254,71.655,69.772,38.524,0.0,4.025,0.806,100.0,80.0,65.687,49.18,0.0,66.343,72.759,73.046,72.816,39.295,41.601,41.605,-10.82,61.938,95.75,71.188,71.125,69.75,71.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.875,71.563,-0.052,70.5,70.0,57.781,59.156,0.0,69.25,72.0,70.0,1000.0,200.0,0.039,216.375,76.125,75.813,0.009,72.063,71.813,65.125,66.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.067,284.5,75.563,75.438,0.017,75.688,73.813,73.063,73.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.02,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.146,0.002,11.008,0.0,3.522,1.184,0.515,-0.01,0.0,0.0,-0.0
8262007,713,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1170.132,513.031,0.012,10.945,0.0,80.0,55.0,1.4,517.609,336.848,1967.004,17.517,55.794,70.361,71.655,69.772,39.38,0.0,4.021,0.791,100.0,80.0,66.725,49.292,0.0,66.236,72.833,73.046,72.89,40.247,42.646,42.697,-10.82,61.938,95.813,71.313,71.25,69.438,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,17.625,72.875,71.563,-0.052,70.625,70.063,57.969,59.156,0.0,68.75,72.0,70.0,1000.0,200.0,0.038,212.625,76.063,75.813,0.009,72.063,72.0,65.25,66.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.066,282.25,75.563,75.375,0.017,76.188,73.813,73.063,73.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.02,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,11.178,0.0,3.719,1.17,0.513,-0.01,0.0,0.0,-0.0
8262007,714,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1181.845,522.401,0.012,10.871,0.0,80.0,55.0,1.4,513.047,340.646,1954.944,42.345,56.009,70.361,71.655,69.772,40.129,0.0,3.988,0.795,100.0,80.0,67.398,49.208,0.0,66.236,72.759,72.94,72.89,40.54,43.377,43.425,-10.828,61.938,96.125,71.313,71.125,69.125,71.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,17.859,72.875,71.563,-0.052,70.5,70.063,57.969,59.281,0.0,68.063,72.0,70.0,1000.0,200.0,0.038,211.75,76.063,75.813,0.01,72.063,71.625,65.438,66.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.066,283.0,75.563,75.438,0.017,76.563,73.813,73.063,73.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.009,11.055,0.0,4.35,1.182,0.522,-0.01,0.0,0.0,-0.0
8262007,715,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1183.016,528.258,0.012,10.93,0.0,80.0,55.0,1.4,511.406,335.583,1982.552,37.333,56.332,70.361,71.655,69.772,40.879,0.0,3.978,0.802,100.0,80.0,67.314,49.432,0.0,66.128,72.759,73.046,72.89,39.295,43.795,43.717,-10.82,61.938,96.375,71.313,71.125,68.813,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,18.094,72.875,71.563,-0.052,70.5,70.063,58.063,59.344,0.0,67.438,72.0,70.0,1000.0,200.0,0.037,210.5,76.063,75.813,0.01,72.188,72.0,65.438,66.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.066,281.0,75.563,75.438,0.017,77.063,73.938,73.188,73.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,10.741,0.0,6.706,1.183,0.528,-0.01,0.0,0.0,-0.0
8262007,716,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1171.303,520.059,0.022,10.915,0.0,80.0,55.0,1.4,511.719,340.646,1979.093,31.0,56.547,70.361,71.655,69.772,40.557,0.0,4.028,0.788,100.0,80.0,64.313,49.516,0.0,66.236,72.833,72.94,72.89,37.097,42.019,42.333,-10.82,61.781,96.75,71.313,71.125,68.438,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,18.656,72.875,71.563,-0.052,70.5,70.313,58.313,59.438,0.0,66.813,72.0,70.0,1000.0,200.0,0.037,210.625,76.125,75.813,0.01,72.063,71.625,65.563,66.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.066,282.75,75.563,75.438,0.017,77.313,73.938,73.375,74.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,11.611,0.0,7.934,1.171,0.52,-0.01,0.0,0.0,-0.0
8262007,717,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1145.535,543.485,0.012,10.93,0.0,80.0,55.0,1.4,516.344,335.583,2008.573,58.797,56.547,70.361,71.55,69.878,39.594,0.0,4.021,0.806,100.0,80.0,62.21,49.545,0.0,66.128,72.833,73.046,72.89,34.972,40.556,40.73,-10.82,61.656,95.688,71.313,71.125,68.0,71.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,18.188,72.813,71.563,-0.052,70.5,70.063,58.313,59.344,0.0,66.0,72.0,70.0,1000.0,200.0,0.038,211.5,76.125,75.813,0.01,72.063,71.625,65.625,66.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.07,289.0,75.563,75.375,0.017,77.625,73.938,73.375,74.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.022,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.003,11.271,0.0,8.743,1.146,0.543,-0.01,0.0,0.0,-0.0
8262007,718,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1165.447,523.573,0.012,11.004,0.0,80.0,55.0,1.4,516.344,335.583,1948.065,31.86,56.439,70.361,71.655,69.772,38.524,0.0,4.068,0.828,100.0,80.0,60.05,49.573,0.0,66.128,72.759,72.834,72.816,35.045,38.989,38.837,-10.82,61.594,94.25,71.188,71.125,67.438,71.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,19.625,72.875,71.563,-0.052,70.5,70.313,58.219,59.438,0.0,65.875,72.0,70.0,1000.0,200.0,0.036,208.25,76.063,75.813,0.01,72.063,71.813,65.625,66.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.067,285.0,75.563,75.375,0.017,78.0,73.938,73.5,74.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,0.009,10.58,0.0,5.797,1.165,0.524,-0.01,0.0,0.0,-0.0
8262007,719,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1171.303,541.142,0.022,10.915,0.0,80.0,55.0,1.4,513.891,335.583,1994.678,29.138,56.224,70.361,71.655,69.772,37.774,0.0,4.032,0.806,100.0,80.0,60.639,49.488,0.0,66.236,72.759,72.834,72.816,35.338,38.885,39.055,-10.82,61.781,93.688,71.188,71.125,66.813,71.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,19.188,72.875,71.438,-0.052,70.5,70.375,58.063,59.344,0.0,65.375,72.0,70.0,1000.0,200.0,0.036,208.75,76.063,75.688,0.009,72.063,71.938,65.563,66.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.068,286.5,75.563,75.375,0.017,78.375,74.063,73.5,74.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.022,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.017,11.438,0.0,5.635,1.171,0.541,-0.011,0.0,0.0,-0.0
8262007,720,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1174.817,510.688,0.012,10.989,0.0,80.0,55.0,1.4,513.609,336.848,1954.944,33.505,56.116,70.361,71.76,69.878,37.453,0.0,4.057,0.791,100.0,80.0,61.004,49.545,0.0,66.128,72.833,73.046,72.89,34.313,39.094,39.128,-10.82,61.875,93.5,71.188,71.125,66.313,71.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,19.688,72.875,71.563,-0.052,70.5,70.5,57.969,59.344,0.0,64.813,72.0,70.0,1000.0,200.0,0.036,208.25,76.063,75.813,0.008,72.063,71.813,65.563,66.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.066,282.5,75.563,75.375,0.017,78.563,74.063,73.688,74.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,11.067,0.0,7.352,1.175,0.511,-0.01,0.0,0.0,-0.0
8262007,721,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1142.021,534.114,0.022,10.96,0.0,80.0,55.0,1.4,509.188,338.114,2003.358,38.667,56.009,70.361,71.655,69.772,37.025,0.0,4.057,0.788,100.0,80.0,59.77,49.46,0.0,66.128,72.759,72.94,72.816,32.921,37.84,38.036,-10.82,61.813,92.688,71.188,71.0,65.75,71.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,19.5,72.813,71.563,-0.052,70.5,70.375,57.781,59.281,0.0,64.188,72.0,70.0,1000.0,200.0,0.036,208.625,76.063,75.688,0.006,72.063,71.938,65.563,66.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.069,287.75,75.563,75.375,0.017,78.875,74.063,73.688,74.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.022,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.007,11.397,0.0,7.793,1.142,0.534,-0.01,0.0,0.0,-0.0
8262007,722,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1168.961,514.202,0.012,10.96,0.0,80.0,55.0,1.4,511.391,343.179,1960.109,36.438,55.794,70.361,71.55,69.878,36.276,0.0,4.089,0.806,100.0,80.0,58.732,49.46,0.0,66.128,72.833,72.94,72.89,32.041,36.795,37.016,-10.828,61.813,91.813,71.313,71.0,65.375,70.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,20.547,72.875,71.563,-0.052,70.5,70.375,57.781,59.281,0.0,64.063,72.0,70.0,1000.0,200.0,0.035,206.375,76.063,75.688,0.006,72.188,71.938,65.563,66.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.068,286.75,75.563,75.375,0.017,79.188,74.125,73.75,74.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.022,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,11.469,0.0,7.581,1.169,0.514,-0.01,0.0,0.0,-0.0
8262007,723,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1200.586,514.202,0.012,10.96,0.0,80.0,55.0,1.4,513.047,334.319,1954.944,35.293,55.578,70.361,71.655,69.772,35.419,0.0,4.068,0.81,100.0,80.0,57.919,49.488,0.0,66.128,72.833,72.94,72.89,31.675,36.064,36.142,-10.82,61.938,91.125,71.313,71.0,64.875,70.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,20.875,72.813,71.563,-0.052,70.5,70.5,57.594,59.156,0.0,63.938,72.0,70.0,1000.0,200.0,0.035,205.25,76.063,75.813,0.006,72.063,71.813,65.563,66.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.068,286.75,75.563,75.375,0.017,79.5,74.125,74.0,74.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,11.155,0.0,6.808,1.201,0.514,-0.01,0.0,0.0,-0.0
8262007,724,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1173.646,506.003,0.022,10.871,0.0,80.0,55.0,1.4,510.672,338.114,1954.944,35.21,55.255,70.361,71.655,69.772,34.884,0.0,4.025,0.795,100.0,80.0,58.171,49.236,0.0,66.128,72.759,73.046,72.816,31.382,35.855,35.851,-10.82,62.0,91.0,71.188,71.0,64.375,70.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,21.047,72.813,71.438,-0.052,70.5,70.375,57.375,58.969,0.0,63.594,72.0,70.0,1000.0,200.0,0.035,205.25,76.063,75.688,0.006,72.063,72.0,65.25,66.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.067,282.75,75.563,75.375,0.017,79.688,74.125,74.063,74.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.021,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.004,10.861,0.0,6.756,1.174,0.506,-0.01,0.0,0.0,-0.0
8262007,725,1.0,1.0,1.0,1.0,100.0,100.0,100.0,100.0,0.0,1.0,1.0,1177.16,522.401,0.012,10.915,0.0,80.0,55.0,1.4,511.938,340.646,1973.908,24.312,55.148,70.467,71.76,69.984,34.242,0.0,4.039,0.784,100.0,80.0,58.479,49.264,0.0,66.236,72.833,73.046,72.89,30.796,35.542,35.632,-10.82,62.031,90.875,71.188,71.125,63.875,70.813,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,21.938,72.875,71.563,-0.052,70.5,70.5,57.156,58.844,0.0,63.219,72.0,70.0,1000.0,200.0,0.035,205.25,76.063,75.688,0.006,72.063,71.938,65.25,66.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.067,285.75,75.5,75.375,0.017,79.938,74.25,74.063,74.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.022,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,11.122,0.0,7.342,1.177,0.522,-0.01,0.0,0.0,-0.0
8262007,726,1.0,1.0,1.0,1.0,100.0,99.567,100.0,100.0,0.0,1.0,1.0,1186.53,515.373,0.012,10.93,0.0,80.0,55.0,1.4,513.281,338.114,1970.455,17.092,54.825,70.361,71.655,69.772,33.706,0.0,3.996,0.791,100.0,80.0,57.834,49.208,0.0,66.128,72.907,72.94,72.89,30.137,35.019,35.122,-10.82,62.094,90.438,71.313,71.125,63.25,70.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,22.234,72.813,71.563,-0.052,70.5,70.375,57.031,58.844,0.0,62.875,72.0,70.0,1000.0,200.0,0.035,205.375,76.063,75.688,0.006,72.063,71.625,65.25,66.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.068,287.25,75.563,75.375,0.017,80.188,74.25,74.188,75.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.022,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.006,11.161,0.0,7.58,1.187,0.515,-0.01,0.0,0.0,-0.0
8262007,727,1.0,1.0,1.0,1.0,100.0,98.799,100.0,100.0,0.0,1.0,1.0,1146.706,513.031,0.012,10.871,0.0,80.0,55.0,1.4,511.266,338.114,1965.279,29.997,54.61,70.361,71.655,69.667,33.171,0.0,4.097,0.784,100.0,80.0,57.694,49.264,0.0,66.128,72.833,72.94,72.964,29.477,34.288,34.394,-10.82,62.125,90.0,71.313,71.125,63.063,70.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,22.609,72.875,71.563,-0.052,70.5,70.375,56.875,58.625,0.0,62.906,72.0,70.0,1000.0,200.0,0.034,203.375,75.75,75.688,0.007,72.188,71.938,65.25,66.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.067,285.0,75.563,75.375,0.017,80.375,74.25,74.188,75.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.022,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.015,11.111,0.0,7.438,1.147,0.513,-0.01,0.0,0.0,-0.0
8262007,728,1.0,1.0,1.0,1.0,100.0,97.449,100.0,100.0,0.0,1.0,1.0,1179.502,516.545,0.012,10.856,0.0,80.0,55.0,1.4,511.266,336.848,1960.109,30.409,54.287,70.254,71.55,69.667,32.636,0.0,3.996,0.799,100.0,80.0,57.386,49.012,0.0,66.236,72.833,72.94,72.89,29.038,33.557,33.811,-10.82,62.25,89.625,71.313,71.125,62.438,70.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,22.703,72.813,71.563,-0.052,70.438,70.5,56.75,58.531,0.0,62.781,72.0,70.0,1000.0,200.0,0.034,202.625,76.0,75.688,0.006,72.063,71.813,65.125,66.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.068,286.25,75.5,75.375,0.017,80.563,74.438,74.313,75.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.022,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,11.466,0.0,7.211,1.18,0.517,-0.01,0.0,0.0,-0.0
8262007,729,1.0,1.0,1.0,1.0,100.0,95.828,100.0,100.0,0.0,1.0,1.0,1170.132,508.346,0.012,10.797,0.0,80.0,55.0,1.4,513.672,333.055,1961.832,34.356,53.964,70.254,71.55,69.772,32.101,0.0,4.1,0.802,100.0,80.0,57.358,49.04,0.0,66.236,72.833,72.834,72.89,30.137,33.452,33.52,-10.82,62.344,89.5,71.188,71.125,62.031,70.5,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,23.438,72.813,71.563,-0.052,70.438,70.375,56.438,58.344,0.0,62.5,72.0,70.0,1000.0,200.0,0.034,203.125,75.75,75.688,0.006,72.063,71.938,65.125,66.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.069,287.0,75.563,75.375,0.017,80.75,74.438,74.375,75.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.022,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,0.684,11.018,0.0,5.082,1.17,0.508,-0.01,0.0,0.0,-0.0
8262007,730,1.0,1.0,1.0,1.0,100.0,94.439,100.0,100.0,0.0,1.0,1.0,1164.275,517.716,0.022,10.974,0.0,80.0,55.0,1.4,513.016,341.912,1972.181,15.996,53.856,70.467,71.76,69.878,31.994,0.0,4.097,0.791,100.0,80.0,59.461,49.096,0.0,66.128,72.833,72.94,72.89,31.016,34.602,34.685,-10.82,62.469,90.563,71.188,71.125,61.563,70.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,22.938,72.875,71.563,-0.052,70.438,70.375,56.344,58.219,0.0,62.156,72.0,70.0,1000.0,200.0,0.035,204.25,76.0,75.688,0.006,72.063,71.625,65.063,66.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.067,284.0,75.5,75.25,0.017,81.0,74.438,74.625,75.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.023,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,11.228,0.0,5.6,1.164,0.518,-0.01,0.0,0.001,-0.0
8262007,731,1.0,1.0,1.0,1.0,100.0,92.788,100.0,100.0,0.0,1.0,1.0,1174.817,542.313,0.022,10.885,0.0,80.0,55.0,1.4,513.344,341.912,2005.095,26.351,53.749,70.148,71.445,69.561,32.422,0.0,4.1,0.813,100.0,80.0,60.246,48.956,0.0,66.343,72.759,73.046,72.89,31.455,35.228,35.268,-10.82,62.438,91.375,71.188,71.125,61.344,70.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,22.859,72.813,71.438,-0.052,70.438,70.063,56.25,58.031,0.0,61.719,72.0,70.0,1000.0,200.0,0.035,205.0,76.0,75.563,0.006,72.188,71.563,65.125,66.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.07,289.5,75.5,75.375,0.017,81.188,74.5,74.688,75.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.023,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.01,11.0,0.0,5.772,1.175,0.542,-0.01,0.0,0.0,-0.0
8262007,732,1.0,1.0,1.0,1.0,100.0,91.067,100.0,100.0,0.0,1.0,1.0,1133.822,535.286,0.012,10.989,0.0,80.0,55.0,1.4,512.5,336.848,1999.884,35.256,53.641,70.254,71.445,69.667,32.85,0.0,4.071,0.791,100.0,80.0,61.705,49.18,0.0,66.343,72.759,72.94,72.89,33.873,36.378,36.069,-10.828,62.469,91.938,71.188,71.125,60.844,69.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,23.938,72.813,71.438,-0.052,70.438,70.063,56.125,58.031,0.0,61.844,72.0,70.0,1000.0,200.0,0.034,202.25,76.0,75.688,0.006,72.063,71.625,65.125,66.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.069,287.25,75.5,75.25,0.018,81.563,74.5,74.813,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.023,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,9.633,0.0,3.353,1.134,0.535,-0.01,0.0,0.001,-0.0
8262007,733,1.0,1.0,1.0,1.0,100.0,89.537,100.0,100.0,0.0,1.0,1.0,1157.248,524.744,0.012,10.93,0.0,80.0,55.0,1.4,513.563,336.848,1979.093,23.646,53.641,70.254,71.55,69.667,33.92,0.0,4.046,0.795,100.0,80.0,63.023,49.124,0.0,66.343,72.759,72.834,72.89,34.02,37.736,37.671,-10.82,62.563,93.25,71.188,71.125,60.531,69.875,0.0,100.0,72.0,70.0,1000.0,200.0,0.001,24.891,72.813,71.438,-0.052,70.438,70.313,56.125,57.906,0.0,61.813,72.0,70.0,1000.0,200.0,0.034,201.75,76.0,75.563,0.006,72.063,72.0,65.125,66.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.068,287.5,75.5,75.25,0.019,81.75,74.5,74.875,75.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.023,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.021,10.739,0.0,5.545,1.157,0.525,-0.01,0.0,0.001,-0.0
8262007,734,1.0,1.0,1.0,1.0,100.0,88.076,40.0,40.0,0.0,1.0,1.0,1352.855,527.086,0.022,10.9,0.0,80.0,55.0,1.4,518.813,664.784,2048.741,28.233,53.641,70.467,71.76,69.667,34.563,0.0,3.88,0.777,100.0,80.0,60.106,49.208,0.0,66.236,72.833,72.94,72.89,34.972,38.154,38.108,-10.82,60.5,93.75,71.188,71.0,59.625,69.125,0.0,93.438,72.0,70.0,1000.0,200.0,0.019,103.75,72.813,71.438,-0.052,70.313,70.313,56.125,57.906,0.0,55.156,72.0,70.0,1000.0,200.0,0.047,252.125,75.75,75.688,0.006,72.063,71.813,63.25,65.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.094,359.25,75.5,75.375,0.017,81.563,74.5,74.875,75.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.008,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.012,10.742,0.0,4.749,1.353,0.527,-0.01,0.0,0.0,-0.0
8262007,735,1.0,1.0,1.0,1.0,100.0,82.132,40.0,40.0,0.0,1.0,1.0,2829.868,650.073,0.012,10.96,0.0,80.0,55.0,1.4,2089.75,2567.565,2515.514,-0.276,52.026,70.785,71.34,70.195,41.307,1.36,4.493,0.678,100.0,80.0,84.198,47.527,0.0,66.343,72.907,72.834,72.89,35.485,45.571,45.173,-10.828,52.0,91.25,70.688,70.375,56.0,62.438,0.0,42.594,72.0,70.0,1000.0,200.0,0.441,414.75,72.688,71.375,-0.052,70.063,69.688,54.969,57.0,0.0,33.219,72.0,70.0,1000.0,200.0,0.109,357.0,75.75,75.563,0.006,71.188,69.813,56.688,60.781,0.0,53.281,72.0,70.0,1000.0,200.0,0.644,899.0,75.438,75.188,0.017,81.188,74.5,66.5,71.0,0.0,100.0,72.0,70.0,1000.0,200.0,0.396,717.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.003,10.528,0.0,14.748,2.83,0.65,-0.01,0.0,0.001,-0.0
8262007,736,1.0,1.0,1.0,1.0,100.0,80.652,40.0,40.0,0.0,1.0,1.0,2456.223,602.05,0.012,10.974,0.0,80.0,55.0,1.4,2386.75,2306.068,2383.231,4.685,52.672,71.209,70.288,70.829,47.516,1.905,4.017,0.692,97.021,77.786,86.33,48.704,0.0,66.45,72.907,72.94,72.89,36.364,47.243,47.213,-10.82,49.906,94.75,70.25,69.75,55.188,59.5,0.0,42.313,72.0,70.0,1000.0,200.0,0.292,336.0,72.813,71.438,-0.052,69.813,68.938,54.969,56.781,5.355,29.906,72.0,70.0,1000.0,200.0,0.086,316.0,75.75,75.563,0.006,70.375,68.5,55.969,58.625,0.0,4.254,72.0,70.0,1000.0,200.0,0.488,718.5,75.438,75.25,0.017,80.188,74.5,61.438,65.438,0.0,96.313,72.0,70.0,1000.0,200.0,0.693,921.5,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,10.944,0.0,16.532,2.456,0.602,-0.01,0.0,0.0,-0.0
8262007,737,1.0,1.0,1.0,1.0,100.0,77.817,40.0,40.0,0.0,1.0,1.0,1732.357,481.406,0.022,10.96,0.0,80.0,55.0,1.4,2386.75,1735.676,1999.884,3.375,52.565,71.209,69.763,70.934,47.623,2.221,3.477,0.678,89.446,74.652,83.357,50.329,0.0,66.773,72.907,72.834,72.89,37.536,46.929,47.14,-10.82,49.844,96.438,70.125,68.875,54.281,57.781,0.0,38.906,72.0,70.0,1000.0,200.0,0.237,297.75,72.813,71.375,-0.052,69.813,68.563,54.531,56.5,8.281,28.406,72.0,70.0,1000.0,200.0,0.067,278.0,75.75,75.563,0.006,70.25,69.25,55.875,58.625,0.0,47.594,72.0,70.0,1000.0,200.0,0.056,270.5,75.5,75.25,0.017,78.875,74.125,58.719,61.625,0.0,88.188,72.0,70.0,1000.0,200.0,0.832,989.0,74.313,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,11.206,0.0,14.611,1.732,0.481,-0.011,0.0,0.001,-0.0
8262007,738,1.0,1.0,1.0,1.0,100.0,73.301,40.0,40.0,0.0,1.0,1.0,1609.37,434.553,0.022,11.019,0.0,80.0,55.0,1.4,1830.0,1760.087,1944.63,-2.227,52.026,71.209,70.078,71.146,47.301,1.909,3.347,0.597,86.881,70.397,85.684,51.002,0.0,66.558,72.833,73.046,72.89,38.562,47.452,47.577,-10.82,50.25,96.813,69.938,68.563,53.688,56.906,1.695,38.094,72.0,70.0,1000.0,200.0,0.182,265.5,72.813,71.438,-0.052,69.75,68.5,54.125,56.313,8.367,27.406,72.0,70.0,1000.0,200.0,0.055,254.25,75.75,75.563,0.006,70.5,70.0,55.5,58.375,0.0,42.719,72.0,70.0,1000.0,200.0,0.059,265.0,75.5,75.25,0.017,77.125,73.813,57.219,59.688,0.0,94.938,72.0,70.0,1000.0,200.0,0.762,953.5,74.313,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,11.174,0.0,13.785,1.609,0.435,-0.01,0.0,0.001,-0.0
8262007,739,1.0,1.0,1.0,1.0,100.0,69.951,40.0,40.0,0.0,1.0,1.0,1434.846,390.044,0.012,11.182,0.0,80.0,55.0,1.4,1735.5,1691.892,1842.585,3.182,51.919,71.209,70.183,70.829,47.516,1.886,3.272,0.571,84.443,67.788,87.339,51.142,0.0,66.558,72.907,72.94,72.89,40.906,48.079,47.868,-10.828,50.344,97.125,69.75,68.25,53.5,56.344,9.18,36.875,72.0,70.0,1000.0,200.0,0.156,246.0,72.688,71.438,-0.052,69.625,68.563,53.906,56.188,8.453,28.25,72.0,70.0,1000.0,200.0,0.043,227.5,76.0,75.563,0.006,70.563,69.75,55.063,58.188,0.0,42.906,72.0,70.0,1000.0,200.0,0.049,238.375,75.438,75.25,0.018,75.563,73.25,56.344,58.438,0.0,100.0,72.0,70.0,1000.0,200.0,0.736,936.5,74.438,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.006,10.853,0.0,10.795,1.435,0.39,-0.01,0.0,0.0,-0.0
8262007,740,1.0,1.0,1.0,1.0,100.0,67.096,40.0,40.0,0.0,1.0,1.0,1329.429,371.303,0.012,11.123,0.0,80.0,55.0,1.4,1641.25,1620.978,1798.951,6.241,52.134,70.997,69.973,70.934,48.479,1.764,3.009,0.546,81.97,66.171,89.667,51.563,0.0,66.773,72.907,72.834,72.89,42.592,49.541,49.252,-10.82,50.563,97.063,69.75,67.938,53.594,56.125,9.266,36.719,72.0,70.0,1000.0,200.0,0.134,228.125,72.813,71.375,-0.052,69.75,68.563,53.906,56.188,8.547,27.641,72.0,70.0,1000.0,200.0,0.041,220.375,75.75,75.563,0.006,70.875,70.125,55.0,58.0,0.0,42.906,72.0,70.0,1000.0,200.0,0.042,224.25,75.5,75.375,0.018,74.5,72.688,55.844,57.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.704,916.5,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,10.66,0.0,10.268,1.329,0.371,-0.011,0.0,0.0,-0.0
8262007,741,1.0,1.0,1.0,1.0,100.0,65.345,40.0,40.0,0.0,1.0,1.0,1259.151,360.761,0.012,11.182,0.0,80.0,55.0,1.4,1580.875,1584.131,1757.307,3.279,52.672,70.997,69.973,70.934,49.228,1.692,2.857,0.524,80.255,64.517,90.284,51.871,0.0,66.88,72.907,73.046,72.89,43.324,50.481,49.98,-10.82,50.719,97.375,69.438,67.625,53.688,56.125,19.688,36.25,72.0,70.0,1000.0,200.0,0.124,219.5,72.813,71.438,-0.052,69.625,68.688,54.125,56.188,12.281,27.281,72.0,70.0,1000.0,200.0,0.038,214.875,75.75,75.563,0.006,70.938,70.0,55.0,57.906,0.0,42.188,72.0,70.0,1000.0,200.0,0.04,218.875,75.5,75.375,0.017,73.813,72.063,55.688,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.665,891.5,74.313,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,10.399,0.0,10.314,1.259,0.361,-0.01,0.0,0.0,-0.0
8262007,742,1.0,1.0,1.0,1.0,100.0,63.303,40.0,40.0,0.0,1.0,1.0,1215.813,349.048,0.012,11.138,0.0,80.0,55.0,1.4,1537.0,1556.995,1724.199,1.637,52.887,71.103,70.183,71.04,49.764,1.669,2.785,0.516,78.876,63.654,90.565,52.067,0.0,66.988,72.907,72.94,72.89,43.984,50.899,50.345,-10.828,50.938,97.625,69.0,67.875,54.0,56.125,33.094,35.438,72.0,70.0,1000.0,200.0,0.12,216.125,72.688,71.438,-0.052,69.75,68.688,54.344,56.188,8.734,26.828,72.0,70.0,1000.0,200.0,0.037,211.25,75.75,75.563,0.006,70.875,70.188,55.063,57.813,0.0,41.875,72.0,70.0,1000.0,200.0,0.039,211.25,75.438,75.188,0.017,72.875,71.438,55.563,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.64,875.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,10.246,0.0,9.816,1.216,0.349,-0.01,0.0,0.001,-0.0
8262007,743,1.0,1.0,1.0,1.0,100.0,61.887,40.0,40.0,0.0,1.0,1.0,1163.104,320.937,0.022,11.212,0.0,80.0,55.0,1.4,1501.5,1499.816,1686.342,-0.116,53.21,71.209,70.288,71.146,50.192,1.615,2.713,0.505,77.535,62.563,90.901,52.235,0.0,67.095,72.833,72.94,72.89,45.009,51.317,50.782,-10.82,51.156,97.5,68.813,68.188,54.094,56.125,44.656,35.719,72.0,70.0,1000.0,200.0,0.111,207.25,72.688,71.375,-0.052,69.625,68.688,54.438,56.313,12.469,26.578,72.0,70.0,1000.0,200.0,0.036,208.875,75.75,75.563,0.006,70.938,70.125,55.063,57.813,0.0,42.875,72.0,70.0,1000.0,200.0,0.034,201.125,75.438,75.25,0.015,72.563,70.938,55.406,56.781,0.0,97.313,72.0,70.0,1000.0,200.0,0.626,866.0,74.25,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,10.261,0.0,8.965,1.163,0.321,-0.01,0.0,0.0,-0.0
8262007,744,1.0,1.0,1.0,1.0,100.0,60.633,40.0,40.0,0.0,1.0,1.0,1106.881,320.937,0.022,11.39,0.0,80.0,55.0,1.4,1476.625,1490.324,1651.969,1.107,53.533,70.997,70.078,70.934,50.62,1.562,2.637,0.498,76.757,61.589,91.546,52.487,0.0,67.202,72.833,72.94,72.89,46.181,51.944,51.219,-10.82,51.313,97.688,68.563,68.25,54.281,56.25,49.781,35.875,72.0,70.0,1000.0,200.0,0.106,205.125,72.813,71.438,-0.052,69.625,68.688,54.531,56.313,8.93,26.359,72.0,70.0,1000.0,200.0,0.036,206.25,75.75,75.5,0.006,70.938,70.188,55.281,57.75,0.0,42.5,72.0,70.0,1000.0,200.0,0.033,203.25,75.5,75.188,0.017,72.0,70.438,55.219,56.688,0.0,98.5,72.0,70.0,1000.0,200.0,0.605,849.0,74.25,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,9.957,0.0,7.945,1.107,0.321,-0.01,0.0,0.001,-0.0
8262007,745,1.0,1.0,1.0,1.0,100.0,59.585,40.0,40.0,0.0,1.0,1.0,1111.567,309.224,0.022,11.36,0.0,80.0,55.0,1.4,1463.875,1495.069,1650.337,0.134,53.749,71.103,70.078,70.829,50.941,1.528,2.67,0.487,76.186,60.996,90.985,52.656,0.0,67.202,72.907,72.94,72.964,40.174,52.153,51.437,-10.82,51.469,98.25,68.563,68.063,54.5,56.344,50.281,35.688,72.0,70.0,1000.0,200.0,0.106,202.375,72.813,71.438,-0.052,69.625,68.813,54.719,56.406,9.023,26.422,72.0,70.0,1000.0,200.0,0.035,203.625,75.688,75.5,0.006,70.938,70.125,55.281,57.813,0.0,41.625,72.0,70.0,1000.0,200.0,0.036,207.5,75.438,75.25,0.017,71.813,70.063,55.406,56.688,0.0,97.0,72.0,70.0,1000.0,200.0,0.595,842.5,74.25,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.038,10.681,0.0,17.747,1.112,0.309,-0.01,0.0,0.0,-0.0
8262007,746,1.0,1.0,1.0,1.0,100.0,56.509,40.0,40.0,0.0,1.0,1.0,1084.627,306.881,0.012,11.509,0.0,80.0,55.0,1.4,1438.625,1476.108,1629.151,0.547,53.103,70.997,70.183,70.934,48.907,1.49,2.529,0.472,75.553,60.431,85.376,52.74,0.0,67.31,72.833,72.94,72.89,39.075,49.019,47.65,-10.82,51.594,99.125,68.813,67.938,54.0,55.938,46.031,36.219,72.0,70.0,1000.0,200.0,0.1,199.5,72.688,71.438,-0.052,69.75,68.813,54.344,56.313,9.117,26.438,72.0,70.0,1000.0,200.0,0.034,202.25,75.688,75.5,0.006,70.938,70.125,55.0,57.75,0.0,42.438,72.0,70.0,1000.0,200.0,0.034,199.125,75.438,75.188,0.017,71.688,69.875,55.063,56.281,0.0,97.625,72.0,70.0,1000.0,200.0,0.58,833.5,74.25,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.006,9.925,0.0,13.693,1.085,0.307,-0.01,0.0,0.001,-0.0
8262007,747,1.0,1.0,1.0,1.0,100.0,51.752,40.0,40.0,0.0,1.0,1.0,1070.571,304.539,0.012,11.628,0.0,80.0,55.0,1.4,1439.875,1457.191,1616.146,3.189,52.242,70.997,70.183,70.934,47.944,1.505,2.519,0.472,75.159,60.202,86.722,52.628,0.0,67.31,72.833,72.94,72.816,39.002,49.019,46.849,-10.82,51.5,98.688,68.188,67.938,53.5,55.656,62.281,35.156,72.0,70.0,1000.0,200.0,0.107,205.125,72.688,71.375,-0.052,69.75,68.688,53.906,56.188,9.203,26.531,72.0,70.0,1000.0,200.0,0.034,200.625,75.688,75.5,0.006,70.938,70.125,54.688,57.438,0.0,42.875,72.0,70.0,1000.0,200.0,0.031,197.0,75.438,75.25,0.017,71.5,69.688,54.406,55.969,0.0,96.813,72.0,70.0,1000.0,200.0,0.581,832.5,74.125,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,9.109,0.0,12.66,1.071,0.305,-0.01,0.0,0.0,-0.0
8262007,748,1.0,1.0,1.0,1.0,100.0,48.245,40.0,40.0,0.0,1.0,1.0,1070.571,305.71,0.022,11.509,0.0,80.0,55.0,1.4,1440.0,1455.616,1599.924,-0.717,52.026,71.103,70.078,70.934,47.944,1.482,2.547,0.476,74.529,59.824,88.349,52.431,0.0,67.31,72.833,72.94,72.89,39.661,49.541,46.703,-10.82,51.375,98.313,68.688,68.063,53.313,55.375,47.063,36.094,72.0,70.0,1000.0,200.0,0.1,197.0,72.813,71.375,-0.052,69.75,68.688,53.719,56.094,9.289,26.469,72.0,70.0,1000.0,200.0,0.034,200.5,75.688,75.5,0.006,70.938,70.125,54.406,57.344,0.0,42.188,72.0,70.0,1000.0,200.0,0.033,202.375,75.438,75.188,0.017,71.375,69.25,54.281,55.625,0.0,94.75,72.0,70.0,1000.0,200.0,0.573,826.5,74.125,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,8.203,0.0,11.243,1.071,0.306,-0.011,0.0,0.001,-0.0
8262007,749,1.0,1.0,1.0,1.0,100.0,44.935,40.0,40.0,0.0,1.0,1.0,1037.775,310.395,0.012,11.479,0.0,80.0,55.0,1.4,1416.25,1455.616,1624.272,7.963,52.026,71.103,70.078,70.934,48.265,1.459,2.497,0.48,74.29,59.514,89.527,52.459,0.0,67.417,72.907,72.94,72.89,39.734,50.272,46.703,-10.82,51.313,98.188,68.438,67.875,53.313,55.156,55.844,35.75,72.0,70.0,1000.0,200.0,0.103,201.25,72.688,71.375,-0.052,69.75,68.688,53.531,55.906,9.367,26.703,72.0,70.0,1000.0,200.0,0.033,198.75,75.688,75.5,0.006,70.938,70.375,54.313,57.125,0.0,41.563,72.0,70.0,1000.0,200.0,0.035,206.125,75.438,75.188,0.017,71.313,69.188,54.281,55.5,0.0,93.813,72.0,70.0,1000.0,200.0,0.554,813.5,74.125,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,7.591,0.0,11.097,1.038,0.31,-0.01,0.0,0.001,-0.0
8262007,750,1.0,1.0,1.0,1.0,100.0,41.904,40.0,40.0,0.0,1.0,1.0,1021.376,305.71,0.022,11.509,0.0,80.0,55.0,1.4,1416.375,1444.604,1603.165,1.311,52.242,70.997,70.078,70.934,48.8,1.444,2.461,0.458,73.985,59.188,89.807,52.515,0.0,67.525,72.907,72.94,72.89,37.903,50.795,45.829,-10.82,51.25,98.313,68.188,67.625,53.313,55.156,63.844,35.344,72.0,70.0,1000.0,200.0,0.104,202.5,72.688,71.375,-0.052,69.75,68.688,53.531,55.906,13.109,26.953,72.0,70.0,1000.0,200.0,0.032,197.875,75.688,75.5,0.006,70.938,70.125,54.188,57.0,0.0,42.344,72.0,70.0,1000.0,200.0,0.034,197.75,75.438,75.25,0.014,71.125,68.875,54.281,55.406,0.0,92.25,72.0,70.0,1000.0,200.0,0.546,808.0,73.938,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.011,7.076,0.0,12.661,1.021,0.306,-0.01,0.0,0.0,-0.0
8262007,751,1.0,1.0,1.0,1.0,100.0,38.557,40.0,40.0,0.0,1.0,1.0,1016.691,290.483,0.022,11.554,0.0,80.0,55.0,1.4,1402.375,1436.748,1582.12,0.111,52.134,70.997,69.973,70.934,48.586,1.467,2.479,0.472,73.84,59.075,89.106,52.515,0.0,67.417,72.981,72.834,72.89,37.097,50.377,44.518,-10.82,51.188,98.438,68.313,67.625,53.313,55.031,64.375,35.156,72.0,70.0,1000.0,200.0,0.104,202.5,72.688,71.375,-0.052,69.75,68.813,53.719,55.906,13.211,27.109,72.0,70.0,1000.0,200.0,0.033,197.75,75.688,75.5,0.006,70.875,70.125,54.188,56.813,0.0,42.844,72.0,70.0,1000.0,200.0,0.033,194.625,75.438,75.188,0.017,70.938,68.813,54.063,55.188,0.0,89.5,72.0,70.0,1000.0,200.0,0.536,800.5,74.125,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.014,6.456,0.0,11.904,1.017,0.29,-0.01,0.0,0.001,-0.0
8262007,752,1.0,1.0,1.0,1.0,100.0,35.428,40.0,40.0,0.0,1.0,1.0,947.584,286.969,0.022,11.569,0.0,80.0,55.0,1.4,1402.375,1355.511,1546.639,0.17,52.026,70.997,69.868,70.934,48.479,1.612,2.411,0.458,72.98,58.881,89.19,52.403,0.0,67.632,72.907,72.834,72.89,36.73,50.586,43.717,-10.82,51.188,98.563,68.125,67.625,53.094,55.031,68.813,35.188,72.0,70.0,1000.0,200.0,0.103,201.25,72.688,71.375,-0.052,69.625,68.813,53.531,55.781,13.328,26.578,72.0,70.0,1000.0,200.0,0.034,202.375,75.563,75.5,0.006,70.875,70.0,54.094,56.719,0.0,42.969,72.0,70.0,1000.0,200.0,0.031,196.125,75.438,75.188,0.017,70.938,68.688,53.969,55.188,0.0,1.823,72.0,70.0,1000.0,200.0,0.43,697.5,74.125,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.005,5.834,0.0,11.223,0.948,0.287,-0.01,0.0,0.001,-0.0
8262007,753,1.0,1.0,1.0,1.0,100.0,31.644,40.0,40.0,0.0,1.0,1.0,627.818,245.974,0.012,11.598,0.0,80.0,55.0,1.4,1265.75,759.421,1231.592,3.47,51.919,70.997,69.973,70.829,47.623,1.882,2.032,0.491,69.835,57.279,86.638,52.459,0.0,67.632,72.833,72.834,72.964,36.584,50.481,42.77,-10.82,51.25,99.25,68.125,67.563,52.906,54.938,75.063,34.094,72.0,70.0,1000.0,200.0,0.109,206.125,72.688,71.25,-0.052,69.625,68.688,53.531,55.688,13.445,26.672,72.0,70.0,1000.0,200.0,0.033,200.0,75.688,75.25,0.006,70.938,69.813,53.906,56.594,0.0,42.156,72.0,70.0,1000.0,200.0,0.034,199.5,75.438,75.25,0.017,71.313,68.688,54.063,55.5,0.0,35.188,72.0,70.0,1000.0,200.0,0.078,278.25,74.125,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,1.572,5.163,0.0,9.962,0.628,0.246,-0.011,0.0,0.0,-0.0
8262007,754,1.0,1.0,1.0,1.0,100.0,27.331,40.0,40.0,0.0,1.0,1.0,645.388,244.802,0.012,11.747,0.0,80.0,55.0,1.4,853.0,907.82,1261.332,1.667,51.488,70.997,69.868,70.829,46.552,1.707,2.039,0.465,68.049,54.746,85.797,52.207,0.0,67.632,72.759,73.046,72.89,36.144,49.75,41.022,-10.82,51.25,98.75,68.125,67.313,52.375,54.563,70.063,35.469,72.0,70.0,1000.0,200.0,0.099,196.25,72.563,71.375,-0.052,69.438,68.563,53.219,55.594,24.141,26.188,72.0,70.0,1000.0,200.0,0.034,205.125,75.563,75.5,0.006,70.938,69.813,53.625,56.531,0.0,42.219,72.0,70.0,1000.0,200.0,0.033,199.5,75.313,75.188,0.016,71.813,68.875,54.281,55.688,0.0,37.156,72.0,70.0,1000.0,200.0,0.05,242.125,73.938,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.005,4.212,0.0,7.958,0.645,0.245,-0.009,0.0,0.0,-0.0
8262007,755,1.0,1.0,1.0,1.0,100.0,23.072,40.0,40.0,0.0,1.0,1.0,630.161,227.233,0.012,12.001,0.0,80.0,55.0,1.4,826.0,906.373,1209.708,1.968,51.381,70.891,69.868,70.829,47.194,1.573,1.931,0.425,66.713,53.406,88.77,52.235,0.0,67.739,72.907,72.94,72.964,35.558,50.899,39.638,-10.82,51.094,98.25,67.75,67.313,52.375,54.375,83.0,34.688,72.0,70.0,1000.0,200.0,0.104,201.75,72.563,71.375,-0.052,69.438,68.563,53.219,55.281,24.344,26.672,72.0,70.0,1000.0,200.0,0.033,201.625,75.563,75.25,0.006,70.875,70.0,53.5,56.531,0.0,41.844,72.0,70.0,1000.0,200.0,0.035,201.5,75.438,75.188,0.017,72.313,69.063,54.375,55.781,0.0,36.688,72.0,70.0,1000.0,200.0,0.043,229.625,73.938,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,0.021,3.192,0.0,6.801,0.63,0.227,-0.009,0.0,0.001,-0.0
8262007,756,1.0,1.0,1.0,1.0,100.0,19.876,40.0,40.0,0.0,1.0,1.0,612.592,219.034,0.012,11.852,0.0,80.0,55.0,1.4,852.25,887.593,1198.773,0.308,51.704,70.997,69.868,70.829,48.479,1.57,1.874,0.406,65.83,52.703,91.518,52.095,0.0,67.847,72.833,72.834,72.89,34.899,52.257,38.327,-10.82,50.906,98.0,67.75,67.625,52.813,54.469,83.75,34.938,72.0,70.0,1000.0,200.0,0.102,199.5,72.688,71.25,-0.052,69.313,68.563,53.406,55.281,24.547,26.703,72.0,70.0,1000.0,200.0,0.034,200.5,75.563,75.25,0.006,70.938,69.625,53.719,56.438,0.0,42.594,72.0,70.0,1000.0,200.0,0.033,196.625,75.438,75.188,0.017,72.5,69.25,54.406,55.969,0.0,36.906,72.0,70.0,1000.0,200.0,0.051,247.375,73.938,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.684,2.341,0.0,5.644,0.613,0.219,-0.011,0.0,0.001,-0.0
8262007,757,1.0,1.0,1.0,1.0,100.0,17.988,40.0,40.0,0.0,1.0,1.0,611.42,220.205,0.012,11.896,0.0,80.0,55.0,1.4,852.25,876.069,1173.8,3.284,52.457,70.997,69.763,70.829,49.871,1.554,1.895,0.406,65.184,52.34,92.864,52.263,0.0,67.954,72.833,72.834,72.89,34.239,54.033,37.307,-10.82,50.813,98.0,67.75,67.438,53.313,54.656,84.5,35.469,72.0,70.0,1000.0,200.0,0.099,197.0,72.438,71.375,-0.052,69.25,68.5,53.813,55.469,24.766,26.953,72.0,70.0,1000.0,200.0,0.033,198.625,75.563,75.5,0.006,70.875,69.75,54.094,56.438,0.0,42.906,72.0,70.0,1000.0,200.0,0.032,195.625,75.313,75.188,0.017,72.563,69.5,54.5,56.188,0.0,37.594,72.0,70.0,1000.0,200.0,0.048,240.375,73.813,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.684,1.844,0.0,5.071,0.611,0.22,-0.008,0.0,0.0,-0.0
8262007,758,1.0,1.0,1.0,1.0,100.0,16.689,40.0,40.0,0.0,1.0,1.0,605.564,216.691,0.022,11.896,0.0,80.0,55.0,1.4,833.25,883.268,1173.8,4.072,53.103,71.103,69.973,71.04,50.941,1.455,1.83,0.395,64.761,51.821,93.509,52.235,0.0,67.847,72.907,72.834,72.89,33.507,55.601,36.433,-10.82,50.813,98.25,67.75,67.313,53.688,54.938,85.188,36.375,72.0,70.0,1000.0,200.0,0.095,193.25,72.563,71.375,-0.052,69.25,68.5,54.125,55.594,27.75,27.594,72.0,70.0,1000.0,200.0,0.032,195.25,75.563,75.25,0.006,70.688,69.813,54.5,56.594,0.0,42.281,72.0,70.0,1000.0,200.0,0.033,200.875,75.313,75.188,0.017,73.0,69.813,54.938,56.375,0.0,38.25,72.0,70.0,1000.0,200.0,0.052,248.75,73.813,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.005,1.575,0.0,4.838,0.606,0.217,-0.009,0.0,0.0,-0.0
8262007,759,1.0,1.0,1.0,1.0,100.0,16.68,40.0,40.0,0.0,1.0,1.0,606.735,212.006,0.022,11.926,0.0,80.0,55.0,1.4,840.0,919.413,1175.36,-0.275,53.749,70.997,69.763,70.829,51.798,1.44,1.809,0.395,64.601,51.674,93.874,52.6,0.0,68.062,72.833,72.834,72.89,32.701,56.854,35.705,-10.82,51.0,98.313,67.625,67.625,54.094,55.281,88.688,35.813,72.0,70.0,1000.0,200.0,0.101,199.5,72.563,71.25,-0.052,69.25,68.5,54.531,55.906,28.0,28.203,72.0,70.0,1000.0,200.0,0.031,192.875,75.563,75.25,0.006,70.688,69.625,54.781,56.719,0.0,41.781,72.0,70.0,1000.0,200.0,0.034,205.25,75.313,75.188,0.017,73.5,69.875,55.125,56.563,0.0,39.25,72.0,70.0,1000.0,200.0,0.059,267.5,73.813,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,1.254,1.483,0.0,4.98,0.607,0.212,-0.01,0.0,0.0,-0.0
