DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,800,1.0,1.0,1.0,1.0,100.0,16.407,40.0,40.0,0.0,1.0,1.0,606.735,215.52,0.012,11.822,0.0,80.0,55.0,1.4,864.125,925.219,1184.723,2.404,54.287,70.891,69.657,70.829,52.44,1.375,1.668,0.392,64.313,51.464,93.874,52.908,0.0,67.954,72.907,72.834,72.964,31.895,58.003,34.831,-10.82,51.25,98.5,67.75,67.438,54.688,55.656,86.75,35.281,72.0,70.0,1000.0,200.0,0.104,202.125,72.563,71.25,-0.052,69.25,68.5,54.969,56.188,28.266,28.594,72.0,70.0,1000.0,200.0,0.031,193.125,75.563,75.25,0.006,70.688,69.563,55.0,56.813,0.0,42.469,72.0,70.0,1000.0,200.0,0.034,197.875,75.313,75.188,0.017,73.563,70.063,55.406,56.844,0.0,41.063,72.0,70.0,1000.0,200.0,0.067,282.75,73.75,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,1.329,0.0,4.826,0.607,0.216,-0.01,0.0,0.0,-0.0
8262007,801,1.0,1.0,1.0,1.0,100.0,16.713,40.0,40.0,0.0,1.0,1.0,612.592,215.52,0.022,11.852,0.0,80.0,55.0,1.4,868.25,966.03,1226.9,1.203,54.717,71.103,69.868,71.04,52.761,1.406,1.816,0.392,64.331,51.459,93.902,53.216,0.0,68.062,72.907,73.046,72.89,31.016,58.735,34.175,-10.828,51.531,98.625,67.5,68.75,54.906,55.875,90.25,35.406,72.0,70.0,1000.0,200.0,0.102,201.0,72.563,71.25,-0.052,69.313,68.5,55.219,56.313,28.484,27.594,72.0,70.0,1000.0,200.0,0.034,200.25,75.438,75.188,0.006,70.688,69.625,55.5,57.125,0.0,42.719,72.0,70.0,1000.0,200.0,0.033,195.875,75.313,74.938,0.023,73.688,70.25,55.688,56.969,0.0,42.5,72.0,70.0,1000.0,200.0,0.08,308.75,73.75,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.833,11.939,12.511,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,112.688,541.0,535.5,188.125,0.001,539.5,528.5,-0.072,-0.003,1.351,0.0,5.207,0.613,0.216,-0.01,0.0,0.001,-0.0
8262007,802,1.0,1.0,1.0,1.0,100.0,17.249,40.0,40.0,0.0,1.0,1.0,619.619,217.862,0.012,11.896,0.0,80.0,55.0,1.4,902.875,970.421,1212.832,-0.686,55.04,70.891,70.288,70.829,52.975,1.314,1.784,0.388,64.451,51.492,93.734,53.076,0.0,68.169,72.833,72.94,72.89,30.356,59.257,33.666,-10.82,51.875,98.688,67.938,70.875,55.281,56.125,81.563,35.719,72.0,70.0,1000.0,200.0,0.101,198.5,72.438,71.125,-0.052,69.438,68.938,55.531,56.5,15.406,27.391,72.0,70.0,1000.0,200.0,0.034,204.25,75.438,75.188,0.006,70.875,70.625,55.625,57.344,0.0,43.0,72.0,70.0,1000.0,200.0,0.031,195.875,75.313,75.188,0.021,74.063,70.375,55.75,57.188,0.0,44.719,72.0,70.0,1000.0,200.0,0.093,331.75,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.8,11.906,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.0,555.0,556.5,545.0,289.25,555.5,550.5,542.5,0.006,1.362,0.0,5.478,0.62,0.218,-0.01,0.0,0.0,-0.0
8262007,803,1.0,1.0,1.0,1.0,100.0,17.866,40.0,40.0,0.0,1.0,1.0,645.388,217.862,0.022,11.792,0.0,80.0,55.0,1.4,950.625,1002.722,1222.21,0.052,55.148,70.997,70.919,70.934,53.189,1.425,1.769,0.399,64.814,51.62,93.481,52.375,0.0,68.169,72.907,72.94,72.89,29.697,59.571,33.156,-10.828,52.094,98.813,68.563,72.375,55.5,56.344,61.719,36.281,72.0,70.0,1000.0,200.0,0.099,196.25,72.563,71.25,-0.052,69.75,69.5,55.625,56.781,8.992,28.734,72.0,70.0,1000.0,200.0,0.031,194.75,75.438,75.188,0.007,71.063,71.438,55.875,57.438,0.0,41.938,72.0,70.0,1000.0,200.0,0.034,202.875,75.313,74.938,0.017,74.5,70.438,55.844,57.281,0.0,46.594,72.0,70.0,1000.0,200.0,0.11,362.75,73.625,73.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.785,11.877,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,557.0,560.5,551.5,300.75,558.0,557.5,554.0,-0.011,1.365,0.0,5.675,0.645,0.218,-0.01,0.0,0.001,-0.0
8262007,804,1.0,1.0,1.0,1.0,100.0,18.653,40.0,40.0,0.0,1.0,1.0,664.129,222.548,0.012,11.911,0.0,80.0,55.0,1.4,992.25,1070.845,1270.733,1.405,55.363,71.209,71.445,70.934,53.189,1.333,1.758,0.392,65.021,51.962,93.285,51.591,0.0,68.169,72.759,72.94,72.816,28.964,60.093,32.646,-10.82,52.219,98.938,68.688,73.875,55.688,56.563,57.5,37.031,72.0,70.0,1000.0,200.0,0.096,193.125,72.563,71.125,-0.052,70.063,70.375,55.844,56.938,2.365,27.422,72.0,70.0,1000.0,200.0,0.034,202.75,75.438,75.188,0.007,71.313,72.188,56.094,57.75,0.0,42.25,72.0,70.0,1000.0,200.0,0.033,199.375,75.313,74.938,0.017,74.938,70.563,56.125,57.344,0.0,49.531,72.0,70.0,1000.0,200.0,0.135,400.5,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.795,11.887,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,556.0,560.5,552.5,306.0,556.5,558.5,555.0,0.004,1.409,0.0,6.103,0.664,0.223,-0.011,0.0,0.001,-0.0
8262007,805,1.0,1.0,1.0,1.0,100.0,19.37,40.0,40.0,0.0,1.0,1.0,667.643,226.062,0.022,11.911,0.0,80.0,55.0,1.4,1040.125,1064.89,1272.301,0.875,55.578,71.422,72.076,71.146,53.296,1.284,1.935,0.384,65.303,52.184,93.229,50.834,0.0,68.277,72.833,72.94,72.89,28.451,60.302,32.136,-10.82,52.094,98.938,69.0,74.188,55.813,56.75,46.688,37.156,72.0,70.0,1000.0,200.0,0.097,195.625,72.438,71.25,-0.052,70.313,71.25,55.938,57.0,0.0,28.313,72.0,70.0,1000.0,200.0,0.032,194.375,75.438,75.188,0.007,71.625,72.813,56.094,57.75,0.0,42.563,72.0,70.0,1000.0,200.0,0.032,198.25,75.188,74.938,0.021,74.875,70.563,56.125,57.344,0.0,52.594,72.0,70.0,1000.0,200.0,0.163,444.25,73.625,73.188,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.805,11.889,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,554.5,559.0,552.5,307.25,556.0,557.5,555.0,0.012,1.378,0.0,6.109,0.668,0.226,-0.009,0.0,0.001,-0.0
8262007,806,1.0,1.0,1.0,1.0,100.0,20.519,40.0,40.0,0.0,1.0,1.0,705.125,230.747,0.012,11.941,0.0,80.0,55.0,1.4,1059.375,1150.29,1309.969,4.03,55.686,71.74,72.707,71.357,53.403,1.356,1.949,0.392,65.56,52.467,93.033,49.993,0.0,68.277,72.759,73.046,72.89,33.873,60.302,36.725,-10.82,51.906,98.875,69.313,74.563,55.906,56.75,37.594,37.406,72.0,70.0,1000.0,200.0,0.098,196.25,72.438,71.125,-0.052,70.5,71.875,56.125,57.313,0.0,27.297,72.0,70.0,1000.0,200.0,0.035,204.25,75.438,75.188,0.007,71.75,73.375,56.281,57.906,0.0,43.094,72.0,70.0,1000.0,200.0,0.032,195.875,75.188,74.938,0.021,74.938,70.563,56.219,57.438,0.0,53.438,72.0,70.0,1000.0,200.0,0.186,470.25,73.563,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.807,11.893,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,553.0,557.5,552.0,307.0,554.5,556.5,553.5,0.005,1.289,0.0,4.733,0.705,0.231,-0.01,0.0,0.001,-0.0
8262007,807,1.0,1.0,1.0,1.0,100.0,21.567,40.0,40.0,0.0,1.0,1.0,725.037,229.575,0.012,11.926,0.0,80.0,55.0,1.4,1059.375,1165.392,1325.693,-0.103,55.794,72.164,73.127,71.78,53.51,1.372,1.931,0.384,65.668,52.388,93.089,49.488,0.0,68.277,72.833,72.94,72.89,34.386,60.511,37.526,-10.82,51.688,98.813,69.438,75.375,56.125,56.969,34.031,37.031,72.0,70.0,1000.0,200.0,0.102,200.25,72.438,71.125,-0.052,70.625,72.25,56.25,57.406,0.0,28.219,72.0,70.0,1000.0,200.0,0.032,197.625,75.438,75.188,0.007,72.063,73.813,56.281,58.0,0.0,43.5,72.0,70.0,1000.0,200.0,0.031,194.5,75.313,74.938,0.017,75.063,70.563,56.344,57.438,0.0,56.156,72.0,70.0,1000.0,200.0,0.204,494.25,73.563,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.785,11.876,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,552.0,556.0,551.0,306.5,553.0,555.0,552.0,0.006,1.433,0.0,5.203,0.725,0.23,-0.01,0.0,0.001,-0.0
8262007,808,1.0,1.0,1.0,1.0,100.0,23.116,40.0,40.0,0.0,1.0,1.0,719.18,233.089,0.022,11.926,0.0,80.0,55.0,1.4,1088.25,1194.183,1343.011,-1.51,56.116,72.27,73.337,71.991,53.938,1.311,2.003,0.384,66.068,52.705,93.65,49.012,0.0,68.277,72.833,72.834,72.816,33.946,61.138,37.234,-10.82,51.406,98.75,69.625,75.25,56.344,57.063,26.625,36.188,72.0,70.0,1000.0,200.0,0.107,204.625,72.313,71.125,-0.052,70.813,72.938,56.344,57.5,0.0,27.531,72.0,70.0,1000.0,200.0,0.034,202.5,75.438,75.188,0.007,72.313,74.25,56.563,58.188,0.0,44.469,72.0,70.0,1000.0,200.0,0.034,200.75,75.313,74.938,0.017,75.063,70.688,56.438,57.563,0.0,58.375,72.0,70.0,1000.0,200.0,0.218,512.5,73.563,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.777,11.869,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,550.5,554.5,550.0,306.25,550.0,553.5,551.0,-0.374,1.442,0.0,5.449,0.719,0.233,-0.009,0.0,0.001,-0.0
8262007,809,1.0,1.0,1.0,1.0,100.0,25.509,40.0,40.0,0.0,1.0,1.0,748.463,243.631,0.022,11.971,0.0,80.0,55.0,1.4,1125.75,1230.729,1387.204,0.287,56.655,72.589,73.548,72.202,54.795,1.318,2.021,0.388,66.472,53.11,93.762,48.928,0.0,68.599,72.759,72.834,72.89,33.8,61.242,37.162,-10.82,51.188,98.688,69.75,75.625,56.625,57.375,23.969,37.438,72.0,70.0,1000.0,200.0,0.098,195.625,72.313,71.125,-0.052,70.938,73.188,56.75,57.719,0.0,27.406,72.0,70.0,1000.0,200.0,0.034,202.375,75.375,75.188,0.007,72.375,74.0,56.906,58.313,0.0,43.094,72.0,70.0,1000.0,200.0,0.04,219.625,75.438,74.938,0.017,75.063,70.688,56.781,57.75,0.0,61.5,72.0,70.0,1000.0,200.0,0.24,536.5,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.76,11.854,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,549.0,553.0,549.0,306.0,549.5,551.5,549.5,0.038,1.467,0.0,5.593,0.748,0.244,-0.009,0.0,0.001,-0.0
8262007,810,1.0,1.0,1.0,1.0,100.0,27.881,40.0,40.0,0.0,1.0,1.0,771.889,250.659,0.012,11.941,0.0,80.0,55.0,1.4,1155.25,1265.938,1403.029,-0.3,56.655,72.801,73.653,72.413,54.581,1.322,1.982,0.392,67.056,53.654,93.033,48.9,0.0,68.384,72.833,72.834,72.816,35.485,61.451,39.856,-10.82,51.031,99.063,69.938,74.563,56.719,57.594,13.703,37.0,72.0,70.0,1000.0,200.0,0.102,200.5,72.313,71.125,-0.052,71.0,73.375,56.938,58.031,0.0,27.313,72.0,70.0,1000.0,200.0,0.034,201.875,75.375,75.188,0.007,72.5,74.313,57.094,58.5,0.0,44.5,72.0,70.0,1000.0,200.0,0.041,218.5,75.188,74.938,0.017,74.938,70.875,56.906,57.938,0.0,64.563,72.0,70.0,1000.0,200.0,0.27,568.0,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.75,11.847,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,547.5,552.0,548.0,306.0,547.0,550.0,548.5,-0.204,2.01,0.0,7.25,0.772,0.251,-0.009,0.0,0.001,-0.0
8262007,811,1.0,1.0,1.0,1.0,100.0,29.531,40.0,40.0,0.0,1.0,1.0,807.028,249.488,0.012,11.881,0.0,80.0,55.0,1.4,1191.625,1292.076,1429.986,1.88,56.762,72.907,73.863,72.625,53.831,1.311,2.072,0.406,67.487,53.979,91.714,48.76,0.0,68.599,72.833,73.046,72.89,37.39,59.571,42.114,-10.828,50.844,99.25,70.125,74.75,56.906,57.688,10.953,36.5,72.0,70.0,1000.0,200.0,0.105,202.75,72.438,70.938,-0.052,71.125,73.75,56.875,58.031,0.0,27.188,72.0,70.0,1000.0,200.0,0.034,201.75,75.375,75.188,0.007,72.688,74.313,57.188,58.5,0.0,45.125,72.0,70.0,1000.0,200.0,0.045,239.0,75.188,74.875,0.017,75.063,70.875,56.906,57.938,0.0,66.438,72.0,70.0,1000.0,200.0,0.288,588.5,73.375,73.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.746,11.836,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,546.5,550.5,547.5,306.0,547.0,548.5,547.0,0.003,2.53,0.0,7.791,0.807,0.249,-0.011,0.0,0.001,-0.0
8262007,812,1.0,1.0,1.0,1.0,100.0,30.71,40.0,40.0,0.0,1.0,1.0,826.94,249.488,0.012,11.852,0.0,80.0,55.0,1.4,1238.375,1333.788,1458.609,3.151,56.332,73.119,73.968,72.836,53.296,1.295,2.126,0.403,68.019,54.415,91.153,48.536,0.0,68.384,72.833,73.046,72.89,37.756,57.899,42.624,-10.82,50.563,99.25,70.25,74.438,56.719,57.594,7.125,36.375,72.0,70.0,1000.0,200.0,0.104,202.125,72.313,70.938,-0.052,71.25,74.125,56.875,58.031,0.0,28.109,72.0,70.0,1000.0,200.0,0.031,197.125,75.375,75.063,0.007,72.688,74.313,57.094,58.5,0.0,44.844,72.0,70.0,1000.0,200.0,0.051,248.125,75.188,74.938,0.018,75.25,70.938,56.844,57.875,0.0,69.063,72.0,70.0,1000.0,200.0,0.312,611.0,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.741,11.838,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,545.0,549.5,547.0,306.0,543.0,547.0,546.0,0.003,2.864,0.0,8.008,0.827,0.249,-0.01,0.0,0.001,-0.0
8262007,813,1.0,1.0,1.0,1.0,100.0,32.661,40.0,40.0,0.0,1.0,1.0,846.852,255.344,0.012,11.777,0.0,80.0,55.0,1.4,1271.875,1347.746,1474.549,2.199,56.439,73.331,73.968,73.047,53.403,1.253,2.126,0.414,68.782,54.65,91.266,48.451,0.0,68.706,72.907,72.834,72.89,38.122,57.795,43.061,-10.82,50.25,99.188,70.563,73.625,56.625,57.594,0.0,36.5,72.0,70.0,1000.0,200.0,0.103,200.625,72.438,70.938,-0.052,71.25,74.313,56.875,58.125,0.0,27.594,72.0,70.0,1000.0,200.0,0.033,200.875,75.375,75.063,0.007,72.688,74.313,57.094,58.5,0.0,45.531,72.0,70.0,1000.0,200.0,0.052,250.125,75.188,74.938,0.017,74.875,70.938,56.844,57.875,0.0,74.313,72.0,70.0,1000.0,200.0,0.329,628.5,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.82,11.91,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,544.0,548.0,546.5,306.25,543.0,545.5,544.5,0.003,2.957,0.0,8.073,0.847,0.255,-0.011,0.0,0.001,-0.0
8262007,814,1.0,1.0,1.0,1.0,100.0,33.097,40.0,40.0,0.0,1.0,1.0,881.991,268.228,0.022,11.807,0.0,80.0,55.0,1.4,1294.0,1385.094,1495.312,1.668,56.116,73.65,74.284,73.47,52.975,1.307,2.198,0.425,69.321,55.465,90.621,48.339,0.0,68.491,72.907,72.94,72.89,39.075,57.168,44.154,-10.828,50.0,99.25,70.875,74.125,56.531,57.594,0.0,36.125,72.0,70.0,1000.0,200.0,0.104,202.5,72.313,70.938,-0.052,71.438,74.313,56.75,58.125,0.0,27.094,72.0,70.0,1000.0,200.0,0.034,203.5,75.375,75.063,0.007,72.688,74.5,57.094,58.5,0.0,45.063,72.0,70.0,1000.0,200.0,0.057,263.0,75.188,74.938,0.018,74.875,70.938,56.781,57.875,0.0,75.125,72.0,70.0,1000.0,200.0,0.349,647.5,73.375,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.815,11.907,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,543.0,547.0,546.0,306.0,542.5,544.5,543.5,-0.011,3.314,0.0,8.32,0.882,0.268,-0.01,0.0,0.001,-0.0
8262007,815,1.0,1.0,1.0,1.0,100.0,34.567,40.0,40.0,0.0,1.0,1.0,889.019,265.886,0.012,11.837,0.0,80.0,55.0,1.4,1325.75,1396.022,1520.936,0.601,56.224,73.543,74.073,73.47,52.868,1.276,2.245,0.414,69.719,55.661,90.621,48.199,0.0,68.706,72.759,72.834,72.816,40.613,56.959,45.61,-10.82,49.719,99.188,71.188,73.938,56.531,57.594,0.0,37.406,72.0,70.0,1000.0,200.0,0.097,194.125,72.188,71.125,-0.052,71.563,74.313,56.75,58.125,0.0,27.563,72.0,70.0,1000.0,200.0,0.033,201.875,75.375,75.063,0.007,72.688,73.938,56.906,58.375,0.0,45.063,72.0,70.0,1000.0,200.0,0.06,268.0,75.0,74.938,0.017,74.625,70.938,56.781,57.875,0.0,77.25,72.0,70.0,1000.0,200.0,0.377,672.5,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.812,11.901,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.5,546.0,545.5,305.75,541.0,543.5,542.5,0.009,3.619,0.0,8.203,0.889,0.266,-0.008,0.0,0.0,-0.0
8262007,816,1.0,1.0,1.0,1.0,100.0,35.193,40.0,40.0,0.0,1.0,1.0,914.788,264.715,0.022,11.837,0.0,80.0,55.0,1.4,1353.25,1406.965,1541.814,1.498,56.224,73.862,74.389,73.47,52.975,1.318,2.252,0.414,70.198,56.156,90.901,48.031,0.0,68.706,72.907,73.046,72.89,41.712,57.063,46.63,-10.82,49.5,99.125,71.188,74.188,56.531,57.594,0.0,36.781,72.0,70.0,1000.0,200.0,0.102,201.0,72.313,70.938,-0.052,71.563,74.313,56.75,58.125,0.0,28.375,72.0,70.0,1000.0,200.0,0.032,193.75,75.375,75.063,0.007,72.688,74.313,56.906,58.5,0.0,46.031,72.0,70.0,1000.0,200.0,0.06,268.5,75.188,74.875,0.014,74.625,70.938,56.781,57.75,0.0,79.563,72.0,70.0,1000.0,200.0,0.394,688.5,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.823,11.912,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,540.5,545.0,545.0,305.75,539.5,542.0,542.0,-0.003,3.792,0.0,8.071,0.915,0.265,-0.01,0.0,0.001,-0.0
8262007,817,1.0,1.0,1.0,1.0,100.0,36.853,40.0,40.0,0.0,1.0,1.0,933.529,276.428,0.012,11.777,0.0,80.0,55.0,1.4,1353.25,1436.748,1554.689,1.824,56.009,73.968,74.599,73.892,53.082,1.269,2.245,0.417,70.803,56.482,91.069,47.807,0.0,68.599,72.907,72.94,72.89,42.372,57.272,47.577,-10.82,49.25,99.125,71.188,74.438,56.531,57.594,0.0,36.469,72.0,70.0,1000.0,200.0,0.104,201.75,72.313,70.938,-0.052,71.625,74.938,56.875,58.219,0.0,27.5,72.0,70.0,1000.0,200.0,0.034,202.25,75.375,75.063,0.007,72.5,74.25,57.094,58.5,0.0,46.094,72.0,70.0,1000.0,200.0,0.064,275.5,75.188,74.875,0.017,74.5,70.875,56.656,57.875,0.0,82.625,72.0,70.0,1000.0,200.0,0.406,697.5,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.813,11.902,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,539.5,544.0,545.0,305.5,538.0,541.0,541.0,-0.006,4.114,0.0,8.497,0.934,0.276,-0.01,0.0,0.001,-0.0
8262007,818,1.0,1.0,1.0,1.0,100.0,37.965,40.0,40.0,0.0,1.0,1.0,965.154,278.77,0.012,11.732,0.0,80.0,55.0,1.4,1374.0,1452.469,1574.042,4.137,56.116,73.968,74.284,73.787,53.082,1.33,2.302,0.428,71.458,56.93,91.069,47.751,0.0,68.599,72.833,72.834,72.816,43.397,57.272,48.597,-10.82,49.125,99.063,71.313,74.563,56.625,57.594,0.0,36.469,72.0,70.0,1000.0,200.0,0.103,201.25,72.313,70.938,-0.052,71.75,74.938,56.75,58.219,0.0,27.172,72.0,70.0,1000.0,200.0,0.034,203.5,75.188,75.063,0.007,72.688,74.0,57.094,58.5,0.0,46.719,72.0,70.0,1000.0,200.0,0.065,277.5,75.188,74.938,0.016,74.625,70.875,56.844,57.875,0.0,85.625,72.0,70.0,1000.0,200.0,0.429,717.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.807,11.896,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,543.5,544.5,305.25,537.5,540.5,540.5,-0.204,4.397,0.0,8.454,0.965,0.279,-0.01,0.0,0.001,-0.0
8262007,819,1.0,1.0,1.0,1.0,100.0,39.17,40.0,40.0,0.0,1.0,1.0,966.325,283.455,0.012,11.717,0.0,80.0,55.0,1.4,1399.25,1479.265,1598.303,-1.167,56.116,74.074,74.494,73.787,53.189,1.314,2.32,0.432,71.838,57.335,90.873,47.555,0.0,68.599,72.759,72.94,72.89,41.053,57.063,47.868,-10.82,48.906,99.063,71.313,74.875,56.625,57.688,0.0,36.188,72.0,70.0,1000.0,200.0,0.104,202.125,72.313,70.938,-0.052,71.75,74.938,56.875,58.219,0.0,27.844,72.0,70.0,1000.0,200.0,0.033,199.875,75.375,75.063,0.007,72.688,74.0,57.094,58.5,0.0,45.938,72.0,70.0,1000.0,200.0,0.07,290.75,75.188,74.875,0.017,74.625,70.875,56.844,57.875,0.0,88.938,72.0,70.0,1000.0,200.0,0.452,736.0,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.795,11.887,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,538.0,542.5,544.5,305.25,535.5,539.5,539.5,0.009,4.988,0.0,11.073,0.966,0.283,-0.01,0.0,0.001,-0.0
8262007,820,1.0,1.0,1.0,1.0,100.0,40.228,40.0,40.0,0.0,1.0,1.0,1006.149,285.798,0.012,11.762,0.0,80.0,55.0,1.4,1424.875,1482.423,1601.544,2.183,56.009,74.18,74.599,73.998,52.654,1.322,2.324,0.428,72.243,57.727,89.162,47.442,0.0,68.706,72.833,72.94,72.89,38.489,56.645,46.703,-10.82,48.75,99.375,71.313,74.688,56.625,57.688,0.0,37.281,72.0,70.0,1000.0,200.0,0.097,194.875,72.313,70.938,-0.052,71.875,74.813,56.875,58.219,0.0,27.578,72.0,70.0,1000.0,200.0,0.035,199.875,75.188,75.063,0.007,72.688,73.688,56.906,58.5,0.0,46.906,72.0,70.0,1000.0,200.0,0.07,292.0,75.188,74.875,0.017,74.625,70.688,56.781,57.75,0.0,92.938,72.0,70.0,1000.0,200.0,0.469,751.0,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.801,11.892,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,542.0,544.5,305.0,534.5,538.5,539.0,0.006,5.321,0.0,13.407,1.006,0.286,-0.01,0.0,0.001,-0.0
8262007,821,1.0,1.0,1.0,1.0,100.0,41.126,40.0,40.0,0.0,1.0,1.0,1024.89,290.483,0.012,11.837,0.0,80.0,55.0,1.4,1443.125,1485.583,1616.146,-0.046,55.794,74.392,74.599,73.998,51.798,1.33,2.328,0.436,72.405,57.858,87.507,47.386,0.0,68.814,72.833,72.834,72.89,37.976,55.078,45.756,-10.82,48.406,99.438,71.5,74.438,56.344,57.469,0.0,37.563,72.0,70.0,1000.0,200.0,0.097,195.75,72.188,70.938,-0.052,71.875,74.813,56.438,58.219,0.0,27.672,72.0,70.0,1000.0,200.0,0.034,201.375,75.375,75.063,0.007,72.813,73.688,56.688,58.313,0.0,47.344,72.0,70.0,1000.0,200.0,0.072,294.25,75.188,74.875,0.018,74.625,70.688,56.438,57.563,0.0,97.313,72.0,70.0,1000.0,200.0,0.487,762.5,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.804,11.893,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,541.5,544.5,304.75,534.5,538.0,538.5,0.684,5.385,0.0,12.782,1.025,0.29,-0.01,0.0,0.001,-0.0
8262007,822,1.0,1.0,1.0,1.0,100.0,40.218,40.0,40.0,0.0,1.0,1.0,1041.288,284.627,0.012,11.732,0.0,80.0,55.0,1.4,1460.75,1502.983,1624.272,4.546,55.148,74.286,74.284,73.998,51.048,1.337,2.353,0.443,72.947,58.33,87.9,47.33,0.0,68.706,72.907,73.046,72.964,38.489,54.451,45.465,-10.82,48.219,99.25,72.438,74.25,56.0,57.156,0.0,36.375,72.0,70.0,1000.0,200.0,0.105,203.5,72.188,70.875,-0.052,72.0,74.813,56.25,58.125,0.0,28.297,72.0,70.0,1000.0,200.0,0.032,194.875,75.188,75.063,0.007,72.688,73.813,56.5,58.188,0.0,47.813,72.0,70.0,1000.0,200.0,0.075,298.0,75.188,74.938,0.018,74.5,70.875,56.219,57.344,0.0,100.0,72.0,70.0,1000.0,200.0,0.494,770.5,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.798,11.882,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,541.0,544.0,304.75,532.5,537.0,538.0,0.005,5.127,0.0,11.357,1.041,0.285,-0.01,0.0,0.001,-0.0
8262007,823,1.0,1.0,1.0,1.0,100.0,39.57,40.0,40.0,0.0,1.0,1.0,1060.029,297.511,0.022,11.673,0.0,80.0,55.0,1.4,1469.375,1552.216,1651.969,2.58,55.148,74.18,74.389,74.104,51.155,1.318,2.4,0.436,73.384,58.619,88.685,46.994,0.0,68.921,72.833,72.94,72.89,38.562,54.451,45.683,-10.82,47.969,99.125,72.5,74.188,55.813,57.063,0.0,37.844,72.0,70.0,1000.0,200.0,0.105,202.625,72.188,70.938,-0.052,72.0,75.0,55.938,57.906,0.0,27.594,72.0,70.0,1000.0,200.0,0.034,203.625,75.188,75.063,0.007,72.688,73.813,56.281,57.906,0.0,46.906,72.0,70.0,1000.0,200.0,0.081,312.75,75.0,74.875,0.018,74.625,70.875,56.125,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.492,767.0,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.807,11.892,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,540.5,544.0,304.5,532.0,536.5,537.5,0.012,5.232,0.0,11.535,1.06,0.298,-0.01,0.0,0.0,-0.0
8262007,824,1.0,1.0,1.0,1.0,100.0,39.224,40.0,40.0,0.0,1.0,1.0,1049.488,301.025,0.022,11.717,0.0,80.0,55.0,1.4,1499.5,1531.534,1642.181,0.454,54.825,74.286,74.389,74.209,51.155,1.341,2.508,0.447,73.625,58.882,89.05,46.994,0.0,68.706,72.833,72.834,72.816,38.049,54.869,45.538,-10.82,47.781,99.063,72.125,74.563,55.688,57.063,0.0,37.469,72.0,70.0,1000.0,200.0,0.108,205.5,72.313,70.875,-0.052,72.0,75.25,55.938,57.906,0.0,28.703,72.0,70.0,1000.0,200.0,0.032,194.0,75.188,75.063,0.007,72.688,73.625,56.188,57.906,0.0,48.188,72.0,70.0,1000.0,200.0,0.081,308.25,75.188,74.875,0.015,74.625,70.688,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.504,776.5,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.81,11.896,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,540.0,544.0,304.5,531.0,536.0,537.0,-0.374,5.217,0.0,12.179,1.049,0.301,-0.011,0.0,0.001,-0.0
8262007,825,1.0,1.0,1.0,1.0,100.0,38.847,40.0,40.0,0.0,1.0,1.0,1098.682,302.196,0.022,11.717,0.0,80.0,55.0,1.4,1499.375,1553.808,1674.864,2.644,54.717,74.498,74.599,74.209,51.048,1.375,2.486,0.443,73.995,59.108,88.798,46.798,0.0,68.814,72.833,72.94,72.89,37.316,54.66,45.101,-10.828,47.656,99.125,72.125,74.438,55.688,56.969,0.0,36.688,72.0,70.0,1000.0,200.0,0.107,204.75,72.188,70.938,-0.052,72.0,75.25,55.844,57.719,0.0,27.25,72.0,70.0,1000.0,200.0,0.035,206.375,75.188,75.063,0.007,72.5,73.313,56.094,57.75,0.0,47.688,72.0,70.0,1000.0,200.0,0.087,318.5,75.188,74.875,0.018,74.25,70.688,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.5,775.5,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.805,11.894,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,539.5,544.0,304.5,530.0,535.0,537.0,0.012,5.259,0.0,12.663,1.099,0.302,-0.01,0.0,0.001,-0.0
8262007,826,1.0,1.0,1.0,1.0,100.0,38.35,40.0,40.0,0.0,1.0,1.0,1082.284,308.053,0.012,11.822,0.0,80.0,55.0,1.4,1503.0,1537.892,1665.042,2.976,54.717,74.392,74.389,74.421,50.834,1.356,2.508,0.443,74.181,59.29,88.433,46.714,0.0,68.814,72.833,72.94,72.89,36.877,54.347,44.591,-10.82,47.469,99.188,72.313,74.25,55.406,56.906,0.0,36.844,72.0,70.0,1000.0,200.0,0.108,205.5,72.188,70.875,-0.052,72.125,75.0,55.75,57.719,0.0,28.297,72.0,70.0,1000.0,200.0,0.035,206.75,75.188,75.063,0.007,72.5,73.813,55.969,57.75,0.0,48.719,72.0,70.0,1000.0,200.0,0.081,307.75,75.0,74.875,0.018,74.188,70.563,55.75,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.506,779.0,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.804,11.897,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,539.0,544.5,304.0,529.0,534.5,536.5,0.006,5.22,0.0,12.661,1.082,0.308,-0.01,0.0,0.0,-0.0
8262007,827,1.0,1.0,1.0,1.0,100.0,38.204,40.0,40.0,0.0,1.0,1.0,1118.594,308.053,0.022,11.777,0.0,80.0,55.0,1.4,1503.0,1574.544,1689.625,-0.165,54.394,74.392,74.284,74.421,50.62,1.33,2.504,0.458,74.41,59.528,88.461,46.546,0.0,68.814,72.981,72.94,72.964,36.73,54.138,44.518,-10.82,47.313,99.188,72.5,74.75,55.281,56.75,0.0,37.563,72.0,70.0,1000.0,200.0,0.107,205.125,72.313,70.938,-0.052,72.125,75.313,55.625,57.625,0.0,28.453,72.0,70.0,1000.0,200.0,0.036,208.0,75.188,75.063,0.007,72.5,73.375,55.875,57.438,0.0,47.625,72.0,70.0,1000.0,200.0,0.087,320.5,75.0,74.875,0.018,73.875,70.563,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.503,779.0,73.188,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.82,11.912,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,539.0,544.5,304.0,528.5,534.0,536.5,0.009,5.269,0.0,12.735,1.119,0.308,-0.01,0.0,0.0,-0.0
8262007,828,1.0,1.0,1.0,1.0,100.0,37.396,40.0,40.0,0.0,1.0,1.0,1124.451,305.71,0.012,11.673,0.0,80.0,55.0,1.4,1506.0,1584.131,1692.909,1.421,54.394,74.392,74.494,74.209,50.62,1.349,2.537,0.458,74.557,59.483,88.545,46.461,0.0,68.921,72.833,72.94,72.89,36.584,54.033,44.299,-10.82,47.188,99.188,72.438,74.563,55.188,56.438,0.0,37.75,72.0,70.0,1000.0,200.0,0.114,212.5,72.188,70.938,-0.052,72.125,75.563,55.531,57.5,0.0,28.781,72.0,70.0,1000.0,200.0,0.036,207.75,75.188,75.063,0.007,72.5,73.313,55.656,57.438,0.0,47.875,72.0,70.0,1000.0,200.0,0.088,325.25,75.188,74.875,0.019,73.875,70.563,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.505,776.5,73.188,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.813,11.902,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,538.5,544.5,304.0,528.0,533.5,536.0,0.006,5.161,0.0,12.505,1.124,0.306,-0.01,0.0,0.001,-0.0
8262007,829,1.0,1.0,1.0,1.0,100.0,35.946,40.0,40.0,0.0,1.0,1.0,1137.335,308.053,0.012,11.717,0.0,80.0,55.0,1.4,1522.875,1560.183,1689.625,3.627,54.287,74.498,74.494,74.315,50.62,1.337,2.591,0.443,74.671,59.711,88.685,46.293,0.0,68.921,72.833,73.046,72.89,36.364,54.033,44.227,-10.82,47.031,99.125,72.125,74.688,55.188,56.438,0.0,38.063,72.0,70.0,1000.0,200.0,0.111,207.75,72.188,70.938,-0.052,72.25,75.313,55.344,57.406,0.0,28.906,72.0,70.0,1000.0,200.0,0.038,216.625,75.188,75.063,0.007,72.5,73.313,55.656,57.344,0.0,48.125,72.0,70.0,1000.0,200.0,0.09,327.5,75.0,74.875,0.017,73.563,70.438,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,779.5,73.188,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.805,11.899,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,538.5,544.5,304.0,527.5,533.0,536.0,0.003,5.214,0.0,12.793,1.137,0.308,-0.01,0.0,0.0,-0.0
8262007,830,1.0,1.0,1.0,1.0,100.0,35.102,40.0,40.0,0.0,1.0,1.0,1147.877,306.881,0.022,11.703,0.0,80.0,55.0,1.4,1533.375,1571.351,1691.267,-0.411,54.287,74.498,74.494,74.526,50.62,1.394,2.576,0.454,74.919,59.915,88.517,46.237,0.0,68.921,72.907,72.834,72.89,36.071,54.033,44.008,-10.82,46.875,99.125,72.125,74.25,55.188,56.344,0.0,37.594,72.0,70.0,1000.0,200.0,0.109,206.75,72.063,70.875,-0.052,72.125,75.25,55.344,57.313,0.0,29.797,72.0,70.0,1000.0,200.0,0.037,210.875,75.188,75.063,0.007,72.5,73.25,55.625,57.219,0.0,48.781,72.0,70.0,1000.0,200.0,0.09,327.5,75.0,74.938,0.017,73.688,70.375,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,782.0,73.188,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.812,11.901,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,529.5,538.0,544.5,304.0,527.0,532.5,535.5,0.005,5.171,0.0,12.899,1.148,0.307,-0.009,0.0,0.0,-0.0
8262007,831,1.0,1.0,1.0,1.0,100.0,34.013,40.0,40.0,0.0,1.0,1.0,1119.766,312.738,0.012,11.792,0.0,80.0,55.0,1.4,1533.25,1601.734,1707.711,0.964,54.179,74.498,74.389,74.315,50.513,1.383,2.522,0.461,75.07,60.1,88.545,46.237,0.0,68.921,72.907,72.94,72.816,35.778,53.825,43.79,-10.828,46.813,99.188,72.313,74.563,55.094,56.344,0.0,38.313,72.0,70.0,1000.0,200.0,0.109,206.625,72.063,70.875,-0.052,72.25,75.313,55.219,57.313,0.0,29.0,72.0,70.0,1000.0,200.0,0.041,217.875,75.188,75.063,0.007,72.5,73.0,55.5,57.125,0.0,49.063,72.0,70.0,1000.0,200.0,0.092,331.0,75.0,74.875,0.021,73.875,70.375,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,779.0,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.801,11.892,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,529.0,537.5,544.5,304.0,526.5,532.0,535.5,-0.033,5.235,0.0,13.122,1.12,0.313,-0.009,0.0,0.0,-0.0
8262007,832,1.0,1.0,1.0,1.0,100.0,32.961,40.0,40.0,0.0,1.0,1.0,1140.849,309.224,0.012,11.777,0.0,80.0,55.0,1.4,1536.875,1598.531,1714.301,2.272,54.179,74.498,74.389,74.315,50.406,1.341,2.634,0.454,75.192,60.108,88.517,46.181,0.0,68.921,72.907,72.94,72.816,35.705,53.825,43.644,-10.82,46.719,99.125,72.438,74.563,54.906,56.25,0.0,37.313,72.0,70.0,1000.0,200.0,0.117,215.75,72.063,70.875,-0.052,72.25,75.313,55.219,57.125,0.0,28.156,72.0,70.0,1000.0,200.0,0.042,226.75,75.0,75.063,0.007,72.375,73.25,55.5,57.125,0.0,49.5,72.0,70.0,1000.0,200.0,0.09,328.5,75.0,74.938,0.021,74.063,70.375,55.219,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.51,784.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.804,11.893,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,528.5,537.5,544.5,304.0,525.5,532.0,535.0,-0.033,5.16,0.0,12.986,1.141,0.309,-0.009,-0.0,0.0,-0.0
8262007,833,1.0,1.0,1.0,1.0,100.0,31.915,40.0,40.0,0.0,1.0,1.0,1152.562,316.252,0.012,11.762,0.0,80.0,55.0,1.4,1550.25,1606.542,1720.898,0.819,54.071,74.392,74.389,74.526,50.513,1.349,2.612,0.45,75.375,60.214,88.826,46.041,0.0,68.921,72.833,72.834,72.89,35.558,53.825,43.425,-10.82,46.625,99.063,72.125,74.75,54.906,56.25,0.0,38.313,72.0,70.0,1000.0,200.0,0.112,208.75,72.063,70.875,-0.052,72.313,75.25,55.125,57.0,0.0,28.531,72.0,70.0,1000.0,200.0,0.042,226.75,75.0,75.063,0.007,72.5,73.25,55.375,57.0,0.0,47.969,72.0,70.0,1000.0,200.0,0.097,344.25,75.0,74.875,0.021,74.188,70.375,55.219,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,784.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.81,11.892,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,528.0,537.5,544.5,304.0,525.5,531.5,535.0,0.684,5.066,0.0,12.852,1.153,0.316,-0.009,-0.0,0.0,-0.0
8262007,834,1.0,1.0,1.0,1.0,100.0,30.897,40.0,40.0,0.0,1.0,1.0,1191.215,317.423,0.022,11.837,0.0,80.0,55.0,1.4,1562.125,1619.373,1725.85,2.986,54.071,74.498,74.389,74.209,50.513,1.402,2.659,0.447,75.546,60.358,89.106,45.957,0.0,69.136,72.759,72.834,72.816,35.412,54.138,43.061,-10.82,46.656,99.0,72.125,74.75,54.906,56.25,0.0,37.813,72.0,70.0,1000.0,200.0,0.116,214.25,72.063,70.75,-0.052,72.25,75.25,55.125,57.0,0.0,28.188,72.0,70.0,1000.0,200.0,0.043,229.125,75.188,75.063,0.007,72.375,73.375,55.375,56.813,0.0,49.125,72.0,70.0,1000.0,200.0,0.097,337.0,75.0,74.875,0.018,74.063,70.375,55.125,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,783.5,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.798,11.879,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.5,537.0,544.5,303.75,525.0,531.0,535.0,0.017,4.835,0.0,12.576,1.191,0.317,-0.01,0.0,0.0,-0.0
8262007,835,1.0,1.0,1.0,1.0,100.0,30.266,40.0,40.0,0.0,1.0,1.0,1183.016,318.594,0.012,11.747,0.0,80.0,55.0,1.4,1565.0,1606.542,1730.806,7.434,54.179,74.498,74.494,74.421,50.727,1.341,2.598,0.461,75.797,60.559,89.499,45.901,0.0,69.028,72.907,72.834,72.816,35.338,54.347,42.77,-10.82,46.563,99.063,72.0,74.75,54.906,56.125,0.0,37.188,72.0,70.0,1000.0,200.0,0.12,216.625,72.063,70.875,-0.052,72.125,75.313,55.219,57.0,0.0,29.484,72.0,70.0,1000.0,200.0,0.042,228.5,75.188,75.063,0.007,72.375,72.813,55.375,57.0,0.0,48.094,72.0,70.0,1000.0,200.0,0.102,349.75,75.0,74.875,0.017,73.875,70.375,55.219,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.507,781.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.793,11.885,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.5,537.0,544.5,304.0,525.0,531.0,534.5,0.015,4.593,0.0,12.127,1.183,0.319,-0.009,0.0,0.0,-0.0
8262007,836,1.0,1.0,1.0,1.0,100.0,29.688,40.0,40.0,0.0,1.0,1.0,1147.877,326.794,0.022,11.732,0.0,80.0,55.0,1.4,1572.625,1611.351,1750.671,-0.923,54.287,74.498,74.389,74.315,50.941,1.379,2.616,0.45,75.805,60.652,89.443,45.957,0.0,69.136,72.833,72.94,72.89,35.192,54.765,42.551,-10.828,46.563,99.0,72.125,75.25,55.094,56.25,0.0,37.281,72.0,70.0,1000.0,200.0,0.111,208.5,72.188,70.875,-0.052,72.313,75.313,55.219,56.938,0.0,28.859,72.0,70.0,1000.0,200.0,0.044,230.875,75.188,75.063,0.007,72.375,73.0,55.5,57.0,0.0,49.813,72.0,70.0,1000.0,200.0,0.097,340.0,75.0,74.875,0.021,73.875,70.375,55.219,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,784.5,73.063,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.795,11.887,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,536.5,544.5,303.75,524.5,530.5,534.5,0.012,4.411,0.0,11.993,1.148,0.327,-0.01,0.0,0.0,-0.0
8262007,837,1.0,1.0,1.0,1.0,100.0,29.272,40.0,40.0,0.0,1.0,1.0,1174.817,323.28,0.012,11.747,0.0,80.0,55.0,1.4,1570.25,1614.559,1740.73,1.504,54.394,74.604,74.599,74.526,51.048,1.356,2.591,0.458,75.823,60.671,89.415,46.041,0.0,69.136,72.833,72.94,72.816,34.972,54.974,42.479,-10.828,46.563,99.125,72.0,74.438,55.094,56.344,0.0,38.313,72.0,70.0,1000.0,200.0,0.111,208.375,72.063,70.938,-0.052,72.25,75.25,55.344,56.938,0.0,29.906,72.0,70.0,1000.0,200.0,0.044,230.5,75.188,75.063,0.008,72.375,73.25,55.625,57.0,0.0,48.656,72.0,70.0,1000.0,200.0,0.1,347.25,75.0,74.875,0.018,74.188,70.375,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,787.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.795,11.876,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.5,536.5,544.5,303.5,524.5,530.0,534.0,-0.002,4.409,0.0,12.251,1.175,0.323,-0.009,0.0,0.0,-0.0
8262007,838,1.0,1.0,1.0,1.0,100.0,29.451,40.0,40.0,0.0,1.0,1.0,1191.215,322.108,0.012,11.703,0.0,80.0,55.0,1.4,1570.25,1616.164,1734.113,0.658,54.717,74.498,74.389,74.632,51.262,1.387,2.688,0.465,76.043,60.788,89.359,46.013,0.0,69.351,72.907,72.94,72.89,34.825,54.974,42.187,-10.82,46.563,99.063,72.0,74.875,55.188,56.344,0.0,38.125,72.0,70.0,1000.0,200.0,0.11,208.125,72.063,70.938,-0.052,72.313,75.25,55.344,57.0,0.0,30.641,72.0,70.0,1000.0,200.0,0.044,230.625,75.188,75.188,0.008,72.375,73.0,55.625,57.0,0.0,48.438,72.0,70.0,1000.0,200.0,0.103,351.0,75.188,74.875,0.021,74.063,70.438,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.792,11.877,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.5,536.0,544.5,303.5,524.0,530.0,534.0,-0.006,4.276,0.0,11.969,1.191,0.322,-0.009,0.0,0.001,-0.0
8262007,839,1.0,1.0,1.0,1.0,100.0,29.341,40.0,40.0,0.0,1.0,1.0,1170.132,324.451,0.022,11.852,0.0,80.0,55.0,1.4,1576.125,1630.616,1757.307,1.637,54.61,74.498,74.389,74.315,51.262,1.406,2.677,0.458,76.055,60.801,89.274,45.957,0.0,69.243,72.833,72.94,72.816,34.532,55.078,42.042,-10.82,46.563,99.063,72.0,74.875,55.188,56.344,0.0,38.188,72.0,70.0,1000.0,200.0,0.11,208.125,71.938,70.875,-0.052,72.313,75.0,55.531,57.0,0.0,29.828,72.0,70.0,1000.0,200.0,0.049,239.625,75.0,74.938,0.008,72.375,72.625,55.625,57.0,0.0,49.781,72.0,70.0,1000.0,200.0,0.103,351.25,75.0,74.875,0.018,74.188,70.438,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,785.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.769,11.854,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,536.0,544.5,303.5,523.0,530.0,534.0,-0.003,4.332,0.0,12.367,1.17,0.324,-0.008,0.0,0.0,-0.0
8262007,840,1.0,1.0,1.0,1.0,100.0,28.714,40.0,40.0,0.0,1.0,1.0,1193.558,329.136,0.012,11.807,0.0,80.0,55.0,1.4,1583.375,1635.439,1758.967,-0.566,54.932,74.498,74.494,74.315,51.476,1.356,2.684,0.447,76.24,60.935,89.078,46.013,0.0,69.458,72.907,72.94,72.89,34.386,55.183,41.823,-10.828,46.594,99.125,72.125,75.25,55.281,56.344,0.0,37.938,72.0,70.0,1000.0,200.0,0.11,207.5,72.063,70.875,-0.052,72.313,75.25,55.531,57.0,0.0,29.313,72.0,70.0,1000.0,200.0,0.051,247.625,75.188,75.063,0.009,72.375,73.0,55.625,57.0,0.0,48.969,72.0,70.0,1000.0,200.0,0.109,364.25,75.0,74.875,0.017,74.188,70.438,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,782.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.78,11.866,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,536.0,544.5,303.5,522.5,529.5,534.0,-0.006,4.222,0.0,12.2,1.194,0.329,-0.009,0.0,0.0,-0.0
8262007,841,1.0,1.0,1.0,1.0,100.0,28.438,40.0,40.0,0.0,1.0,1.0,1215.813,330.307,0.012,11.852,0.0,80.0,55.0,1.4,1593.0,1643.482,1747.355,-2.341,54.717,74.498,74.389,74.315,51.369,1.394,2.684,0.465,76.33,61.033,88.994,46.097,0.0,69.351,72.833,72.834,72.89,34.166,55.183,41.75,-10.82,46.563,99.0,72.125,74.875,55.281,56.438,0.0,37.844,72.0,70.0,1000.0,200.0,0.111,208.125,71.938,70.875,-0.052,72.313,74.938,55.531,57.0,0.0,29.766,72.0,70.0,1000.0,200.0,0.051,247.875,75.188,75.063,0.009,72.313,73.313,55.656,57.125,0.0,50.375,72.0,70.0,1000.0,200.0,0.108,355.5,75.0,74.875,0.017,74.188,70.438,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,783.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.752,11.838,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,536.0,545.0,303.5,523.5,529.5,533.5,0.684,4.277,0.0,12.49,1.216,0.33,-0.008,0.0,0.0,-0.0
8262007,842,1.0,1.0,1.0,1.0,100.0,28.446,40.0,40.0,0.0,1.0,1.0,1191.215,327.965,0.022,11.777,0.0,80.0,55.0,1.4,1605.5,1638.655,1765.612,-1.17,54.825,74.498,74.284,74.421,51.369,1.368,2.652,0.461,76.492,61.169,89.078,46.153,0.0,69.243,72.833,72.834,72.816,34.02,55.287,41.459,-10.828,46.563,99.0,72.438,74.688,55.406,56.438,0.0,38.219,72.0,70.0,1000.0,200.0,0.111,208.75,71.938,70.875,-0.052,72.313,74.938,55.625,57.0,0.0,29.438,72.0,70.0,1000.0,200.0,0.053,251.75,75.188,75.063,0.009,72.375,73.125,55.656,57.125,0.0,50.063,72.0,70.0,1000.0,200.0,0.107,363.25,75.0,74.938,0.017,74.188,70.438,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.763,11.854,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,536.0,544.5,303.5,523.5,529.0,533.5,-0.374,4.119,0.0,12.174,1.191,0.328,-0.008,0.0,0.0,-0.0
8262007,843,1.0,1.0,1.0,1.0,100.0,28.782,40.0,40.0,0.0,1.0,1.0,1218.155,329.136,0.022,11.822,0.0,80.0,55.0,1.4,1611.375,1667.656,1777.26,-1.228,54.825,74.498,74.389,74.421,51.583,1.349,2.695,0.454,76.614,61.221,88.966,46.209,0.0,69.351,72.833,73.046,72.816,33.873,55.392,41.386,-10.82,46.563,99.063,72.438,74.875,55.5,56.563,0.0,38.063,72.0,70.0,1000.0,200.0,0.124,219.875,72.063,70.875,-0.052,72.438,75.0,55.625,57.0,0.0,30.391,72.0,70.0,1000.0,200.0,0.051,248.5,75.188,75.063,0.009,72.375,72.5,55.656,57.125,0.0,50.219,72.0,70.0,1000.0,200.0,0.113,362.5,74.875,74.875,0.018,74.25,70.438,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,782.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.762,11.849,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,536.0,545.0,303.25,522.0,529.0,533.5,-0.002,4.127,0.0,12.343,1.218,0.329,-0.009,0.0,0.0,-0.0
8262007,844,1.0,1.0,1.0,1.0,100.0,28.502,40.0,40.0,0.0,1.0,1.0,1231.04,339.678,0.012,11.807,0.0,80.0,55.0,1.4,1627.5,1677.343,1783.925,-1.884,54.932,74.71,74.704,74.632,51.583,1.391,2.655,0.469,76.779,61.47,88.91,45.985,0.0,69.351,72.833,72.834,72.816,33.8,55.287,41.313,-10.82,46.594,99.0,72.438,74.875,55.406,56.563,0.0,37.719,72.0,70.0,1000.0,200.0,0.123,219.125,71.938,70.875,-0.052,72.438,74.938,55.75,57.0,0.0,31.594,72.0,70.0,1000.0,200.0,0.052,250.75,75.188,75.063,0.009,72.375,72.625,55.875,57.125,0.0,49.469,72.0,70.0,1000.0,200.0,0.117,373.5,75.0,74.938,0.017,74.25,70.563,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,783.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.772,11.86,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,536.0,545.0,303.5,522.0,529.0,533.0,-0.204,4.128,0.0,12.327,1.231,0.34,-0.008,0.0,0.0,-0.0
8262007,845,1.0,1.0,1.0,1.0,100.0,29.018,40.0,40.0,0.0,1.0,1.0,1247.438,337.335,0.012,11.762,0.0,80.0,55.0,1.4,1639.75,1682.19,1797.281,2.556,54.932,74.498,74.389,74.315,51.583,1.364,2.778,0.469,76.851,61.518,88.713,46.125,0.0,69.351,72.833,72.834,72.816,33.58,55.392,41.24,-10.828,46.531,99.063,72.625,74.875,55.5,56.438,0.0,37.406,72.0,70.0,1000.0,200.0,0.122,218.75,72.063,70.75,-0.052,72.438,74.813,55.625,57.125,0.0,30.969,72.0,70.0,1000.0,200.0,0.058,260.25,75.0,75.063,0.009,72.375,72.813,55.875,57.219,0.0,49.656,72.0,70.0,1000.0,200.0,0.118,376.25,74.875,74.938,0.018,74.25,70.563,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.767,11.851,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,536.0,545.0,303.5,522.5,529.0,533.0,-0.204,4.131,0.0,12.521,1.247,0.337,-0.01,-0.0,-0.0,-0.0
8262007,846,1.0,1.0,1.0,1.0,100.0,28.531,40.0,40.0,0.0,1.0,1.0,1238.067,334.993,0.012,11.792,0.0,80.0,55.0,1.4,1639.875,1690.275,1785.593,-0.086,55.148,74.498,74.389,74.421,51.69,1.349,2.771,0.461,77.057,61.636,88.517,46.153,0.0,69.566,72.907,72.834,72.89,33.36,55.287,41.095,-10.82,46.5,99.0,72.5,75.063,55.5,56.563,0.0,38.313,72.0,70.0,1000.0,200.0,0.122,218.25,71.938,70.875,-0.052,72.438,74.688,55.625,57.0,0.0,30.672,72.0,70.0,1000.0,200.0,0.059,268.0,75.0,75.063,0.009,72.375,72.75,55.875,57.125,0.0,50.438,72.0,70.0,1000.0,200.0,0.117,374.0,75.0,74.938,0.02,74.25,70.688,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.508,780.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.787,11.861,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.5,536.0,545.0,303.25,522.0,528.5,532.5,0.003,4.16,0.0,12.677,1.238,0.335,-0.008,-0.0,0.0,-0.0
8262007,847,1.0,1.0,1.0,1.0,100.0,28.53,40.0,40.0,0.0,1.0,1.0,1257.98,332.65,0.012,11.807,0.0,80.0,55.0,1.4,1639.875,1709.706,1807.316,3.839,54.932,74.604,74.389,74.421,51.583,1.36,2.746,0.465,77.315,61.721,88.573,46.153,0.0,69.351,72.685,72.94,72.89,33.36,55.287,41.095,-10.82,46.5,99.0,72.5,74.875,55.5,56.563,0.0,38.313,72.0,70.0,1000.0,200.0,0.122,218.875,71.938,70.875,-0.052,72.438,74.375,55.75,57.0,0.0,30.625,72.0,70.0,1000.0,200.0,0.061,271.25,75.0,75.063,0.009,72.375,72.625,55.969,57.125,0.0,50.156,72.0,70.0,1000.0,200.0,0.123,380.75,75.0,74.875,0.017,74.25,70.563,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,784.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.769,11.852,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,535.5,545.0,303.25,522.0,528.5,532.5,0.01,4.165,0.0,12.693,1.258,0.333,-0.008,-0.0,0.0,-0.0
8262007,848,1.0,1.0,1.0,1.0,100.0,28.819,40.0,40.0,0.0,1.0,1.0,1281.406,347.877,0.012,11.673,0.0,80.0,55.0,1.4,1656.0,1709.706,1800.624,-0.449,55.04,74.604,74.389,74.421,51.583,1.402,2.756,0.472,77.406,61.884,88.405,46.153,0.0,69.458,72.833,72.94,72.89,33.214,55.392,41.022,-10.828,46.469,98.875,72.438,75.25,55.688,56.563,0.0,38.25,72.0,70.0,1000.0,200.0,0.123,219.625,71.938,70.875,-0.052,72.438,74.375,55.75,57.125,0.0,30.922,72.0,70.0,1000.0,200.0,0.062,272.25,75.188,75.063,0.009,72.375,72.813,55.969,57.125,0.0,50.5,72.0,70.0,1000.0,200.0,0.122,382.75,75.0,74.875,0.018,74.25,70.688,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,785.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.779,11.863,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,536.0,545.0,303.5,521.0,528.5,532.5,0.006,4.11,0.0,12.668,1.281,0.348,-0.008,0.0,0.0,-0.0
8262007,849,1.0,1.0,1.0,1.0,100.0,28.649,40.0,40.0,0.0,1.0,1.0,1267.35,340.849,0.012,11.837,0.0,80.0,55.0,1.4,1658.625,1698.366,1805.643,1.226,55.04,74.498,74.389,74.526,51.583,1.394,2.717,0.469,77.509,62.037,88.321,46.125,0.0,69.458,72.907,72.94,72.89,33.14,55.392,40.949,-10.82,46.469,98.938,72.5,74.875,55.5,56.563,0.0,38.625,72.0,70.0,1000.0,200.0,0.124,219.75,71.938,70.875,-0.052,72.438,74.688,55.75,57.0,0.0,31.734,72.0,70.0,1000.0,200.0,0.062,271.5,75.188,75.063,0.009,72.313,72.75,55.969,57.125,0.0,50.5,72.0,70.0,1000.0,200.0,0.122,380.75,75.0,74.938,0.017,74.188,70.688,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,784.0,72.938,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.752,11.844,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,535.5,545.0,303.25,521.5,528.5,532.5,-0.006,4.154,0.0,12.848,1.267,0.341,-0.008,0.0,0.0,-0.0
8262007,850,1.0,1.0,1.0,1.0,100.0,28.744,40.0,40.0,0.0,1.0,1.0,1268.521,354.905,0.012,11.837,0.0,80.0,55.0,1.4,1655.625,1698.366,1830.804,1.485,54.932,74.604,74.389,74.421,51.69,1.375,2.735,0.483,77.631,62.06,88.265,46.069,0.0,69.566,72.833,72.834,72.89,33.214,55.183,40.949,-10.82,46.469,98.875,72.438,75.375,55.5,56.563,0.0,38.781,72.0,70.0,1000.0,200.0,0.123,219.25,71.938,70.875,-0.052,72.625,74.688,55.75,57.125,0.0,32.594,72.0,70.0,1000.0,200.0,0.062,272.25,75.0,75.063,0.009,72.375,73.0,55.969,57.219,0.0,51.281,72.0,70.0,1000.0,200.0,0.125,385.25,75.0,74.875,0.019,74.188,70.688,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,786.5,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.749,11.847,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,536.0,545.0,303.25,522.0,528.5,532.5,0.684,4.168,0.0,12.726,1.269,0.355,-0.008,-0.0,0.0,-0.0
