DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,851,1.0,1.0,1.0,1.0,100.0,29.562,40.0,40.0,0.0,1.0,1.0,1273.207,359.59,0.022,11.837,0.0,80.0,55.0,1.4,1664.5,1719.436,1862.839,0.597,55.04,74.604,74.284,74.526,51.583,1.345,2.803,0.491,77.824,62.255,88.349,46.097,0.0,69.458,72.833,72.834,72.89,33.067,55.287,40.876,-10.82,46.406,98.875,72.5,75.25,55.5,56.75,0.0,39.125,72.0,70.0,1000.0,200.0,0.123,219.125,71.938,70.875,-0.052,72.625,74.375,55.75,57.125,0.0,32.688,72.0,70.0,1000.0,200.0,0.071,289.5,75.0,75.063,0.009,72.375,73.0,55.969,57.219,0.0,51.594,72.0,70.0,1000.0,200.0,0.127,387.25,75.0,74.875,0.017,74.25,70.688,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,785.5,72.938,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.75,11.844,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,536.0,545.0,303.25,521.5,528.5,532.0,1.254,4.16,0.0,12.848,1.273,0.36,-0.008,-0.0,0.0,-0.0
8262007,852,1.0,1.0,1.0,1.0,100.0,29.225,40.0,40.0,0.0,1.0,1.0,1317.716,346.706,0.022,11.822,0.0,80.0,55.0,1.4,1687.375,1747.06,1837.533,2.761,55.04,74.817,74.599,74.738,51.583,1.299,2.839,0.461,78.123,62.386,88.237,46.181,0.0,69.566,72.759,72.94,72.89,32.994,55.287,40.803,-10.828,46.406,98.813,72.313,75.25,55.688,56.75,0.0,39.344,72.0,70.0,1000.0,200.0,0.125,222.625,71.938,70.75,-0.052,72.625,74.188,55.75,57.0,0.0,32.281,72.0,70.0,1000.0,200.0,0.075,301.5,75.188,75.063,0.009,72.375,72.5,55.969,57.219,0.0,50.406,72.0,70.0,1000.0,200.0,0.133,402.0,75.0,74.938,0.016,74.375,70.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.506,778.0,72.938,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.738,11.826,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,536.0,545.0,303.25,521.0,528.5,532.0,0.016,4.141,0.0,12.832,1.318,0.347,-0.009,0.0,0.0,-0.0
8262007,853,1.0,1.0,1.0,1.0,100.0,29.832,40.0,40.0,0.0,1.0,1.0,1313.031,365.447,0.012,11.866,0.0,80.0,55.0,1.4,1694.25,1766.607,1883.169,-1.761,55.04,74.604,74.389,74.421,51.583,1.337,2.796,0.483,78.362,62.52,88.209,46.041,0.0,69.566,72.685,72.834,72.816,32.921,55.287,40.803,-10.828,46.406,98.688,72.438,75.438,55.688,56.563,0.0,38.344,72.0,70.0,1000.0,200.0,0.132,227.75,71.938,70.875,-0.052,72.438,74.375,55.75,57.125,0.0,32.625,72.0,70.0,1000.0,200.0,0.077,306.0,75.0,75.063,0.009,72.375,72.5,55.969,57.219,0.0,50.375,72.0,70.0,1000.0,200.0,0.137,406.0,75.0,74.875,0.015,74.25,70.875,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.504,778.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.742,11.833,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.0,536.0,545.0,303.25,520.5,528.0,532.0,0.011,4.182,0.0,13.001,1.313,0.365,-0.008,-0.0,0.0,-0.0
8262007,854,1.0,1.0,1.0,1.0,100.0,29.987,40.0,40.0,0.0,1.0,1.0,1306.003,350.22,0.012,11.881,0.0,80.0,55.0,1.4,1699.5,1725.929,1856.079,0.671,55.363,74.604,74.389,74.526,51.798,1.387,2.742,0.476,78.379,62.756,87.956,46.013,0.0,69.888,72.759,72.94,72.89,32.921,55.183,40.803,-10.82,46.375,98.688,72.313,75.375,55.5,56.563,0.0,39.406,72.0,70.0,1000.0,200.0,0.123,219.125,71.813,70.75,-0.052,72.625,74.313,55.75,57.0,0.0,33.375,72.0,70.0,1000.0,200.0,0.07,295.5,75.188,75.188,0.009,72.375,72.5,56.094,57.219,0.0,51.563,72.0,70.0,1000.0,200.0,0.134,398.75,75.0,74.875,0.019,74.375,70.938,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,785.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.815,11.899,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,536.0,545.0,303.25,520.0,528.0,531.5,0.009,4.207,0.0,13.017,1.306,0.35,-0.008,0.0,0.0,-0.0
8262007,855,1.0,1.0,1.0,1.0,100.0,29.922,40.0,40.0,0.0,1.0,1.0,1330.6,360.761,0.022,11.881,0.0,80.0,55.0,1.4,1708.5,1753.572,1856.079,0.224,55.148,74.604,74.284,74.526,51.583,1.36,2.893,0.48,78.465,62.753,87.984,46.181,0.0,69.78,72.833,72.94,72.89,32.847,55.287,40.803,-10.82,46.375,98.625,72.313,75.438,55.688,56.75,0.0,38.75,72.0,70.0,1000.0,200.0,0.131,227.125,71.813,70.75,-0.052,72.438,74.188,55.844,57.0,0.0,32.875,72.0,70.0,1000.0,200.0,0.076,304.5,75.188,75.063,0.009,72.375,72.5,55.969,57.125,0.0,51.875,72.0,70.0,1000.0,200.0,0.132,402.75,75.0,74.875,0.016,74.25,70.938,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,783.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.818,11.909,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,536.5,544.5,303.25,520.5,528.0,531.0,0.012,4.212,0.0,13.14,1.331,0.361,-0.008,0.0,0.0,-0.0
8262007,856,1.0,1.0,1.0,1.0,100.0,29.836,40.0,40.0,0.0,1.0,1.0,1332.943,360.761,0.012,11.837,0.0,80.0,55.0,1.4,1727.0,1776.394,1869.607,0.406,55.148,74.498,74.179,74.421,51.69,1.337,2.832,0.476,78.712,62.925,87.928,46.293,0.0,69.566,72.833,72.834,72.89,32.774,55.078,40.73,-10.82,46.375,98.5,72.313,75.125,55.688,56.75,0.0,39.25,72.0,70.0,1000.0,200.0,0.125,221.0,71.813,70.875,-0.052,72.438,74.125,55.844,57.0,0.0,33.469,72.0,70.0,1000.0,200.0,0.083,316.75,75.188,75.063,0.009,72.375,72.75,55.969,57.219,0.0,50.719,72.0,70.0,1000.0,200.0,0.143,415.5,75.0,74.938,0.019,74.375,70.938,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,783.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.812,11.896,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,536.5,545.0,303.25,521.0,528.0,531.5,0.684,4.222,0.0,13.091,1.333,0.361,-0.007,0.0,0.0,-0.0
8262007,857,1.0,1.0,1.0,1.0,100.0,30.282,40.0,40.0,0.0,1.0,1.0,1358.712,366.618,0.012,11.852,0.0,80.0,55.0,1.4,1727.0,1776.394,1866.222,-0.809,55.04,74.498,74.179,74.315,51.69,1.333,2.926,0.48,78.946,63.009,87.928,46.293,0.0,69.78,72.833,72.834,72.816,32.774,55.287,40.73,-10.82,46.406,98.438,72.625,75.25,55.813,56.906,0.0,39.344,72.0,70.0,1000.0,200.0,0.13,226.5,71.938,70.875,-0.052,72.438,73.813,55.844,57.0,0.0,33.625,72.0,70.0,1000.0,200.0,0.085,320.5,75.188,75.063,0.009,72.375,72.625,55.969,57.219,0.0,51.719,72.0,70.0,1000.0,200.0,0.141,410.25,75.0,74.875,0.017,74.375,70.938,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,781.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.812,11.896,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,536.5,545.0,303.0,520.5,528.0,531.5,-0.204,4.188,0.0,13.108,1.359,0.367,-0.008,0.0,0.0,-0.0
8262007,858,1.0,1.0,1.0,1.0,100.0,30.467,40.0,40.0,0.0,1.0,1.0,1351.684,363.104,0.012,11.881,0.0,80.0,55.0,1.4,1737.625,1782.925,1876.384,-1.324,55.363,74.604,74.179,74.526,51.798,1.364,2.756,0.472,79.09,63.17,87.844,46.293,0.0,69.888,72.833,72.834,72.816,32.847,55.287,40.73,-10.82,46.438,98.375,72.625,75.438,55.688,56.906,0.0,39.719,72.0,70.0,1000.0,200.0,0.133,227.875,71.813,70.75,-0.052,72.625,73.75,55.844,57.0,0.0,34.313,72.0,70.0,1000.0,200.0,0.085,320.0,75.188,75.063,0.009,72.313,72.5,56.094,57.219,0.0,51.594,72.0,70.0,1000.0,200.0,0.146,415.75,75.0,74.875,0.018,74.375,70.938,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,780.0,72.75,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.8,11.882,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,536.0,545.0,303.0,519.5,528.0,531.5,-0.204,4.174,0.0,13.019,1.352,0.363,-0.008,0.0,0.0,-0.0
8262007,859,1.0,1.0,1.0,1.0,100.0,30.924,40.0,40.0,0.0,1.0,1.0,1375.11,364.275,0.012,11.807,0.0,80.0,55.0,1.4,1743.125,1789.46,1884.866,-1.422,55.255,74.498,74.179,74.315,51.69,1.364,2.875,0.48,79.261,63.431,87.788,46.293,0.0,69.78,72.759,72.94,72.816,32.701,55.287,40.73,-10.82,46.438,98.375,72.625,75.375,55.813,56.906,0.0,39.969,72.0,70.0,1000.0,200.0,0.134,228.75,71.813,70.875,-0.052,72.438,73.75,55.844,57.0,0.0,33.281,72.0,70.0,1000.0,200.0,0.086,321.75,75.0,75.063,0.009,72.375,72.625,55.969,57.344,0.0,52.156,72.0,70.0,1000.0,200.0,0.144,416.0,75.0,74.938,0.017,74.375,71.063,55.844,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.5,72.75,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.796,11.872,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,536.5,545.0,303.25,520.0,528.0,531.0,0.004,4.197,0.0,13.178,1.375,0.364,-0.007,-0.0,0.0,-0.0
8262007,900,1.0,1.0,1.0,1.0,100.0,31.42,40.0,40.0,0.0,1.0,1.0,1393.851,380.674,0.012,11.837,0.0,80.0,55.0,1.4,1752.75,1795.999,1891.662,-1.195,55.255,74.604,74.389,74.526,51.69,1.383,2.915,0.491,79.393,63.547,87.676,46.293,0.0,69.78,72.759,72.94,72.816,32.774,55.287,40.73,-10.82,46.438,98.25,72.625,75.375,55.813,56.75,0.0,40.375,72.0,70.0,1000.0,200.0,0.134,228.75,71.813,70.75,-0.052,72.438,73.625,55.844,57.0,0.0,33.813,72.0,70.0,1000.0,200.0,0.086,321.25,75.188,75.188,0.009,72.375,72.625,56.094,57.219,0.0,51.656,72.0,70.0,1000.0,200.0,0.148,426.25,75.0,74.875,0.02,74.375,71.063,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,785.0,72.688,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.784,11.869,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,536.5,544.5,303.0,520.5,528.0,531.0,0.004,4.183,0.0,13.091,1.394,0.381,-0.008,0.0,0.0,-0.0
8262007,901,1.0,1.0,1.0,1.0,100.0,31.465,40.0,40.0,0.0,1.0,1.0,1375.11,361.933,0.012,11.866,0.0,80.0,55.0,1.4,1758.875,1807.452,1893.363,0.347,55.255,74.604,74.284,74.526,51.69,1.349,2.929,0.48,79.519,63.603,87.648,46.349,0.0,69.78,72.833,72.94,72.89,32.847,55.287,40.73,-10.82,46.469,98.25,72.625,75.125,55.688,56.906,0.0,40.469,72.0,70.0,1000.0,200.0,0.134,228.75,71.813,70.75,-0.052,72.438,73.5,55.938,57.0,0.0,34.594,72.0,70.0,1000.0,200.0,0.086,320.75,75.188,75.063,0.009,72.5,72.188,56.094,57.344,0.0,51.344,72.0,70.0,1000.0,200.0,0.155,430.25,75.0,74.938,0.019,74.25,71.063,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.0,72.688,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.772,11.864,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,536.5,545.0,303.25,520.5,528.5,531.0,0.006,4.168,0.0,13.003,1.375,0.362,-0.008,0.0,0.0,-0.0
8262007,902,1.0,1.0,1.0,1.0,100.0,31.73,40.0,40.0,0.0,1.0,1.0,1395.022,370.132,0.022,11.792,0.0,80.0,55.0,1.4,1760.375,1797.634,1905.28,-2.608,55.255,74.392,74.179,74.315,51.69,1.383,2.861,0.487,79.63,63.656,87.648,46.377,0.0,69.888,72.833,72.834,72.89,32.847,55.287,40.803,-10.828,46.469,98.063,72.5,75.063,55.813,56.906,0.0,40.781,72.0,70.0,1000.0,200.0,0.134,229.5,71.813,70.75,-0.052,72.438,73.625,55.844,56.938,0.0,35.281,72.0,70.0,1000.0,200.0,0.086,322.0,75.188,75.188,0.009,72.375,72.438,56.094,57.344,0.0,52.5,72.0,70.0,1000.0,200.0,0.153,425.25,75.0,74.875,0.02,74.25,71.063,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,783.5,72.75,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.782,11.868,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,537.0,545.0,303.0,520.0,528.0,531.0,1.254,4.181,0.0,13.041,1.395,0.37,-0.008,0.0,0.0,-0.0
8262007,903,1.0,1.0,1.0,1.0,100.0,32.08,40.0,40.0,0.0,1.0,1.0,1421.962,364.275,0.022,11.866,0.0,80.0,55.0,1.4,1771.25,1822.197,1915.517,-1.469,55.255,74.392,74.179,74.315,51.69,1.387,2.911,0.487,79.931,63.727,87.704,46.265,0.0,69.888,72.759,72.94,72.816,32.847,55.392,40.803,-10.82,46.5,98.0,72.438,75.375,55.813,56.906,0.0,39.5,72.0,70.0,1000.0,200.0,0.145,238.125,71.813,70.75,-0.052,72.438,73.375,56.125,57.0,0.0,34.0,72.0,70.0,1000.0,200.0,0.094,337.75,75.188,75.063,0.009,72.375,72.5,56.188,57.344,0.0,52.656,72.0,70.0,1000.0,200.0,0.155,427.25,75.0,74.875,0.021,74.25,71.125,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,781.0,72.688,72.438,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.782,11.863,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,537.0,544.5,303.0,520.0,528.0,531.0,0.007,4.187,0.0,13.123,1.422,0.364,-0.008,0.0,0.0,-0.0
8262007,904,1.0,1.0,1.0,1.0,100.0,33.158,40.0,40.0,0.0,1.0,1.0,1451.245,373.646,0.022,11.852,0.0,80.0,55.0,1.4,1782.875,1840.247,1925.773,-1.387,55.578,74.392,74.179,74.209,51.905,1.364,2.958,0.476,80.128,64.125,87.62,46.265,0.0,70.103,72.833,72.94,72.816,32.847,55.287,40.803,-10.82,46.438,97.938,72.5,75.438,55.906,56.906,0.0,39.375,72.0,70.0,1000.0,200.0,0.146,236.875,71.688,70.75,-0.052,72.438,73.625,55.938,57.0,0.0,34.563,72.0,70.0,1000.0,200.0,0.095,337.75,75.188,75.063,0.009,72.375,72.188,56.094,57.344,0.0,51.844,72.0,70.0,1000.0,200.0,0.161,435.75,75.0,74.938,0.022,74.5,71.125,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,783.5,72.688,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.795,11.869,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,537.5,545.0,303.0,519.5,528.5,531.0,-0.003,4.202,0.0,13.108,1.451,0.374,-0.007,0.0,0.0,-0.0
8262007,905,1.0,1.0,1.0,1.0,100.0,33.299,40.0,40.0,0.0,1.0,1.0,1445.388,372.474,0.022,11.837,0.0,80.0,55.0,1.4,1792.875,1820.558,1912.102,0.098,55.363,74.392,74.179,74.315,51.798,1.406,2.94,0.483,80.097,64.084,87.507,46.377,0.0,69.995,72.759,72.834,72.89,32.774,55.287,40.876,-10.82,46.5,98.0,72.438,75.25,55.813,56.906,0.0,40.719,72.0,70.0,1000.0,200.0,0.136,230.0,71.688,70.75,-0.052,72.438,73.5,55.938,57.0,0.0,34.469,72.0,70.0,1000.0,200.0,0.097,341.5,75.0,75.188,0.009,72.375,72.438,56.188,57.344,0.0,52.906,72.0,70.0,1000.0,200.0,0.153,425.0,75.0,74.875,0.021,74.5,71.125,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,788.0,72.688,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.798,11.869,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,537.0,545.0,303.25,519.5,528.5,530.5,0.038,4.26,0.0,13.332,1.445,0.372,-0.007,-0.0,0.0,-0.0
8262007,906,1.0,1.0,1.0,1.0,100.0,33.485,40.0,40.0,0.0,1.0,1.0,1445.388,375.988,0.022,11.837,0.0,80.0,55.0,1.4,1794.75,1840.247,1929.196,-1.91,55.363,74.392,74.073,74.315,51.798,1.379,2.929,0.487,80.333,64.209,87.479,46.321,0.0,69.995,72.907,72.94,72.89,32.847,55.287,40.803,-10.828,46.5,97.875,72.438,75.125,55.906,56.906,0.0,39.594,72.0,70.0,1000.0,200.0,0.145,238.0,71.688,70.75,-0.052,72.438,73.375,55.938,57.0,0.0,35.094,72.0,70.0,1000.0,200.0,0.097,340.5,75.188,75.188,0.009,72.375,72.438,56.188,57.344,0.0,52.375,72.0,70.0,1000.0,200.0,0.161,440.5,75.0,74.875,0.021,74.5,71.125,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.509,779.5,72.688,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.804,11.879,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,537.5,544.5,303.0,520.0,528.0,530.0,-0.011,4.197,0.0,13.091,1.445,0.376,-0.007,0.0,0.0,-0.0
8262007,907,1.0,1.0,1.0,1.0,100.0,33.911,40.0,40.0,0.0,1.0,1.0,1424.305,370.132,0.012,11.792,0.0,80.0,55.0,1.4,1806.375,1846.819,1927.484,1.069,55.363,74.392,74.179,74.315,51.798,1.364,2.911,0.498,80.474,64.387,87.423,46.349,0.0,69.995,72.759,72.94,72.89,32.921,55.496,40.876,-10.82,46.5,97.75,72.625,75.25,55.906,57.063,0.0,39.563,72.0,70.0,1000.0,200.0,0.146,239.125,71.813,70.875,-0.052,72.313,73.188,55.938,57.0,0.0,35.688,72.0,70.0,1000.0,200.0,0.097,341.5,75.188,75.188,0.009,72.375,72.5,56.188,57.344,0.0,52.5,72.0,70.0,1000.0,200.0,0.164,442.5,75.0,74.938,0.021,74.375,71.125,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.511,782.0,72.688,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.803,11.877,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,537.5,545.0,303.25,519.5,528.5,530.0,0.009,4.155,0.0,13.039,1.424,0.37,-0.007,0.0,0.0,-0.0
8262007,908,1.0,1.0,1.0,1.0,100.0,34.692,40.0,40.0,0.0,1.0,1.0,1436.018,380.674,0.022,11.852,0.0,80.0,55.0,1.4,1806.375,1850.106,1939.48,-1.341,55.471,74.392,74.073,74.209,51.905,1.375,3.019,0.491,80.623,64.51,87.283,46.461,0.0,70.103,72.833,72.94,72.816,32.921,55.392,40.876,-10.82,46.5,97.625,72.625,75.063,55.906,56.969,0.0,39.5,72.0,70.0,1000.0,200.0,0.146,239.0,71.813,70.875,-0.052,72.313,73.375,56.125,57.125,0.0,35.594,72.0,70.0,1000.0,200.0,0.096,340.5,75.188,75.188,0.009,72.375,72.188,56.281,57.344,0.0,51.938,72.0,70.0,1000.0,200.0,0.164,444.0,75.0,74.875,0.021,74.5,71.125,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.512,782.5,72.688,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.8,11.871,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,537.5,544.5,303.0,519.0,528.5,530.0,-0.003,4.196,0.0,13.106,1.436,0.381,-0.007,0.0,0.0,-0.0
8262007,909,1.0,1.0,1.0,1.0,100.0,35.79,40.0,40.0,0.0,1.0,1.0,1450.073,378.331,0.012,11.747,0.0,80.0,55.0,1.4,1808.0,1856.684,1936.05,-0.548,55.471,74.286,74.073,74.209,51.905,1.368,3.005,0.494,80.781,64.569,87.283,46.433,0.0,70.103,72.833,72.834,72.89,32.847,55.496,40.876,-10.82,46.531,97.5,72.625,74.875,56.0,56.969,0.0,39.813,72.0,70.0,1000.0,200.0,0.147,240.125,71.688,70.75,-0.052,72.313,73.625,56.125,57.125,0.0,36.063,72.0,70.0,1000.0,200.0,0.097,341.5,75.188,75.063,0.009,72.375,72.188,56.188,57.344,0.0,53.219,72.0,70.0,1000.0,200.0,0.165,443.25,75.0,74.938,0.021,74.5,71.25,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,789.0,72.688,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.792,11.872,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,537.5,544.5,303.0,520.0,528.5,530.0,0.684,4.164,0.0,13.111,1.45,0.378,-0.007,0.0,0.0,-0.0
8262007,910,1.0,1.0,1.0,1.0,100.0,35.871,40.0,40.0,0.0,1.0,1.0,1453.587,372.474,0.022,11.807,0.0,80.0,55.0,1.4,1819.125,1850.106,1953.223,-1.732,55.471,74.498,74.284,74.421,51.905,1.353,2.994,0.48,80.887,64.646,87.199,46.461,0.0,70.103,72.759,72.834,72.816,32.921,55.392,40.876,-10.828,46.594,97.563,72.625,75.063,56.0,56.969,0.0,40.063,72.0,70.0,1000.0,200.0,0.147,239.875,71.688,70.875,-0.052,72.313,73.375,56.125,57.125,0.0,36.625,72.0,70.0,1000.0,200.0,0.098,342.25,75.188,75.188,0.009,72.313,72.188,56.281,57.344,0.0,53.469,72.0,70.0,1000.0,200.0,0.166,449.25,75.0,74.875,0.021,74.5,71.25,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,787.5,72.688,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.78,11.86,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,538.0,545.0,303.25,519.5,528.5,530.0,0.017,4.18,0.0,13.056,1.454,0.372,-0.006,0.0,0.0,-0.0
8262007,911,1.0,1.0,1.0,1.0,100.0,37.17,40.0,40.0,0.0,1.0,1.0,1465.3,373.646,0.022,11.777,0.0,80.0,55.0,1.4,1821.75,1856.684,1939.48,-3.215,55.578,74.604,74.284,74.209,51.905,1.345,3.009,0.494,80.968,64.786,87.255,46.461,0.0,70.21,72.759,72.94,72.742,32.847,55.496,40.876,-10.828,46.563,97.5,72.625,75.063,56.0,56.969,0.0,40.344,72.0,70.0,1000.0,200.0,0.148,240.25,71.688,70.75,-0.052,72.313,73.188,56.125,57.125,0.0,36.156,72.0,70.0,1000.0,200.0,0.104,347.5,75.188,75.188,0.009,72.375,72.438,56.281,57.438,0.0,53.063,72.0,70.0,1000.0,200.0,0.17,454.75,75.0,74.938,0.021,74.5,71.25,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,786.5,72.688,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.775,11.854,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,538.0,545.0,303.25,519.5,528.5,530.0,-0.002,4.175,0.0,13.144,1.465,0.374,-0.007,0.0,0.0,-0.0
8262007,912,1.0,1.0,1.0,1.0,100.0,37.399,40.0,40.0,0.0,1.0,1.0,1495.754,386.53,0.022,11.747,0.0,80.0,55.0,1.4,1831.25,1883.036,1963.555,-1.915,55.578,74.392,74.073,74.209,51.905,1.337,2.969,0.498,81.234,64.917,86.834,46.349,0.0,70.21,72.759,72.834,72.816,32.921,55.183,41.313,-10.82,46.563,97.25,72.625,75.375,56.0,56.969,0.0,40.844,72.0,70.0,1000.0,200.0,0.146,239.5,71.688,70.875,-0.052,72.313,73.063,56.125,57.125,0.0,35.344,72.0,70.0,1000.0,200.0,0.106,358.5,75.188,75.188,0.009,72.313,72.125,56.281,57.344,0.0,53.313,72.0,70.0,1000.0,200.0,0.178,462.25,75.0,74.938,0.025,74.5,71.25,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,785.5,72.688,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.779,11.858,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,537.5,545.0,303.0,519.5,529.0,529.5,0.017,4.428,0.0,13.703,1.496,0.387,-0.006,0.0,0.0,-0.0
8262007,913,1.0,1.0,1.0,1.0,100.0,37.705,40.0,40.0,0.0,1.0,1.0,1505.125,383.016,0.022,11.792,0.0,80.0,55.0,1.4,1843.75,1884.685,1972.181,-1.272,55.471,74.392,74.179,74.315,51.798,1.356,2.944,0.498,81.313,65.039,86.806,46.293,0.0,70.103,72.833,72.94,72.816,32.994,55.078,41.313,-10.828,46.531,97.25,72.688,75.25,56.0,56.969,0.0,41.313,72.0,70.0,1000.0,200.0,0.153,245.875,71.688,70.875,-0.052,72.25,73.188,56.125,57.125,0.0,35.906,72.0,70.0,1000.0,200.0,0.105,357.0,75.188,75.188,0.009,72.375,72.0,56.281,57.344,0.0,52.625,72.0,70.0,1000.0,200.0,0.18,464.25,75.0,75.188,0.021,74.625,71.25,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.513,784.0,72.625,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.779,11.855,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,538.0,544.5,303.0,520.0,529.0,529.5,-0.003,4.442,0.0,13.636,1.505,0.383,-0.006,0.0,-0.001,-0.0
8262007,914,1.0,1.0,1.0,1.0,100.0,38.251,40.0,40.0,0.0,1.0,1.0,1523.865,387.701,0.012,11.807,0.0,80.0,55.0,1.4,1858.125,1891.284,1982.552,-1.31,55.471,74.392,73.968,74.209,51.69,1.364,3.034,0.483,81.545,65.195,86.638,46.433,0.0,70.317,72.833,72.834,72.816,32.994,55.078,41.532,-10.82,46.5,97.063,72.938,75.25,56.0,56.969,0.0,41.063,72.0,70.0,1000.0,200.0,0.154,244.625,71.688,70.75,-0.052,72.313,73.188,56.125,57.125,0.0,35.406,72.0,70.0,1000.0,200.0,0.109,361.75,75.188,75.188,0.009,72.313,72.125,56.281,57.438,0.0,53.0,72.0,70.0,1000.0,200.0,0.18,463.25,75.0,74.938,0.019,74.625,71.438,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.5,72.688,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.772,11.854,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,538.0,544.5,303.0,519.5,529.0,529.5,-0.204,4.565,0.0,14.012,1.524,0.388,-0.007,0.0,0.0,-0.0
8262007,915,1.0,1.0,1.0,1.0,100.0,38.393,40.0,40.0,0.0,1.0,1.0,1499.268,390.044,0.012,11.837,0.0,80.0,55.0,1.4,1851.75,1896.237,1967.004,-2.884,55.578,74.286,73.968,74.209,51.69,1.353,3.027,0.494,81.619,65.314,86.526,46.433,0.0,70.532,72.833,72.834,72.816,33.067,54.66,41.605,-10.82,46.469,97.0,73.0,75.375,55.906,56.969,0.0,41.469,72.0,70.0,1000.0,200.0,0.159,249.625,71.688,70.75,-0.052,72.313,73.0,55.938,57.0,0.0,35.594,72.0,70.0,1000.0,200.0,0.109,361.5,75.0,75.188,0.009,72.375,72.0,56.188,57.438,0.0,53.438,72.0,70.0,1000.0,200.0,0.178,464.25,75.0,74.938,0.021,74.625,71.438,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,784.0,72.688,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.777,11.86,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,537.5,545.0,303.0,520.0,529.0,529.5,-0.204,4.68,0.0,14.048,1.499,0.39,-0.007,-0.0,0.0,-0.0
8262007,916,1.0,1.0,1.0,1.0,100.0,38.498,40.0,40.0,0.0,1.0,1.0,1507.467,387.701,0.012,11.807,0.0,80.0,55.0,1.4,1857.875,1886.334,1970.455,-2.225,55.255,74.286,74.073,74.315,51.476,1.353,3.019,0.494,81.758,65.411,86.498,46.377,0.0,70.21,72.833,72.834,72.816,33.14,54.451,41.677,-10.82,46.375,96.875,72.688,75.438,55.906,56.969,0.0,41.719,72.0,70.0,1000.0,200.0,0.162,251.0,71.563,70.75,-0.052,72.25,73.063,55.938,57.0,0.0,36.813,72.0,70.0,1000.0,200.0,0.101,350.5,75.188,75.188,0.009,72.313,71.938,56.188,57.344,0.0,53.688,72.0,70.0,1000.0,200.0,0.182,466.5,75.0,74.938,0.021,74.625,71.438,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,786.5,72.688,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.788,11.868,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,537.5,545.0,302.75,520.0,529.0,529.5,-0.204,4.73,0.0,14.01,1.507,0.388,-0.006,0.0,0.0,-0.0
8262007,917,1.0,1.0,1.0,1.0,100.0,38.793,40.0,40.0,0.0,1.0,1.0,1540.264,392.387,0.012,11.762,0.0,80.0,55.0,1.4,1868.5,1907.8,1984.282,-1.888,55.255,74.286,74.073,74.209,51.369,1.387,3.07,0.498,81.897,65.543,86.722,46.181,0.0,70.21,72.833,72.834,72.816,33.287,54.556,41.75,-10.82,46.281,96.875,72.688,75.25,55.813,56.906,0.0,41.5,72.0,70.0,1000.0,200.0,0.162,251.125,71.688,70.75,-0.052,72.25,73.063,55.844,57.0,0.0,35.5,72.0,70.0,1000.0,200.0,0.11,362.25,75.188,75.188,0.009,72.313,72.0,56.094,57.344,0.0,53.688,72.0,70.0,1000.0,200.0,0.18,463.5,75.0,74.875,0.021,74.5,71.438,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,788.0,72.688,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.784,11.861,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,538.0,545.0,303.25,520.0,529.0,529.5,-0.204,4.68,0.0,13.835,1.54,0.392,-0.007,0.0,0.0,-0.0
8262007,918,1.0,1.0,1.0,1.0,100.0,39.029,40.0,40.0,0.0,1.0,1.0,1536.75,398.243,0.022,11.822,0.0,80.0,55.0,1.4,1868.5,1896.237,1987.745,-0.648,55.148,74.604,74.179,74.526,51.369,1.368,3.084,0.498,82.008,65.635,86.694,46.209,0.0,70.425,72.759,72.834,72.816,33.507,54.556,41.969,-10.828,46.281,96.813,72.625,75.25,55.813,56.906,0.0,42.531,72.0,70.0,1000.0,200.0,0.161,250.75,71.563,70.75,-0.052,72.313,73.188,55.844,56.938,0.0,35.688,72.0,70.0,1000.0,200.0,0.11,362.0,75.188,75.188,0.009,72.375,71.813,56.094,57.219,0.0,54.031,72.0,70.0,1000.0,200.0,0.18,464.75,75.0,74.875,0.023,74.5,71.438,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,788.0,72.688,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.785,11.866,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,538.0,545.0,303.0,520.0,529.5,529.5,0.017,4.753,0.0,13.903,1.537,0.398,-0.006,0.0,0.0,-0.0
8262007,919,1.0,1.0,1.0,1.0,100.0,39.294,40.0,40.0,0.0,1.0,1.0,1551.977,395.9,0.022,11.837,0.0,80.0,55.0,1.4,1865.375,1922.685,1996.413,-1.518,55.255,74.498,74.284,74.209,51.369,1.375,3.109,0.502,82.139,65.665,86.694,46.209,0.0,70.425,72.759,72.834,72.816,33.58,54.347,42.187,-10.82,46.281,96.75,72.938,75.25,55.813,56.906,0.0,42.0,72.0,70.0,1000.0,200.0,0.163,252.125,71.813,70.875,-0.052,72.25,73.375,55.938,56.938,0.0,35.844,72.0,70.0,1000.0,200.0,0.11,363.0,75.188,75.188,0.009,72.375,71.813,56.094,57.219,0.0,54.125,72.0,70.0,1000.0,200.0,0.188,473.5,75.0,74.938,0.021,74.375,71.438,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,789.5,72.688,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.782,11.854,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.5,538.0,545.0,303.0,520.0,529.0,529.0,0.017,4.906,0.0,14.159,1.552,0.396,-0.007,0.0,0.0,-0.0
8262007,920,1.0,1.0,1.0,1.0,100.0,39.008,40.0,40.0,0.0,1.0,1.0,1557.833,401.757,0.012,11.822,0.0,80.0,55.0,1.4,1877.0,1914.413,1994.678,-2.507,55.148,74.286,73.968,74.209,51.369,1.383,3.12,0.502,82.238,65.768,86.638,46.237,0.0,70.317,72.833,72.834,72.816,33.653,54.347,42.187,-10.82,46.25,96.813,72.688,75.125,55.813,56.906,0.0,42.469,72.0,70.0,1000.0,200.0,0.163,252.125,71.563,70.875,-0.052,72.25,73.0,55.844,56.938,0.0,36.031,72.0,70.0,1000.0,200.0,0.11,364.25,75.0,75.188,0.009,72.313,71.625,56.094,57.219,0.0,54.344,72.0,70.0,1000.0,200.0,0.184,470.5,75.0,75.188,0.016,74.5,71.438,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,788.0,72.688,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.787,11.854,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.5,538.0,545.0,303.0,520.0,529.5,529.0,-0.204,4.875,0.0,14.021,1.558,0.402,-0.005,-0.0,-0.0,-0.0
8262007,921,1.0,1.0,1.0,1.0,100.0,39.929,40.0,40.0,0.0,1.0,1.0,1571.889,398.243,0.022,11.777,0.0,80.0,55.0,1.4,1874.875,1922.685,1994.678,-2.915,55.363,74.392,73.863,74.104,51.476,1.364,3.102,0.505,82.352,65.864,86.722,46.349,0.0,70.532,72.833,72.834,72.816,33.727,54.347,42.26,-10.82,46.25,96.625,72.688,74.875,55.688,56.75,0.0,41.781,72.0,70.0,1000.0,200.0,0.171,259.5,71.563,70.75,-0.052,72.25,72.938,55.844,56.938,0.0,36.656,72.0,70.0,1000.0,200.0,0.109,362.75,75.188,75.188,0.009,72.313,71.625,55.969,57.219,0.0,54.281,72.0,70.0,1000.0,200.0,0.192,480.0,75.0,74.938,0.021,74.625,71.438,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.514,784.5,72.625,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.769,11.843,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.5,538.0,545.0,303.0,520.0,530.0,529.0,-0.374,4.874,0.0,13.966,1.572,0.398,-0.006,0.0,0.0,-0.0
8262007,922,1.0,1.0,1.0,1.0,100.0,40.111,40.0,40.0,0.0,1.0,1.0,1591.801,397.072,0.022,11.777,0.0,80.0,55.0,1.4,1885.75,1925.996,1991.211,-3.038,55.04,74.286,73.863,74.209,51.369,1.364,3.109,0.505,82.628,65.921,86.526,46.237,0.0,70.425,72.833,72.94,72.816,33.873,54.451,42.551,-10.82,46.25,96.688,72.938,75.375,55.688,56.75,0.0,42.094,72.0,70.0,1000.0,200.0,0.175,261.5,71.563,70.875,-0.052,72.25,72.938,55.844,56.938,0.0,37.5,72.0,70.0,1000.0,200.0,0.109,361.25,75.375,75.188,0.009,72.313,71.625,55.969,57.125,0.0,54.125,72.0,70.0,1000.0,200.0,0.19,477.75,74.875,74.938,0.022,74.5,71.438,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.0,72.688,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.757,11.843,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,538.0,545.0,303.0,521.0,530.0,529.0,-0.003,4.967,0.0,14.202,1.592,0.397,-0.005,0.0,-0.0,-0.0
8262007,923,1.0,1.0,1.0,1.0,100.0,39.822,40.0,40.0,0.0,1.0,1.0,1575.403,398.243,0.022,11.822,0.0,80.0,55.0,1.4,1898.5,1930.964,2005.095,-3.063,55.148,74.18,73.863,74.209,51.262,1.394,3.124,0.509,82.645,66.086,86.694,46.209,0.0,70.425,72.759,72.94,72.816,34.02,54.242,42.697,-10.82,46.25,96.625,72.688,75.25,55.813,56.75,0.0,41.531,72.0,70.0,1000.0,200.0,0.177,261.5,71.688,70.75,-0.052,72.25,72.813,55.75,56.781,0.0,37.688,72.0,70.0,1000.0,200.0,0.111,365.0,75.188,75.188,0.009,72.313,71.563,55.969,57.125,0.0,53.531,72.0,70.0,1000.0,200.0,0.192,477.25,75.0,74.938,0.021,74.375,71.438,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.5,72.625,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.757,11.852,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,538.0,545.0,303.0,521.0,530.0,528.5,0.007,5.073,0.0,14.254,1.575,0.398,-0.007,0.0,0.0,-0.0
8262007,924,1.0,1.0,1.0,1.0,100.0,39.693,40.0,40.0,0.0,1.0,1.0,1573.06,404.1,0.012,11.717,0.0,80.0,55.0,1.4,1889.625,1934.277,2019.02,-1.912,55.04,74.286,73.863,74.104,51.262,1.341,3.153,0.509,82.811,66.203,86.75,46.125,0.0,70.532,72.833,72.834,72.816,34.166,54.347,42.77,-10.82,46.219,96.563,72.625,74.875,55.688,56.75,0.0,42.813,72.0,70.0,1000.0,200.0,0.164,255.375,71.688,70.875,-0.052,72.25,72.938,55.844,56.781,0.0,36.25,72.0,70.0,1000.0,200.0,0.121,377.75,75.188,75.188,0.009,72.188,71.625,55.969,57.125,0.0,53.813,72.0,70.0,1000.0,200.0,0.192,477.25,75.0,74.938,0.024,74.5,71.438,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,790.0,72.625,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.744,11.843,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,538.0,545.0,303.0,519.5,530.0,529.0,-0.204,4.995,0.0,14.008,1.573,0.404,-0.006,0.0,0.0,-0.0
8262007,925,1.0,1.0,1.0,1.0,100.0,39.864,40.0,40.0,0.0,1.0,1.0,1600.0,415.813,0.022,11.822,0.0,80.0,55.0,1.4,1904.5,1942.564,2029.489,-1.486,55.04,74.18,73.863,74.209,51.369,1.375,3.178,0.502,82.957,66.23,86.582,46.209,0.0,70.425,72.833,72.834,72.742,34.239,54.242,42.916,-10.828,46.219,96.5,72.688,75.063,55.813,56.75,0.0,42.0,72.0,70.0,1000.0,200.0,0.174,261.0,71.563,70.875,-0.052,72.25,73.0,55.75,56.781,0.0,36.344,72.0,70.0,1000.0,200.0,0.12,380.0,75.188,75.188,0.009,72.313,71.563,55.969,57.125,0.0,54.063,72.0,70.0,1000.0,200.0,0.195,484.5,75.0,74.938,0.026,74.375,71.438,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,786.0,72.625,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.759,11.846,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,538.5,545.0,303.0,519.5,530.0,529.0,-2.002,5.128,0.0,14.253,1.6,0.416,-0.005,0.0,0.0,-0.0
8262007,926,1.0,1.0,1.0,1.0,100.0,40.29,40.0,40.0,0.0,1.0,1.0,1614.056,419.327,0.022,11.777,0.0,80.0,55.0,1.4,1912.75,1939.248,2050.494,0.138,55.363,74.18,73.758,74.104,51.476,1.353,3.095,0.516,83.039,66.293,86.61,46.321,0.0,70.747,72.833,72.834,72.816,34.386,54.242,43.061,-10.82,46.25,96.438,72.625,75.063,55.688,56.75,0.0,42.063,72.0,70.0,1000.0,200.0,0.176,262.5,71.563,70.75,-0.052,72.25,73.0,55.844,56.781,0.0,36.313,72.0,70.0,1000.0,200.0,0.121,382.0,75.188,75.188,0.009,72.313,71.563,55.969,57.125,0.0,53.969,72.0,70.0,1000.0,200.0,0.198,486.75,75.0,74.938,0.022,74.375,71.438,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,786.0,72.625,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.759,11.841,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,538.5,545.0,303.0,519.0,530.0,529.0,-0.374,5.145,0.0,14.195,1.614,0.419,-0.006,0.0,0.0,-0.0
8262007,927,1.0,1.0,1.0,1.0,100.0,40.475,40.0,40.0,0.0,1.0,1.0,1568.375,407.613,0.012,11.732,0.0,80.0,55.0,1.4,1915.25,1945.881,2019.02,-4.107,55.148,74.18,73.863,74.209,51.262,1.341,3.135,0.502,83.03,66.406,86.638,46.265,0.0,70.532,72.833,72.94,72.816,34.606,54.347,43.207,-10.82,46.25,96.5,72.5,75.063,55.688,56.563,0.0,42.188,72.0,70.0,1000.0,200.0,0.175,261.75,71.563,70.75,-0.052,72.25,73.0,55.844,56.781,0.0,36.688,72.0,70.0,1000.0,200.0,0.121,381.25,75.188,75.188,0.009,72.188,71.563,55.969,57.125,0.0,54.438,72.0,70.0,1000.0,200.0,0.196,485.0,75.0,74.938,0.021,74.5,71.438,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.0,72.688,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.768,11.854,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,538.5,545.5,303.0,520.0,530.5,528.5,-0.002,5.112,0.0,14.019,1.568,0.408,-0.006,0.0,0.0,-0.0
8262007,928,1.0,1.0,1.0,1.0,100.0,40.674,40.0,40.0,0.0,1.0,1.0,1567.204,402.928,0.012,11.762,0.0,80.0,55.0,1.4,1915.25,1949.198,2025.997,-3.775,55.148,74.286,73.863,74.209,51.369,1.375,3.12,0.498,83.116,66.474,86.638,46.041,0.0,70.64,72.685,72.94,72.816,34.679,54.242,43.353,-10.82,46.219,96.438,72.625,75.25,55.688,56.563,0.0,41.906,72.0,70.0,1000.0,200.0,0.176,262.5,71.563,70.75,-0.052,72.25,72.813,55.75,56.781,0.0,36.969,72.0,70.0,1000.0,200.0,0.123,377.75,75.0,75.188,0.009,72.188,71.438,55.969,57.219,0.0,54.063,72.0,70.0,1000.0,200.0,0.197,486.0,75.0,74.938,0.021,74.375,71.438,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.5,72.625,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.765,11.847,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,538.5,545.0,303.0,520.0,530.5,528.5,0.006,5.215,0.0,14.174,1.567,0.403,-0.006,-0.0,0.0,-0.0
8262007,929,1.0,1.0,1.0,1.0,100.0,41.422,40.0,40.0,0.0,1.0,1.0,1604.685,401.757,0.022,11.792,0.0,80.0,55.0,1.4,1911.25,1942.564,2029.489,-3.467,55.148,74.18,73.863,74.104,51.369,1.36,3.199,0.509,83.134,66.488,86.47,46.125,0.0,70.747,72.685,72.834,72.816,34.752,54.347,43.498,-10.828,46.188,96.313,72.5,75.063,55.688,56.563,0.0,42.031,72.0,70.0,1000.0,200.0,0.176,262.25,71.563,70.625,-0.052,72.125,73.0,55.75,56.781,0.0,36.844,72.0,70.0,1000.0,200.0,0.122,383.0,75.188,75.25,0.009,72.188,71.563,55.969,57.125,0.0,54.063,72.0,70.0,1000.0,200.0,0.197,487.0,75.0,74.938,0.023,74.5,71.438,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.517,786.5,72.625,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.747,11.831,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,538.5,545.5,303.0,520.0,530.5,528.5,0.019,5.263,0.0,14.328,1.605,0.402,-0.007,-0.0,0.0,-0.0
8262007,930,1.0,1.0,1.0,1.0,100.0,40.915,40.0,40.0,0.0,1.0,1.0,1617.57,411.127,0.022,11.732,0.0,80.0,55.0,1.4,1920.25,1945.881,2027.742,-2.545,55.04,74.18,73.758,74.104,51.369,1.379,3.163,0.505,83.273,66.633,86.498,46.237,0.0,70.64,72.833,72.834,72.816,34.972,54.242,43.644,-10.82,46.219,96.063,72.625,74.75,55.688,56.563,0.0,42.156,72.0,70.0,1000.0,200.0,0.176,262.75,71.563,70.75,-0.052,72.125,72.813,55.844,56.781,0.0,36.594,72.0,70.0,1000.0,200.0,0.124,385.5,75.188,75.188,0.009,72.313,71.438,55.969,57.125,0.0,55.219,72.0,70.0,1000.0,200.0,0.198,487.0,75.0,74.938,0.021,74.375,71.438,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,791.0,72.625,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.747,11.826,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,538.5,545.5,303.0,519.5,530.5,528.5,-0.374,5.28,0.0,14.134,1.618,0.411,-0.006,0.0,0.0,-0.0
8262007,931,1.0,1.0,1.0,1.0,100.0,41.277,40.0,40.0,0.0,1.0,1.0,1616.398,407.613,0.012,11.643,0.0,80.0,55.0,1.4,1926.25,1970.785,2032.983,-2.45,55.04,74.18,73.863,74.104,51.262,1.41,3.196,0.513,83.306,66.66,86.47,46.153,0.0,70.747,72.759,72.94,72.816,34.972,54.138,43.644,-10.82,46.25,96.0,72.5,75.063,55.688,56.563,0.0,42.594,72.0,70.0,1000.0,200.0,0.178,264.0,71.563,70.75,-0.052,72.125,72.938,55.75,56.781,0.0,37.156,72.0,70.0,1000.0,200.0,0.118,379.0,75.188,75.188,0.009,72.313,71.563,55.969,57.0,0.0,55.0,72.0,70.0,1000.0,200.0,0.204,491.5,74.875,74.938,0.023,74.25,71.438,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.0,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.739,11.813,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,539.0,545.5,303.0,521.0,530.5,528.5,0.004,5.268,0.0,14.026,1.616,0.408,-0.006,0.0,-0.0,-0.0
8262007,932,1.0,1.0,1.0,1.0,100.0,41.392,40.0,40.0,0.0,1.0,1.0,1619.912,411.127,0.012,11.732,0.0,80.0,55.0,1.4,1929.75,1970.785,2043.482,-2.528,55.255,74.18,73.863,74.104,51.476,1.341,3.088,0.524,83.425,66.633,86.61,46.181,0.0,71.069,72.833,72.94,72.816,35.192,54.242,43.79,-10.82,46.25,96.188,72.688,75.25,55.688,56.75,0.0,43.0,72.0,70.0,1000.0,200.0,0.174,261.5,71.688,70.75,-0.052,72.125,72.813,55.75,56.781,0.0,37.281,72.0,70.0,1000.0,200.0,0.123,384.5,75.188,75.188,0.009,72.313,71.438,55.969,57.125,0.0,54.156,72.0,70.0,1000.0,200.0,0.209,501.0,75.0,74.938,0.024,74.375,71.438,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.515,784.5,72.625,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.734,11.806,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,539.0,545.5,303.25,521.0,531.5,528.5,-0.002,5.295,0.0,14.012,1.62,0.411,-0.007,0.0,0.0,-0.0
8262007,933,1.0,1.0,1.0,1.0,100.0,42.092,40.0,40.0,0.0,1.0,1.0,1645.681,428.697,0.012,11.822,0.0,80.0,55.0,1.4,1929.0,1964.139,2054.004,-2.282,55.363,74.074,73.863,74.104,51.476,1.383,3.171,0.524,83.503,66.776,86.526,46.153,0.0,71.069,72.907,72.834,72.816,35.265,54.347,44.008,-10.82,46.219,96.125,72.688,74.75,55.688,56.563,0.0,43.5,72.0,70.0,1000.0,200.0,0.177,263.5,71.563,70.875,-0.052,72.125,72.563,55.75,56.781,0.0,36.531,72.0,70.0,1000.0,200.0,0.124,385.5,75.0,75.25,0.009,72.188,71.813,55.969,57.125,0.0,54.063,72.0,70.0,1000.0,200.0,0.207,499.75,75.0,74.938,0.017,74.25,71.438,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.518,789.5,72.625,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.801,11.869,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.5,539.0,545.5,303.0,521.5,531.0,528.5,0.015,5.417,0.0,14.357,1.646,0.429,-0.005,-0.0,0.0,-0.0
8262007,934,1.0,1.0,1.0,1.0,100.0,42.278,40.0,40.0,0.0,1.0,1.0,1632.797,413.47,0.022,11.822,0.0,80.0,55.0,1.4,1934.75,1977.436,2032.983,-3.219,55.363,74.18,73.758,74.104,51.476,1.36,3.207,0.502,83.583,66.843,86.638,46.153,0.0,71.069,72.833,72.94,72.742,35.338,54.138,44.081,-10.82,46.219,96.063,72.938,74.75,55.813,56.563,0.0,43.031,72.0,70.0,1000.0,200.0,0.188,271.25,71.563,70.875,-0.052,72.0,72.563,55.75,56.781,0.0,36.563,72.0,70.0,1000.0,200.0,0.124,385.5,75.188,75.188,0.009,72.188,71.563,55.969,57.0,0.0,54.125,72.0,70.0,1000.0,200.0,0.209,501.25,75.0,74.938,0.021,74.375,71.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,789.5,72.625,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.812,11.881,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.5,539.0,545.5,303.0,519.0,531.5,528.5,-0.019,5.498,0.0,14.357,1.633,0.413,-0.005,0.0,0.0,-0.0
8262007,935,1.0,1.0,1.0,1.0,100.0,42.001,40.0,40.0,0.0,1.0,1.0,1642.167,426.354,0.022,11.777,0.0,80.0,55.0,1.4,1947.0,1977.436,2066.309,-2.536,55.148,74.074,73.758,73.998,51.369,1.394,3.232,0.505,83.75,66.983,86.47,46.181,0.0,70.855,72.833,72.834,72.816,35.485,54.138,44.227,-10.82,46.188,96.125,72.938,75.063,55.688,56.563,0.0,42.719,72.0,70.0,1000.0,200.0,0.191,273.5,71.563,70.75,-0.052,72.125,72.375,55.75,56.781,0.0,36.531,72.0,70.0,1000.0,200.0,0.124,386.0,75.188,75.188,0.009,72.188,71.563,55.969,57.125,0.0,55.344,72.0,70.0,1000.0,200.0,0.209,497.25,75.0,74.938,0.021,74.375,71.438,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.0,72.625,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.82,11.887,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,539.0,545.0,303.0,521.0,531.5,528.0,-0.374,5.519,0.0,14.3,1.642,0.426,-0.006,0.0,0.0,-0.0
8262007,936,1.0,1.0,1.0,1.0,100.0,42.207,40.0,40.0,0.0,1.0,1.0,1640.996,415.813,0.022,11.777,0.0,80.0,55.0,1.4,1946.25,1979.1,2054.004,-2.336,55.148,74.074,73.653,73.998,51.262,1.391,3.218,0.513,83.727,67.033,86.414,46.265,0.0,70.855,72.759,72.94,72.816,35.485,54.138,44.372,-10.82,46.219,96.125,72.688,74.875,55.688,56.563,0.0,43.625,72.0,70.0,1000.0,200.0,0.192,273.75,71.563,70.75,-0.052,72.125,72.563,55.75,56.781,0.0,36.781,72.0,70.0,1000.0,200.0,0.124,385.0,75.0,75.188,0.009,72.188,71.625,55.969,57.0,0.0,55.594,72.0,70.0,1000.0,200.0,0.205,493.5,75.0,75.188,0.018,74.5,71.438,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.0,72.688,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.809,11.876,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,539.5,545.5,303.0,520.0,531.5,528.0,0.007,5.611,0.0,14.537,1.641,0.416,-0.006,-0.0,-0.0,-0.0
8262007,937,1.0,1.0,1.0,1.0,100.0,42.412,40.0,40.0,0.0,1.0,1.0,1664.422,419.327,0.022,11.762,0.0,80.0,55.0,1.4,1946.25,1965.8,2048.741,-1.698,55.148,74.074,73.758,73.998,51.369,1.364,3.192,0.513,83.9,67.12,86.47,46.293,0.0,70.855,72.685,72.834,72.816,35.631,54.033,44.445,-10.82,46.25,96.0,72.688,75.063,55.688,56.563,0.0,44.25,72.0,70.0,1000.0,200.0,0.191,272.75,71.563,70.75,-0.052,72.125,72.5,55.75,56.688,0.0,36.844,72.0,70.0,1000.0,200.0,0.125,385.5,75.188,75.25,0.009,72.188,71.563,55.969,57.0,0.0,55.031,72.0,70.0,1000.0,200.0,0.208,502.5,74.875,74.938,0.024,74.375,71.563,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,789.0,72.625,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.801,11.866,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,539.5,545.5,303.0,521.0,532.0,528.0,0.019,5.634,0.0,14.399,1.664,0.419,-0.006,-0.0,-0.0,-0.0
8262007,938,1.0,1.0,1.0,1.0,100.0,42.611,40.0,40.0,0.0,1.0,1.0,1673.792,414.641,0.012,11.732,0.0,80.0,55.0,1.4,1952.0,2009.079,2062.79,-2.988,55.148,74.074,73.653,73.998,51.369,1.394,3.142,0.516,83.938,67.125,86.442,46.293,0.0,70.962,72.685,72.727,72.816,35.851,54.033,44.591,-10.82,46.281,96.063,72.688,74.75,55.688,56.563,0.0,43.688,72.0,70.0,1000.0,200.0,0.193,274.5,71.563,70.875,-0.052,72.125,72.563,55.75,56.688,0.0,37.094,72.0,70.0,1000.0,200.0,0.119,380.0,75.0,75.188,0.009,72.188,71.563,55.969,57.0,0.0,54.938,72.0,70.0,1000.0,200.0,0.215,502.5,74.875,74.938,0.017,74.5,71.563,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.5,72.625,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.796,11.86,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,539.5,545.5,303.25,521.0,532.0,528.0,0.037,5.64,0.0,14.241,1.674,0.415,-0.005,-0.0,-0.0,-0.0
8262007,939,1.0,1.0,1.0,1.0,100.0,42.732,40.0,40.0,0.0,1.0,1.0,1645.681,412.299,0.022,11.866,0.0,80.0,55.0,1.4,1948.75,1980.763,2048.741,-3.174,55.148,74.074,73.653,73.998,51.369,1.375,3.181,0.502,83.96,67.216,86.526,46.321,0.0,70.962,72.833,72.94,72.816,35.924,54.138,44.664,-10.828,46.313,96.063,72.688,75.063,55.688,56.438,0.0,44.156,72.0,70.0,1000.0,200.0,0.193,274.25,71.563,70.875,-0.052,72.125,72.5,55.75,56.781,0.0,37.188,72.0,70.0,1000.0,200.0,0.125,387.0,75.188,75.25,0.009,72.188,71.813,55.969,57.125,0.0,55.906,72.0,70.0,1000.0,200.0,0.208,498.75,74.875,74.938,0.021,74.25,71.438,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.5,72.625,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.792,11.856,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,539.5,545.5,303.0,521.0,532.5,528.0,-0.003,5.694,0.0,14.403,1.646,0.412,-0.005,-0.0,-0.0,-0.0
8262007,940,1.0,1.0,1.0,1.0,100.0,42.918,40.0,40.0,0.0,1.0,1.0,1637.482,415.813,0.012,11.792,0.0,80.0,55.0,1.4,1957.0,1982.427,2057.517,-3.37,55.148,74.074,73.968,73.998,51.369,1.364,3.257,0.509,84.004,67.216,86.554,46.237,0.0,70.962,72.833,72.727,72.816,35.998,54.033,44.809,-10.82,46.344,96.063,72.938,75.063,55.688,56.563,0.0,44.656,72.0,70.0,1000.0,200.0,0.191,273.5,71.563,70.75,-0.052,72.125,72.375,55.75,56.688,0.0,37.75,72.0,70.0,1000.0,200.0,0.124,385.0,75.188,75.188,0.009,72.188,71.563,56.094,57.125,0.0,55.844,72.0,70.0,1000.0,200.0,0.208,501.75,74.875,74.938,0.021,74.375,71.563,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,791.0,72.625,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.76,11.835,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,539.5,545.5,303.0,521.0,532.5,528.0,0.002,5.761,0.0,14.429,1.637,0.416,-0.006,0.0,-0.0,-0.0
8262007,941,1.0,1.0,1.0,1.0,100.0,43.083,40.0,40.0,0.0,1.0,1.0,1705.417,426.354,0.012,11.792,0.0,80.0,55.0,1.4,1959.5,2032.45,2071.592,-4.096,55.148,74.074,73.863,74.104,51.476,1.41,3.336,0.52,84.136,67.31,86.666,46.209,0.0,71.069,72.833,72.94,72.816,36.071,54.242,44.809,-10.828,46.281,95.938,72.938,74.875,55.688,56.563,0.0,43.688,72.0,70.0,1000.0,200.0,0.206,283.75,71.563,70.75,-0.052,72.0,72.563,55.75,56.781,0.0,37.906,72.0,70.0,1000.0,200.0,0.125,387.0,75.0,75.25,0.009,72.188,71.563,55.969,57.125,0.0,54.719,72.0,70.0,1000.0,200.0,0.222,515.0,74.875,74.938,0.021,74.25,71.563,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,792.0,72.625,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.765,11.836,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,539.5,545.5,303.0,522.5,532.5,528.0,-0.002,5.67,0.0,14.309,1.705,0.426,-0.006,-0.0,-0.0,-0.0
