DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,942,1.0,1.0,1.0,1.0,100.0,44.041,40.0,40.0,0.0,1.0,1.0,1692.533,421.669,0.022,11.837,0.0,80.0,55.0,1.4,1969.5,1999.077,2054.004,-4.468,55.148,74.18,73.758,73.998,51.476,1.372,3.25,0.513,84.258,67.39,86.414,46.209,0.0,71.069,72.685,72.834,72.742,36.291,54.242,45.101,-10.82,46.219,96.125,72.688,74.75,55.688,56.563,0.0,44.781,72.0,70.0,1000.0,200.0,0.202,282.25,71.5,70.75,-0.052,72.125,72.563,55.844,56.781,0.0,37.469,72.0,70.0,1000.0,200.0,0.124,385.75,75.188,75.188,0.009,72.188,71.438,55.969,57.0,0.0,54.938,72.0,70.0,1000.0,200.0,0.217,511.0,74.875,74.938,0.021,74.25,71.563,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,789.5,72.625,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.765,11.835,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,539.5,545.5,303.0,522.5,532.5,528.0,0.008,5.809,0.0,14.481,1.693,0.422,-0.006,0.0,-0.0,-0.0
8262007,943,1.0,1.0,1.0,1.0,100.0,43.628,40.0,40.0,0.0,1.0,1.0,1711.274,416.984,0.012,11.717,0.0,80.0,55.0,1.4,1972.0,2005.744,2061.031,-3.41,55.255,74.18,73.758,74.104,51.369,1.406,3.268,0.513,84.294,67.462,86.33,46.153,0.0,71.069,72.759,72.834,72.816,36.364,54.033,45.246,-10.82,46.156,96.125,72.688,74.875,55.813,56.563,0.0,44.0,72.0,70.0,1000.0,200.0,0.208,284.75,71.563,70.75,-0.052,72.125,72.563,55.844,56.781,0.0,38.531,72.0,70.0,1000.0,200.0,0.125,387.25,75.188,75.25,0.009,72.188,71.625,55.969,57.0,0.0,55.844,72.0,70.0,1000.0,200.0,0.211,505.25,74.875,74.938,0.021,74.25,71.563,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.0,72.625,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.777,11.849,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,539.5,546.0,303.25,523.0,532.5,528.0,0.009,5.89,0.0,14.451,1.711,0.417,-0.006,-0.0,-0.0,-0.0
8262007,944,1.0,1.0,1.0,1.0,100.0,44.379,40.0,40.0,0.0,1.0,1.0,1677.306,421.669,0.012,11.792,0.0,80.0,55.0,1.4,1975.5,2002.41,2075.117,-2.321,55.363,74.18,73.653,73.998,51.583,1.41,3.275,0.527,84.337,67.47,86.526,46.181,0.0,71.392,72.759,72.94,72.742,36.511,54.033,45.319,-10.82,46.188,96.063,72.625,74.563,55.688,56.563,0.0,43.719,72.0,70.0,1000.0,200.0,0.208,285.5,71.563,70.75,-0.052,72.125,72.813,55.844,56.781,0.0,37.75,72.0,70.0,1000.0,200.0,0.133,394.75,75.188,75.25,0.009,72.188,71.625,55.969,57.0,0.0,55.188,72.0,70.0,1000.0,200.0,0.221,509.75,75.0,75.188,0.023,74.375,71.563,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,794.0,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.79,11.856,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.5,540.0,545.5,303.25,523.0,532.5,528.0,-0.001,5.928,0.0,14.422,1.677,0.422,-0.006,-0.0,-0.001,-0.0
8262007,945,1.0,1.0,1.0,1.0,100.0,44.336,40.0,40.0,0.0,1.0,1.0,1693.704,426.354,0.012,11.807,0.0,80.0,55.0,1.4,1969.5,2020.759,2064.549,-3.166,55.255,74.074,73.653,73.998,51.476,1.375,3.246,0.52,84.384,67.496,86.33,46.181,0.0,71.177,72.685,72.94,72.816,36.657,54.033,45.465,-10.82,46.156,96.063,72.625,74.688,55.5,56.563,0.0,44.688,72.0,70.0,1000.0,200.0,0.2,281.0,71.5,70.875,-0.052,72.0,72.813,55.844,56.781,0.0,37.438,72.0,70.0,1000.0,200.0,0.127,395.0,75.188,75.5,0.009,72.188,71.625,55.969,57.0,0.0,56.063,72.0,70.0,1000.0,200.0,0.22,514.0,75.0,74.938,0.021,74.25,71.563,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,793.0,72.625,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.78,11.855,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,539.5,545.5,303.0,523.0,532.5,528.0,0.006,5.985,0.0,14.44,1.694,0.426,-0.005,-0.0,0.0,-0.0
8262007,946,1.0,1.0,1.0,1.0,100.0,44.651,40.0,40.0,0.0,1.0,1.0,1726.501,425.183,0.012,11.792,0.0,80.0,55.0,1.4,1988.0,2017.421,2080.41,-4.138,55.148,74.286,73.863,74.315,51.476,1.383,3.254,0.513,84.448,67.543,86.33,46.237,0.0,71.284,72.759,72.834,72.816,36.804,54.033,45.683,-10.828,46.156,96.063,72.625,74.875,55.688,56.563,0.0,44.0,72.0,70.0,1000.0,200.0,0.208,286.25,71.5,70.75,-0.052,72.125,72.563,55.75,56.781,0.0,37.188,72.0,70.0,1000.0,200.0,0.134,402.5,75.188,75.188,0.009,72.375,71.438,56.094,57.125,0.0,56.0,72.0,70.0,1000.0,200.0,0.221,520.5,74.875,74.938,0.023,74.25,71.563,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,792.0,72.625,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.768,11.844,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,539.5,545.5,303.25,523.0,532.5,528.0,0.009,6.077,0.0,14.537,1.727,0.425,-0.006,0.0,-0.0,-0.0
8262007,947,1.0,1.0,1.0,1.0,100.0,44.756,40.0,40.0,0.0,1.0,1.0,1744.07,426.354,0.012,11.792,0.0,80.0,55.0,1.4,1996.75,2055.866,2105.188,-3.698,55.363,74.286,73.863,74.209,51.476,1.406,3.318,0.527,84.613,67.617,86.358,46.349,0.0,71.392,72.685,72.94,72.742,37.023,54.138,45.829,-10.82,46.188,95.875,72.5,75.063,55.813,56.75,0.0,44.188,72.0,70.0,1000.0,200.0,0.208,285.5,71.563,70.75,-0.052,72.125,72.5,55.625,56.781,0.0,37.188,72.0,70.0,1000.0,200.0,0.135,403.5,75.188,75.25,0.009,72.313,71.313,56.094,57.0,0.0,55.281,72.0,70.0,1000.0,200.0,0.232,526.5,74.875,74.938,0.021,74.25,71.563,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,790.0,72.625,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.795,11.869,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,539.5,545.5,303.25,523.5,532.5,527.5,0.003,6.067,0.0,14.417,1.744,0.426,-0.006,-0.0,-0.0,-0.0
8262007,948,1.0,1.0,1.0,1.0,100.0,45.243,40.0,40.0,0.0,1.0,1.0,1698.39,424.012,0.012,11.777,0.0,80.0,55.0,1.4,1996.75,2035.792,2094.553,-4.14,55.148,74.074,73.653,73.998,51.476,1.333,3.293,0.502,84.611,67.655,86.498,46.293,0.0,71.284,72.759,72.727,72.816,36.95,53.929,45.902,-10.82,46.188,95.938,72.5,74.563,55.688,56.563,0.0,44.406,72.0,70.0,1000.0,200.0,0.208,285.0,71.5,70.625,-0.052,72.125,72.5,55.75,56.781,0.0,37.469,72.0,70.0,1000.0,200.0,0.136,400.75,75.188,75.25,0.009,72.313,71.0,56.094,57.125,0.0,56.406,72.0,70.0,1000.0,200.0,0.23,520.5,74.875,74.938,0.021,74.375,71.563,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,791.5,72.625,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.777,11.847,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,539.5,545.0,303.25,524.0,533.0,527.5,-0.021,6.209,0.0,14.637,1.698,0.424,-0.007,-0.0,-0.0,-0.0
8262007,949,1.0,1.0,1.0,1.0,100.0,45.298,40.0,40.0,0.0,1.0,1.0,1745.242,425.183,0.012,11.792,0.0,80.0,55.0,1.4,1998.0,2062.565,2092.783,-4.63,55.255,74.074,73.653,73.998,51.369,1.413,3.43,0.509,84.688,67.683,86.217,46.293,0.0,71.284,72.833,72.834,72.816,37.243,53.929,46.047,-10.82,46.156,95.875,72.5,74.25,55.688,56.563,0.0,44.188,72.0,70.0,1000.0,200.0,0.208,286.0,71.5,70.75,-0.052,72.125,72.375,55.844,56.781,0.0,37.063,72.0,70.0,1000.0,200.0,0.132,398.75,75.188,75.25,0.009,72.375,71.0,56.094,57.125,0.0,55.5,72.0,70.0,1000.0,200.0,0.236,532.5,74.875,74.938,0.021,74.375,71.563,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,797.0,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.785,11.851,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,540.0,545.5,303.0,524.0,532.5,528.0,-0.204,6.222,0.0,14.412,1.745,0.425,-0.006,-0.0,-0.0,-0.0
8262007,950,1.0,1.0,1.0,1.0,100.0,46.285,40.0,40.0,0.0,1.0,1.0,1742.899,434.553,0.012,11.807,0.0,80.0,55.0,1.4,2005.0,2044.153,2106.963,-3.681,55.363,74.074,73.443,73.998,51.583,1.368,3.308,0.516,84.722,67.796,86.358,46.321,0.0,71.606,72.685,72.834,72.742,37.243,53.929,46.12,-10.828,46.156,95.813,72.625,74.688,55.688,56.563,0.0,44.563,72.0,70.0,1000.0,200.0,0.208,284.5,71.5,70.75,-0.052,72.0,72.375,55.844,56.781,0.0,37.625,72.0,70.0,1000.0,200.0,0.135,403.25,75.188,75.25,0.009,72.5,71.188,55.969,57.0,0.0,56.219,72.0,70.0,1000.0,200.0,0.24,536.5,74.875,74.938,0.021,74.25,71.75,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.519,789.5,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.775,11.836,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,540.0,545.5,303.0,524.5,533.0,527.5,0.005,6.281,0.0,14.55,1.743,0.435,-0.006,-0.0,-0.0,-0.0
8262007,951,1.0,1.0,1.0,1.0,100.0,46.29,40.0,40.0,0.0,1.0,1.0,1720.644,432.211,0.012,11.822,0.0,80.0,55.0,1.4,2013.75,2069.268,2115.847,-3.808,55.255,74.074,73.653,73.998,51.476,1.356,3.315,0.52,84.826,67.845,86.526,46.321,0.0,71.392,72.685,72.834,72.816,37.463,54.033,46.266,-10.82,46.188,95.938,72.5,74.875,55.688,56.563,0.0,45.094,72.0,70.0,1000.0,200.0,0.21,286.0,71.5,70.875,-0.052,72.125,72.563,55.75,56.781,0.0,37.906,72.0,70.0,1000.0,200.0,0.134,401.75,75.188,75.25,0.009,72.813,71.0,56.094,57.0,0.0,58.188,72.0,70.0,1000.0,200.0,0.254,549.5,74.875,75.188,0.024,74.375,71.688,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,788.0,72.625,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.782,11.852,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,539.5,545.5,303.0,524.5,532.5,527.5,0.011,6.281,0.0,14.446,1.721,0.432,-0.005,-0.0,-0.001,-0.0
8262007,952,1.0,1.0,1.0,1.0,100.0,46.636,40.0,40.0,0.0,1.0,1.0,1725.33,435.725,0.022,11.837,0.0,80.0,55.0,1.4,2025.25,2044.153,2098.095,-2.369,55.471,73.968,73.653,73.998,51.583,1.353,3.416,0.52,85.029,67.905,86.189,46.237,0.0,71.606,72.685,72.834,72.816,37.536,54.033,46.484,-10.82,46.25,95.813,72.625,74.875,55.813,56.563,0.0,45.844,72.0,70.0,1000.0,200.0,0.208,285.75,71.5,70.75,-0.052,72.125,72.5,55.844,56.781,0.0,38.125,72.0,70.0,1000.0,200.0,0.128,394.25,75.188,75.25,0.009,72.375,70.938,56.094,57.0,0.0,57.938,72.0,70.0,1000.0,200.0,0.255,556.5,75.188,74.938,0.021,74.25,71.688,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,792.0,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.826,11.893,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,539.5,545.0,303.0,525.0,532.5,527.5,0.019,6.42,0.0,14.703,1.725,0.436,-0.006,-0.0,0.001,-0.0
8262007,953,1.0,1.0,1.0,1.0,100.0,46.711,40.0,40.0,0.0,1.0,1.0,1754.612,436.896,0.012,11.732,0.0,80.0,55.0,1.4,2031.0,2060.89,2112.291,-4.475,55.255,73.968,73.548,73.892,51.476,1.372,3.434,0.516,85.046,68.082,86.245,46.265,0.0,71.392,72.759,72.834,72.816,37.683,54.033,46.557,-10.82,46.188,95.688,72.438,74.875,55.813,56.563,0.0,46.0,72.0,70.0,1000.0,200.0,0.208,285.5,71.5,70.75,-0.052,72.125,72.938,55.844,56.781,0.0,38.906,72.0,70.0,1000.0,200.0,0.13,396.5,75.188,75.188,0.009,72.5,70.938,55.969,57.0,0.0,57.531,72.0,70.0,1000.0,200.0,0.256,555.5,74.875,75.188,0.015,74.25,71.688,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.522,791.5,72.688,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.828,11.892,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,539.5,545.5,303.0,525.0,532.5,527.5,0.009,6.368,0.0,14.451,1.755,0.437,-0.006,0.0,-0.001,-0.0
8262007,954,1.0,1.0,1.0,1.0,100.0,47.508,40.0,40.0,0.0,1.0,1.0,1795.608,441.581,0.022,11.837,0.0,80.0,55.0,1.4,2037.25,2096.114,2110.514,-3.275,55.471,73.968,73.443,73.892,51.583,1.41,3.365,0.524,85.06,68.046,86.273,46.489,0.0,71.714,72.685,72.834,72.742,37.829,53.929,46.776,-10.82,46.219,95.75,72.5,74.25,55.813,56.75,0.0,45.219,72.0,70.0,1000.0,200.0,0.219,292.75,71.5,70.75,-0.052,72.125,72.563,55.844,56.781,0.0,39.406,72.0,70.0,1000.0,200.0,0.131,394.75,75.188,75.25,0.009,72.813,71.0,55.969,57.125,0.0,59.031,72.0,70.0,1000.0,200.0,0.263,560.0,74.875,74.938,0.024,74.375,71.688,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,792.0,72.625,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.826,11.889,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,539.5,545.5,303.25,524.5,532.5,528.0,0.008,6.578,0.0,14.7,1.796,0.442,-0.006,-0.0,-0.0,-0.0
8262007,955,1.0,1.0,1.0,1.0,100.0,47.402,40.0,40.0,0.0,1.0,1.0,1803.807,434.553,0.022,11.762,0.0,80.0,55.0,1.4,2055.75,2106.197,2133.666,-4.686,55.255,74.18,73.758,73.998,51.476,1.413,3.39,0.527,85.174,68.185,86.386,46.518,0.0,71.499,72.685,72.727,72.816,37.903,53.825,46.849,-10.82,46.281,95.938,72.438,74.563,55.813,56.563,0.0,44.719,72.0,70.0,1000.0,200.0,0.226,295.5,71.5,70.75,-0.052,72.0,72.563,55.844,56.781,0.0,39.344,72.0,70.0,1000.0,200.0,0.132,396.75,75.188,75.25,0.009,72.5,71.188,56.094,57.0,0.0,58.719,72.0,70.0,1000.0,200.0,0.279,577.0,75.0,75.188,0.021,74.375,71.688,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.825,11.885,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,539.0,545.5,303.0,525.0,532.5,527.5,0.069,6.609,0.0,14.605,1.804,0.435,-0.006,-0.0,-0.001,-0.0
8262007,956,1.0,1.0,1.0,1.0,100.0,47.999,40.0,40.0,0.0,1.0,1.0,1756.955,431.04,0.012,11.792,0.0,80.0,55.0,1.4,2060.5,2077.651,2110.514,-3.722,55.255,74.074,73.548,73.892,51.583,1.383,3.441,0.516,85.182,68.15,86.245,46.405,0.0,71.606,72.759,72.727,72.89,38.196,53.825,47.14,-10.82,46.281,95.688,72.438,74.688,55.813,56.563,0.0,45.75,72.0,70.0,1000.0,200.0,0.212,288.5,71.5,70.625,-0.052,72.0,72.938,55.938,56.781,0.0,39.469,72.0,70.0,1000.0,200.0,0.132,396.25,75.188,75.25,0.009,72.375,70.938,56.094,57.0,0.0,59.531,72.0,70.0,1000.0,200.0,0.273,573.0,74.875,75.188,0.018,74.188,71.688,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,795.0,72.625,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.809,11.881,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,539.5,545.5,303.25,525.0,533.0,527.5,-0.049,6.748,0.0,14.637,1.757,0.431,-0.007,-0.0,-0.001,-0.0
8262007,957,1.0,1.0,1.0,1.0,100.0,48.429,40.0,40.0,0.0,1.0,1.0,1785.066,435.725,0.022,11.837,0.0,80.0,55.0,1.4,2053.5,2099.474,2108.738,-2.794,55.363,73.968,73.548,73.892,51.476,1.394,3.426,0.524,85.321,68.271,86.189,46.265,0.0,71.714,72.759,72.834,72.816,38.269,53.929,47.286,-10.82,46.281,95.688,72.5,74.75,55.813,56.75,0.0,45.344,72.0,70.0,1000.0,200.0,0.221,294.5,71.5,70.75,-0.052,72.0,72.813,55.938,56.781,0.0,39.656,72.0,70.0,1000.0,200.0,0.131,395.5,75.188,75.25,0.009,72.375,71.188,56.094,57.0,0.0,58.781,72.0,70.0,1000.0,200.0,0.27,568.5,74.875,75.188,0.02,74.25,71.688,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,789.5,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.81,11.879,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,539.5,545.5,303.0,525.0,532.5,527.5,0.017,6.816,0.0,14.813,1.785,0.436,-0.006,-0.0,-0.001,-0.0
8262007,958,1.0,1.0,1.0,1.0,100.0,48.771,40.0,40.0,0.0,1.0,1.0,1759.297,443.924,0.022,11.837,0.0,80.0,55.0,1.4,2053.5,2081.006,2122.967,-3.233,55.363,73.968,73.548,73.892,51.476,1.349,3.326,0.524,85.284,68.242,86.245,46.209,0.0,71.714,72.907,72.94,72.816,38.489,53.72,47.431,-10.82,46.25,95.625,72.625,74.688,55.906,56.563,0.0,44.844,72.0,70.0,1000.0,200.0,0.225,295.5,71.5,70.75,-0.052,72.0,72.813,55.844,56.781,0.0,39.469,72.0,70.0,1000.0,200.0,0.129,391.0,75.188,75.25,0.009,72.375,70.938,55.969,56.813,0.0,59.031,72.0,70.0,1000.0,200.0,0.272,570.5,74.875,75.188,0.023,74.188,71.688,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,790.5,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.792,11.861,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,539.5,545.5,303.0,525.5,533.0,527.5,-0.061,6.949,0.0,14.689,1.759,0.444,-0.006,-0.0,-0.001,-0.0
8262007,959,1.0,1.0,1.0,1.0,100.0,49.237,40.0,40.0,0.0,1.0,1.0,1816.691,442.753,0.012,11.807,0.0,80.0,55.0,1.4,2047.5,2121.335,2128.313,-3.713,55.255,74.18,73.758,74.104,51.476,1.391,3.441,0.513,85.479,68.402,86.301,46.321,0.0,71.606,72.685,72.834,72.742,38.489,53.825,47.504,-10.82,46.25,95.625,72.5,74.75,55.813,56.75,0.0,45.375,72.0,70.0,1000.0,200.0,0.225,296.25,71.5,70.875,-0.052,72.125,72.563,55.844,56.781,0.0,38.688,72.0,70.0,1000.0,200.0,0.139,403.5,75.188,75.25,0.009,72.5,70.688,56.094,57.125,0.0,58.531,72.0,70.0,1000.0,200.0,0.279,577.0,74.875,75.188,0.025,74.25,71.688,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,788.5,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.8,11.871,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,539.5,545.5,303.0,526.0,533.0,527.5,0.005,6.941,0.0,14.771,1.817,0.443,-0.005,-0.0,-0.001,-0.0
8262007,1000,1.0,1.0,1.0,1.0,100.0,50.145,40.0,40.0,0.0,1.0,1.0,1800.293,445.095,0.022,11.807,0.0,80.0,55.0,1.4,2064.25,2131.438,2140.813,-3.413,55.363,74.18,73.653,74.104,51.476,1.345,3.455,0.524,85.557,68.446,86.105,46.377,0.0,71.714,72.685,72.94,72.816,38.635,53.72,47.65,-10.82,46.25,95.563,72.5,74.188,55.813,56.563,0.0,45.094,72.0,70.0,1000.0,200.0,0.223,295.0,71.5,70.75,-0.052,72.125,72.563,55.844,56.781,0.0,37.781,72.0,70.0,1000.0,200.0,0.136,407.0,75.375,75.25,0.009,72.375,70.938,56.094,57.219,0.0,58.438,72.0,70.0,1000.0,200.0,0.288,588.0,75.0,74.938,0.025,74.375,71.688,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.52,787.5,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.807,11.866,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,539.5,545.5,303.0,526.0,533.0,527.5,0.011,7.056,0.0,14.77,1.8,0.445,-0.006,0.0,0.0,-0.0
8262007,1001,1.0,1.0,1.0,1.0,100.0,49.899,40.0,40.0,0.0,1.0,1.0,1824.89,446.267,0.022,11.807,0.0,80.0,55.0,1.4,2070.5,2123.018,2126.53,-2.825,55.471,73.968,73.443,73.787,51.583,1.383,3.336,0.52,85.59,68.434,86.077,46.461,0.0,72.036,72.759,72.834,72.742,38.708,53.616,47.723,-10.82,46.281,95.563,72.5,74.75,55.813,56.563,0.0,44.969,72.0,70.0,1000.0,200.0,0.225,295.75,71.5,70.75,-0.052,72.125,72.5,55.844,56.781,0.0,37.844,72.0,70.0,1000.0,200.0,0.141,412.0,75.188,75.25,0.009,72.688,70.688,56.094,57.125,0.0,58.844,72.0,70.0,1000.0,200.0,0.284,584.0,74.875,75.188,0.021,74.5,71.688,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.0,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.805,11.876,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,540.0,545.5,303.0,525.5,533.0,527.5,-0.005,7.14,0.0,14.77,1.825,0.446,-0.006,-0.0,-0.001,-0.0
8262007,1002,1.0,1.0,1.0,1.0,100.0,50.696,40.0,40.0,0.0,1.0,1.0,1829.575,447.438,0.012,11.822,0.0,80.0,55.0,1.4,2076.5,2136.492,2139.025,-3.678,55.471,74.074,73.653,74.104,51.583,1.356,3.491,0.52,85.752,68.595,86.217,46.461,0.0,71.929,72.759,72.834,72.816,38.928,53.72,47.941,-10.82,46.281,95.563,72.438,74.75,55.813,56.563,0.0,45.156,72.0,70.0,1000.0,200.0,0.224,297.0,71.5,70.75,-0.052,72.0,72.563,55.844,56.781,0.0,38.063,72.0,70.0,1000.0,200.0,0.14,412.25,75.188,75.25,0.009,72.688,70.688,56.094,57.0,0.0,59.813,72.0,70.0,1000.0,200.0,0.297,596.5,74.813,75.188,0.021,74.5,71.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.5,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.805,11.869,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,539.5,545.5,303.0,526.5,533.0,527.5,0.009,7.203,0.0,14.785,1.83,0.447,-0.006,-0.0,-0.001,-0.0
8262007,1003,1.0,1.0,1.0,1.0,100.0,50.724,40.0,40.0,0.0,1.0,1.0,1826.062,442.753,0.012,11.777,0.0,80.0,55.0,1.4,2085.0,2129.754,2139.025,-3.455,55.255,73.862,73.443,73.787,51.476,1.402,3.455,0.52,85.699,68.527,85.909,46.518,0.0,71.821,72.833,72.94,72.816,39.002,53.511,48.087,-10.82,46.344,95.5,72.438,74.563,55.906,56.563,0.0,45.156,72.0,70.0,1000.0,200.0,0.227,297.5,71.5,70.75,-0.052,72.0,72.813,55.938,56.781,0.0,39.438,72.0,70.0,1000.0,200.0,0.129,396.75,75.188,75.25,0.009,72.5,71.313,56.094,57.125,0.0,60.25,72.0,70.0,1000.0,200.0,0.287,584.5,74.875,75.188,0.022,74.375,71.688,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.5,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.804,11.869,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,539.5,545.5,303.25,526.0,533.0,527.5,-0.002,7.374,0.0,14.846,1.826,0.443,-0.006,-0.0,-0.001,-0.0
8262007,1004,1.0,1.0,1.0,1.0,100.0,51.297,40.0,40.0,0.0,1.0,1.0,1835.432,446.267,0.022,11.792,0.0,80.0,55.0,1.4,2095.25,2133.122,2147.97,-4.182,55.255,73.862,73.548,73.787,51.583,1.356,3.47,0.524,85.882,68.633,86.273,46.377,0.0,71.821,72.685,72.727,72.742,39.148,53.616,48.087,-10.82,46.344,95.5,72.313,74.75,55.813,56.75,0.0,45.469,72.0,70.0,1000.0,200.0,0.223,295.5,71.375,70.75,-0.052,72.125,72.813,55.844,56.781,0.0,38.5,72.0,70.0,1000.0,200.0,0.143,407.75,75.375,75.25,0.009,72.375,71.0,56.094,57.0,0.0,59.25,72.0,70.0,1000.0,200.0,0.296,597.0,74.875,75.188,0.017,74.25,71.688,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,791.5,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.813,11.881,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,539.5,545.5,303.0,526.0,533.5,527.5,0.03,7.286,0.0,14.625,1.835,0.446,-0.005,0.0,-0.001,-0.0
8262007,1005,1.0,1.0,1.0,1.0,100.0,51.653,40.0,40.0,0.0,1.0,1.0,1814.349,450.952,0.012,11.792,0.0,80.0,55.0,1.4,2082.75,2119.652,2140.813,-3.189,55.255,73.968,73.548,73.787,51.476,1.322,3.502,0.524,85.947,68.68,86.021,46.265,0.0,71.821,72.611,72.94,72.742,39.295,53.72,48.451,-10.828,46.313,95.5,72.313,74.25,55.813,56.75,0.0,45.563,72.0,70.0,1000.0,200.0,0.224,296.5,71.375,70.75,-0.052,72.0,72.563,55.938,56.781,0.0,38.344,72.0,70.0,1000.0,200.0,0.136,404.0,75.188,75.25,0.009,72.313,70.938,56.094,57.0,0.0,59.0,72.0,70.0,1000.0,200.0,0.294,595.5,74.875,75.188,0.021,74.375,71.688,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,790.0,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.8,11.869,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,539.5,545.5,303.25,526.5,533.0,527.5,0.005,7.485,0.0,14.979,1.814,0.451,-0.005,-0.0,-0.001,-0.0
8262007,1006,1.0,1.0,1.0,1.0,100.0,51.788,40.0,40.0,0.0,1.0,1.0,1872.914,452.123,0.022,11.837,0.0,80.0,55.0,1.4,2094.0,2148.293,2149.762,-3.237,55.255,74.074,73.653,73.787,51.476,1.394,3.495,0.52,85.931,68.755,86.021,46.405,0.0,71.821,72.833,72.834,72.816,39.441,53.511,48.451,-10.82,46.313,95.438,72.313,74.438,55.813,56.563,0.0,45.031,72.0,70.0,1000.0,200.0,0.228,298.25,71.375,70.75,-0.052,72.0,72.563,55.75,56.781,0.0,38.75,72.0,70.0,1000.0,200.0,0.138,407.5,75.188,75.25,0.009,72.375,70.938,55.969,57.125,0.0,58.938,72.0,70.0,1000.0,200.0,0.298,598.0,74.875,75.188,0.025,74.5,71.688,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,793.0,72.625,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.803,11.866,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,539.5,545.5,303.25,527.0,533.0,527.5,-0.374,7.58,0.0,14.796,1.873,0.452,-0.005,-0.0,-0.001,-0.0
8262007,1007,1.0,1.0,1.0,1.0,100.0,52.429,40.0,40.0,0.0,1.0,1.0,1860.029,448.609,0.022,11.792,0.0,80.0,55.0,1.4,2094.0,2129.754,2149.762,-2.783,55.363,73.862,73.443,73.787,51.476,1.398,3.52,0.531,85.973,68.756,86.161,46.293,0.0,72.036,72.759,72.834,72.742,39.441,53.511,48.524,-10.82,46.281,95.438,72.313,74.75,55.906,56.75,0.0,45.344,72.0,70.0,1000.0,200.0,0.226,297.25,71.5,70.75,-0.052,72.0,72.563,55.844,56.781,0.0,37.781,72.0,70.0,1000.0,200.0,0.138,407.0,75.188,75.25,0.009,72.063,70.625,56.094,57.0,0.0,60.125,72.0,70.0,1000.0,200.0,0.301,598.5,74.875,75.188,0.02,74.25,71.688,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,792.0,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.79,11.854,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,539.0,545.5,303.25,526.0,533.5,527.5,-0.005,7.612,0.0,14.859,1.86,0.449,-0.006,-0.0,-0.001,-0.0
8262007,1008,1.0,1.0,1.0,1.0,100.0,52.825,40.0,40.0,0.0,1.0,1.0,1829.575,452.123,0.022,11.852,0.0,80.0,55.0,1.4,2091.0,2136.492,2160.524,-3.68,55.363,73.862,73.443,73.787,51.476,1.375,3.459,0.524,85.983,68.803,86.133,46.321,0.0,71.929,72.759,72.834,72.816,39.514,53.616,48.597,-10.82,46.313,95.438,72.438,74.75,55.906,56.563,0.0,45.594,72.0,70.0,1000.0,200.0,0.226,296.0,71.375,70.75,-0.052,72.0,72.563,55.844,56.781,0.0,38.719,72.0,70.0,1000.0,200.0,0.138,406.75,75.188,75.25,0.009,72.188,70.813,56.188,57.0,0.0,60.313,72.0,70.0,1000.0,200.0,0.297,595.5,74.875,75.188,0.021,74.5,71.688,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.0,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.772,11.841,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,539.5,545.5,303.0,528.0,533.5,527.5,0.017,7.634,0.0,14.935,1.83,0.452,-0.005,-0.0,-0.001,-0.0
8262007,1009,1.0,1.0,1.0,1.0,100.0,52.976,40.0,40.0,0.0,1.0,1.0,1810.835,443.924,0.012,11.837,0.0,80.0,55.0,1.4,2089.0,2143.234,2153.346,-3.228,55.578,73.968,73.548,73.787,51.583,1.337,3.419,0.527,86.04,68.852,86.077,46.405,0.0,72.144,72.759,72.834,72.816,39.734,53.407,48.815,-10.828,46.375,95.438,72.438,74.25,55.813,56.906,0.0,46.156,72.0,70.0,1000.0,200.0,0.225,296.25,71.375,70.75,-0.052,72.0,72.563,55.844,56.781,0.0,37.938,72.0,70.0,1000.0,200.0,0.138,406.5,75.188,75.25,0.009,72.063,71.0,56.094,57.0,0.0,60.188,72.0,70.0,1000.0,200.0,0.295,595.0,74.875,74.938,0.021,74.25,71.688,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,792.5,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.772,11.838,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,539.5,545.5,303.0,527.5,533.5,527.5,0.009,7.862,0.0,14.911,1.811,0.444,-0.005,-0.0,-0.0,-0.0
8262007,1010,1.0,1.0,1.0,1.0,100.0,53.593,40.0,40.0,0.0,1.0,1.0,1824.89,449.78,0.012,11.837,0.0,80.0,55.0,1.4,2096.0,2123.018,2142.601,-3.132,55.255,73.862,73.443,73.892,51.476,1.421,3.419,0.535,86.12,68.898,86.077,46.377,0.0,72.036,72.759,72.727,72.816,39.881,53.302,48.815,-10.82,46.313,95.375,72.438,74.188,55.906,56.563,0.0,45.75,72.0,70.0,1000.0,200.0,0.229,299.5,71.375,70.75,-0.052,72.0,72.5,55.844,56.781,0.0,38.563,72.0,70.0,1000.0,200.0,0.136,399.5,75.188,75.25,0.009,71.875,70.625,56.094,56.813,0.0,59.156,72.0,70.0,1000.0,200.0,0.282,585.5,74.875,75.188,0.017,74.188,71.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,801.5,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.763,11.835,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,539.5,545.5,303.25,526.5,533.5,527.5,-0.021,7.88,0.0,14.669,1.825,0.45,-0.005,-0.0,-0.001,-0.0
8262007,1011,1.0,1.0,1.0,1.0,100.0,53.718,40.0,40.0,0.0,1.0,1.0,1844.802,459.151,0.012,11.866,0.0,80.0,55.0,1.4,2083.75,2149.98,2173.111,-3.204,55.255,73.968,73.443,73.787,51.476,1.391,3.509,0.531,86.126,68.903,86.105,46.433,0.0,72.036,72.759,72.834,72.742,39.954,53.511,48.961,-10.82,46.281,95.438,72.438,74.25,55.813,56.563,0.0,46.406,72.0,70.0,1000.0,200.0,0.229,298.5,71.375,70.75,-0.052,72.125,72.813,55.844,56.781,0.0,37.813,72.0,70.0,1000.0,200.0,0.139,406.75,75.375,75.25,0.009,72.063,70.813,56.094,57.0,0.0,59.625,72.0,70.0,1000.0,200.0,0.299,597.5,74.875,75.188,0.017,74.25,71.688,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,796.0,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.775,11.843,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,539.5,545.5,303.25,527.5,533.5,527.5,-0.003,7.884,0.0,14.825,1.845,0.459,-0.005,0.0,-0.001,-0.0
8262007,1012,1.0,1.0,1.0,1.0,100.0,54.104,40.0,40.0,0.0,1.0,1.0,1849.488,445.095,0.012,11.852,0.0,80.0,55.0,1.4,2097.0,2134.807,2144.391,-3.232,55.255,73.968,73.443,73.998,51.476,1.394,3.513,0.535,86.149,68.906,86.021,46.321,0.0,72.036,72.833,72.727,72.816,40.101,53.407,49.179,-10.82,46.281,95.438,72.5,74.563,55.813,56.75,0.0,46.875,72.0,70.0,1000.0,200.0,0.227,298.0,71.375,70.75,-0.052,72.0,72.5,55.844,56.781,0.0,38.719,72.0,70.0,1000.0,200.0,0.139,407.75,75.188,75.25,0.009,71.875,71.0,55.969,57.0,0.0,59.031,72.0,70.0,1000.0,200.0,0.297,596.5,74.875,75.188,0.024,74.25,71.688,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,795.0,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.782,11.847,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,539.5,545.5,303.25,528.0,534.0,527.5,0.002,8.086,0.0,14.924,1.849,0.445,-0.005,-0.0,-0.001,-0.0
8262007,1013,1.0,1.0,1.0,1.0,100.0,54.758,40.0,40.0,0.0,1.0,1.0,1889.312,462.665,0.012,11.852,0.0,80.0,55.0,1.4,2090.5,2160.105,2162.32,-3.237,55.363,73.968,73.443,73.787,51.476,1.398,3.545,0.524,86.219,68.921,86.189,46.321,0.0,72.144,72.685,72.94,72.816,40.101,53.407,49.179,-10.82,46.25,95.438,72.5,74.25,55.906,56.75,0.0,46.375,72.0,70.0,1000.0,200.0,0.237,305.25,71.375,70.625,-0.052,72.0,72.5,55.938,56.781,0.0,39.063,72.0,70.0,1000.0,200.0,0.138,407.5,75.375,75.25,0.009,72.313,70.813,55.969,57.0,0.0,59.031,72.0,70.0,1000.0,200.0,0.295,596.0,74.875,75.188,0.021,74.188,71.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,793.0,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.784,11.854,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,539.5,546.0,303.25,526.5,533.5,527.5,0.006,8.086,0.0,14.924,1.889,0.463,-0.006,0.0,-0.001,-0.0
8262007,1014,1.0,1.0,1.0,1.0,100.0,54.849,40.0,40.0,0.0,1.0,1.0,1878.77,463.836,0.012,11.866,0.0,80.0,55.0,1.4,2099.25,2148.293,2173.111,-4.294,55.255,73.968,73.548,73.892,51.476,1.394,3.47,0.531,86.182,68.948,86.245,46.237,0.0,72.251,72.759,72.727,72.816,40.247,53.407,49.325,-10.82,46.281,95.438,72.438,74.875,55.813,56.563,0.0,45.688,72.0,70.0,1000.0,200.0,0.243,308.0,71.375,70.75,-0.052,72.0,72.563,55.938,56.781,0.0,38.438,72.0,70.0,1000.0,200.0,0.138,406.75,75.188,75.25,0.009,72.188,71.188,56.094,57.125,0.0,60.125,72.0,70.0,1000.0,200.0,0.302,600.5,74.875,74.938,0.026,74.063,71.688,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,791.0,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.774,11.841,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,539.5,545.5,303.25,526.5,533.5,527.5,-0.021,8.185,0.0,14.941,1.879,0.464,-0.005,-0.0,-0.0,-0.0
8262007,1015,1.0,1.0,1.0,1.0,100.0,55.516,40.0,40.0,0.0,1.0,1.0,1848.316,445.095,0.012,11.837,0.0,80.0,55.0,1.4,2096.25,2146.607,2155.14,-3.8,55.363,73.968,73.548,73.892,51.69,1.391,3.535,0.531,86.193,68.96,86.021,46.153,0.0,72.251,72.759,72.834,72.742,40.467,53.302,49.471,-10.828,46.188,95.5,72.313,74.563,55.906,56.563,0.0,46.625,72.0,70.0,1000.0,200.0,0.231,300.25,71.375,70.75,-0.052,72.125,72.375,55.844,56.781,0.0,39.531,72.0,70.0,1000.0,200.0,0.138,407.0,75.188,75.25,0.009,72.188,70.813,56.094,57.125,0.0,60.5,72.0,70.0,1000.0,200.0,0.297,597.0,74.875,75.188,0.025,74.063,71.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.782,11.844,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,539.5,545.5,303.0,527.0,533.5,527.5,-0.003,8.304,0.0,14.782,1.848,0.445,-0.005,-0.0,-0.001,-0.0
8262007,1016,1.0,1.0,1.0,1.0,100.0,55.658,40.0,40.0,0.0,1.0,1.0,1878.77,459.151,0.022,11.837,0.0,80.0,55.0,1.4,2100.0,2136.492,2164.116,-4.259,55.363,73.968,73.443,74.104,51.583,1.383,3.495,0.52,86.208,68.975,86.049,46.265,0.0,72.251,72.759,72.727,72.742,40.394,53.302,49.543,-10.82,46.188,95.438,72.313,74.438,55.813,56.75,0.0,47.156,72.0,70.0,1000.0,200.0,0.227,299.5,71.375,70.625,-0.052,72.0,72.375,55.844,56.781,0.0,39.031,72.0,70.0,1000.0,200.0,0.138,406.0,75.188,75.25,0.009,72.313,70.938,56.094,57.0,0.0,60.188,72.0,70.0,1000.0,200.0,0.302,604.5,74.875,74.938,0.021,74.063,71.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,795.0,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.772,11.849,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.5,539.5,545.5,303.25,527.5,534.0,527.5,0.012,8.39,0.0,15.02,1.879,0.459,-0.006,-0.0,-0.0,-0.0
8262007,1017,1.0,1.0,1.0,1.0,100.0,56.535,40.0,40.0,0.0,1.0,1.0,1910.396,456.808,0.022,11.852,0.0,80.0,55.0,1.4,2106.5,2165.17,2180.319,-4.241,55.363,73.968,73.443,73.787,51.476,1.394,3.444,0.527,86.284,69.068,86.021,46.489,0.0,72.144,72.833,72.94,72.816,40.54,53.302,49.616,-10.82,46.188,95.438,72.313,74.563,55.813,56.75,0.0,46.063,72.0,70.0,1000.0,200.0,0.241,306.75,71.375,70.75,-0.052,72.0,72.375,55.844,56.781,0.0,39.156,72.0,70.0,1000.0,200.0,0.137,405.75,75.375,75.25,0.009,72.188,70.938,55.969,57.0,0.0,59.625,72.0,70.0,1000.0,200.0,0.308,610.0,74.875,75.188,0.026,74.063,71.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.521,789.5,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.784,11.851,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,539.5,545.5,303.25,527.5,534.0,527.5,-0.003,8.429,0.0,14.918,1.91,0.457,-0.005,0.0,-0.001,-0.0
8262007,1018,1.0,1.0,1.0,1.0,100.0,56.865,40.0,40.0,0.0,1.0,1.0,1877.599,457.98,0.012,11.852,0.0,80.0,55.0,1.4,2106.5,2168.548,2167.712,-3.651,55.363,73.968,73.337,73.998,51.476,1.364,3.531,0.527,86.414,69.105,86.077,46.405,0.0,72.251,72.759,72.834,72.816,40.687,53.407,49.689,-10.828,46.188,95.5,72.313,74.688,55.906,56.75,0.0,46.531,72.0,70.0,1000.0,200.0,0.24,305.75,71.375,70.75,-0.052,72.0,72.25,55.938,56.781,0.0,38.313,72.0,70.0,1000.0,200.0,0.148,419.25,75.188,75.25,0.009,71.875,71.0,56.094,57.125,0.0,60.469,72.0,70.0,1000.0,200.0,0.311,610.0,74.875,75.188,0.024,74.063,71.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.516,785.5,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.771,11.841,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,539.5,545.5,303.25,527.5,533.5,527.5,0.009,8.388,0.0,14.796,1.878,0.458,-0.005,-0.0,-0.001,-0.0
8262007,1019,1.0,1.0,1.0,1.0,100.0,57.21,40.0,40.0,0.0,1.0,1.0,1848.316,460.322,0.022,11.777,0.0,80.0,55.0,1.4,2119.75,2149.98,2171.31,-4.256,55.363,73.968,73.548,73.892,51.583,1.375,3.509,0.502,86.361,69.083,86.049,46.181,0.0,72.358,72.759,72.94,72.742,40.76,53.198,49.762,-10.82,46.219,95.5,72.313,74.75,55.906,56.75,0.0,46.063,72.0,70.0,1000.0,200.0,0.244,309.5,71.375,70.75,-0.052,72.0,72.25,55.844,56.781,0.0,39.719,72.0,70.0,1000.0,200.0,0.137,404.0,75.188,75.25,0.009,71.875,71.188,56.094,57.0,0.0,59.813,72.0,70.0,1000.0,200.0,0.291,590.5,74.875,75.188,0.021,74.188,71.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,72.625,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.779,11.856,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,539.5,545.5,303.0,528.0,533.5,527.5,-0.002,8.524,0.0,14.702,1.848,0.46,-0.005,-0.0,-0.001,-0.0
8262007,1020,1.0,1.0,1.0,1.0,100.0,57.576,40.0,40.0,0.0,1.0,1.0,1831.918,453.294,0.012,11.852,0.0,80.0,55.0,1.4,2099.5,2111.241,2156.933,-3.28,55.363,74.18,73.863,73.892,51.476,1.341,3.527,0.535,86.462,69.12,86.161,46.125,0.0,72.358,72.759,72.834,72.742,40.833,53.407,49.835,-10.82,46.156,95.438,72.125,75.25,55.813,56.75,0.0,45.969,72.0,70.0,1000.0,200.0,0.241,308.0,71.375,70.75,-0.052,72.0,72.375,55.938,56.781,0.0,39.469,72.0,70.0,1000.0,200.0,0.144,413.75,75.375,75.25,0.009,72.063,71.0,56.094,57.0,0.0,59.25,72.0,70.0,1000.0,200.0,0.287,586.5,74.875,75.188,0.021,74.188,71.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,796.0,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.782,11.854,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,539.5,546.0,303.25,527.0,533.5,527.5,-0.003,8.485,0.0,14.795,1.832,0.453,-0.005,0.0,-0.001,-0.0
8262007,1021,1.0,1.0,1.0,1.0,100.0,57.982,40.0,40.0,0.0,1.0,1.0,1895.168,454.466,0.022,11.852,0.0,80.0,55.0,1.4,2106.75,2163.482,2158.728,-4.378,55.363,73.968,73.443,73.787,51.476,1.394,3.542,0.535,86.522,69.188,86.105,46.237,0.0,72.358,72.759,72.834,72.742,40.906,53.302,49.98,-10.82,46.156,95.438,72.125,74.125,55.813,56.563,0.0,45.938,72.0,70.0,1000.0,200.0,0.243,308.0,71.188,70.75,-0.052,72.0,72.25,55.938,56.781,0.0,39.125,72.0,70.0,1000.0,200.0,0.141,410.5,75.375,75.25,0.009,72.313,70.938,56.094,57.0,0.0,59.938,72.0,70.0,1000.0,200.0,0.306,605.0,74.875,74.938,0.024,74.188,71.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.5,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.782,11.852,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,539.5,546.0,303.25,528.0,534.0,527.5,-0.005,8.676,0.0,14.913,1.895,0.454,-0.003,0.0,-0.0,-0.0
8262007,1022,1.0,1.0,1.0,1.0,100.0,58.158,40.0,40.0,0.0,1.0,1.0,1891.655,461.493,0.012,11.881,0.0,80.0,55.0,1.4,2118.0,2158.417,2174.912,-3.231,55.255,74.074,73.653,74.104,51.583,1.394,3.509,0.527,86.482,69.187,85.937,46.405,0.0,72.251,72.759,72.834,72.742,40.98,53.302,50.053,-10.82,46.188,95.5,72.125,73.625,55.813,56.75,0.0,46.594,72.0,70.0,1000.0,200.0,0.231,300.25,71.188,70.75,-0.052,72.0,72.5,55.844,56.781,0.0,38.781,72.0,70.0,1000.0,200.0,0.142,412.25,75.375,75.5,0.009,72.188,71.0,56.094,57.0,0.0,61.125,72.0,70.0,1000.0,200.0,0.305,605.5,75.0,75.188,0.023,74.188,71.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.0,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.785,11.863,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.0,539.5,546.0,303.25,527.5,534.0,527.5,-0.003,8.748,0.0,14.948,1.892,0.461,-0.003,-0.0,-0.001,-0.0
8262007,1023,1.0,1.0,1.0,1.0,100.0,58.618,40.0,40.0,0.0,1.0,1.0,1850.659,454.466,0.012,11.881,0.0,80.0,55.0,1.4,2113.0,2160.105,2183.927,-4.185,55.255,73.968,73.443,73.787,51.476,1.387,3.52,0.535,86.498,69.185,86.077,46.349,0.0,72.358,72.685,72.727,72.742,41.053,53.198,50.126,-10.82,46.188,95.5,72.125,74.25,55.813,56.563,0.0,47.094,72.0,70.0,1000.0,200.0,0.229,299.25,71.188,70.75,-0.052,72.125,72.375,55.844,56.781,0.0,39.781,72.0,70.0,1000.0,200.0,0.142,412.5,75.188,75.25,0.009,72.188,70.813,56.094,57.0,0.0,61.0,72.0,70.0,1000.0,200.0,0.306,606.0,74.875,74.938,0.024,74.063,71.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.0,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.785,11.852,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,540.0,545.5,303.25,527.5,534.0,527.5,0.016,8.876,0.0,14.948,1.851,0.454,-0.003,-0.0,-0.0,-0.0
8262007,1024,1.0,1.0,1.0,1.0,100.0,59.261,40.0,40.0,0.0,1.0,1.0,1909.224,454.466,0.012,11.837,0.0,80.0,55.0,1.4,2121.25,2190.527,2165.914,-4.683,55.363,73.968,73.443,73.892,51.476,1.364,3.581,0.531,86.601,69.244,86.161,46.489,0.0,72.358,72.759,72.727,72.742,41.126,53.093,50.199,-10.82,46.219,95.438,72.313,74.438,55.906,56.75,0.0,46.438,72.0,70.0,1000.0,200.0,0.237,305.0,71.375,70.75,-0.052,72.0,72.375,55.938,56.781,0.0,38.594,72.0,70.0,1000.0,200.0,0.148,422.75,75.375,75.25,0.009,71.875,71.0,56.094,57.0,0.0,60.969,72.0,70.0,1000.0,200.0,0.315,613.0,74.875,74.938,0.023,74.188,71.688,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,791.0,72.625,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.787,11.852,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,539.5,546.0,303.25,528.0,534.0,527.5,0.006,8.974,0.0,14.892,1.909,0.454,-0.005,0.0,-0.0,-0.0
8262007,1025,1.0,1.0,1.0,1.0,100.0,59.998,40.0,40.0,0.0,1.0,1.0,1874.085,453.294,0.012,11.822,0.0,80.0,55.0,1.4,2102.75,2156.729,2162.32,-3.232,55.471,73.862,73.337,73.787,51.69,1.391,3.556,0.527,86.588,69.255,85.853,46.546,0.0,72.681,72.833,72.834,72.816,41.273,53.198,50.345,-10.82,46.219,95.438,72.125,73.938,55.906,56.75,0.0,45.813,72.0,70.0,1000.0,200.0,0.243,308.0,71.375,70.75,-0.052,72.125,72.5,55.938,56.781,0.0,40.469,72.0,70.0,1000.0,200.0,0.141,410.75,75.375,75.25,0.009,72.063,70.938,56.094,57.0,0.0,59.281,72.0,70.0,1000.0,200.0,0.296,597.0,74.875,75.188,0.02,74.188,71.688,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.524,793.0,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.774,11.847,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,539.5,545.5,303.25,528.0,533.5,527.5,-0.204,8.994,0.0,14.871,1.874,0.453,-0.005,0.0,-0.001,-0.0
8262007,1026,1.0,1.0,1.0,1.0,100.0,60.173,40.0,40.0,0.0,1.0,1.0,1896.34,457.98,0.012,11.881,0.0,80.0,55.0,1.4,2132.75,2176.997,2178.516,-2.363,55.363,73.862,73.443,73.787,51.476,1.375,3.538,0.538,86.66,69.341,86.161,46.518,0.0,72.573,72.759,72.727,72.742,41.273,53.198,50.345,-10.82,46.25,95.5,72.313,74.125,55.813,56.563,0.0,46.125,72.0,70.0,1000.0,200.0,0.244,308.75,71.375,70.625,-0.052,72.0,72.5,55.844,56.781,0.0,39.438,72.0,70.0,1000.0,200.0,0.142,412.0,75.188,75.25,0.009,72.313,70.938,56.094,57.125,0.0,60.219,72.0,70.0,1000.0,200.0,0.318,617.5,74.813,74.938,0.021,74.063,71.688,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,794.0,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.779,11.849,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.0,539.5,545.5,303.25,528.5,534.0,527.5,0.006,9.039,0.0,14.945,1.896,0.458,-0.006,-0.0,-0.0,-0.0
8262007,1027,1.0,1.0,1.0,1.0,100.0,60.629,40.0,40.0,0.0,1.0,1.0,1908.053,462.665,0.022,11.896,0.0,80.0,55.0,1.4,2122.5,2168.548,2178.516,-3.334,55.363,73.862,73.443,73.787,51.583,1.391,3.535,0.52,86.714,69.359,86.077,46.518,0.0,72.573,72.759,72.834,72.816,41.419,53.093,50.49,-10.82,46.313,95.438,72.313,74.75,55.906,56.75,0.0,47.0,72.0,70.0,1000.0,200.0,0.231,300.25,71.375,70.75,-0.052,72.125,72.563,55.844,56.781,0.0,39.75,72.0,70.0,1000.0,200.0,0.141,410.5,75.188,75.5,0.009,71.75,71.0,56.094,57.0,0.0,60.25,72.0,70.0,1000.0,200.0,0.32,616.5,74.875,75.188,0.019,73.875,71.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,794.0,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.771,11.841,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,540.0,545.5,303.25,528.0,534.0,527.5,0.017,9.243,0.0,14.962,1.908,0.463,-0.005,-0.0,-0.001,-0.0
8262007,1028,1.0,1.0,1.0,1.0,100.0,61.115,40.0,40.0,0.0,1.0,1.0,1856.515,460.322,0.012,11.866,0.0,80.0,55.0,1.4,2122.5,2166.859,2169.511,-4.014,55.363,73.862,73.548,73.787,51.583,1.398,3.571,0.524,86.645,69.334,85.965,46.293,0.0,72.573,72.685,72.834,72.742,41.493,53.093,50.563,-10.82,46.281,95.375,72.125,75.063,55.813,56.75,0.0,47.125,72.0,70.0,1000.0,200.0,0.232,301.75,71.375,70.75,-0.052,72.0,72.5,55.844,56.781,0.0,39.281,72.0,70.0,1000.0,200.0,0.143,413.25,75.188,75.5,0.009,72.063,71.0,56.094,57.0,0.0,59.563,72.0,70.0,1000.0,200.0,0.301,602.5,74.875,75.188,0.022,74.188,71.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.0,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.79,11.854,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,540.0,545.5,303.25,528.5,533.5,527.5,0.005,9.278,0.0,14.922,1.857,0.46,-0.005,-0.0,-0.001,-0.0
8262007,1029,1.0,1.0,1.0,1.0,100.0,62.033,40.0,40.0,0.0,1.0,1.0,1884.627,454.466,0.022,11.926,0.0,80.0,55.0,1.4,2122.5,2180.378,2158.728,-4.139,55.578,73.968,73.548,73.787,51.69,1.394,3.574,0.538,86.699,69.337,86.077,46.209,0.0,72.788,72.833,72.834,72.816,41.712,53.198,50.782,-10.82,46.281,95.438,72.125,75.125,55.906,56.75,0.0,46.25,72.0,70.0,1000.0,200.0,0.244,308.5,71.188,70.75,-0.052,72.0,72.5,55.938,56.781,0.0,39.531,72.0,70.0,1000.0,200.0,0.141,411.75,75.375,75.25,0.009,72.063,70.938,56.094,57.0,0.0,60.594,72.0,70.0,1000.0,200.0,0.313,610.5,74.875,75.188,0.021,74.188,71.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,794.5,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.769,11.833,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,539.5,545.5,303.25,528.0,534.0,528.0,-0.374,9.417,0.0,14.996,1.885,0.454,-0.003,0.0,-0.001,-0.0
8262007,1030,1.0,1.0,1.0,1.0,100.0,61.957,40.0,40.0,0.0,1.0,1.0,1877.599,459.151,0.012,11.852,0.0,80.0,55.0,1.4,2124.75,2173.617,2178.516,-3.229,55.363,73.968,73.548,73.892,51.583,1.391,3.531,0.538,86.735,69.394,86.161,46.069,0.0,72.573,72.611,72.834,72.668,41.566,53.093,50.709,-10.82,46.188,95.438,72.0,74.875,55.906,56.75,0.0,46.563,72.0,70.0,1000.0,200.0,0.234,302.25,71.375,70.75,-0.052,72.0,72.375,55.938,56.781,0.0,39.438,72.0,70.0,1000.0,200.0,0.149,419.5,75.188,75.25,0.009,71.75,71.188,56.094,57.0,0.0,61.063,72.0,70.0,1000.0,200.0,0.306,604.5,74.875,75.188,0.019,74.063,71.563,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,794.5,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.775,11.841,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,539.5,545.5,303.25,528.0,534.0,528.0,0.003,9.401,0.0,15.024,1.878,0.459,-0.005,-0.0,-0.001,-0.0
8262007,1031,1.0,1.0,1.0,1.0,100.0,62.414,40.0,40.0,0.0,1.0,1.0,1845.974,466.179,0.012,11.866,0.0,80.0,55.0,1.4,2117.0,2153.354,2174.912,-3.881,55.363,73.968,73.443,73.892,51.583,1.406,3.538,0.546,86.716,69.373,86.021,46.321,0.0,72.681,72.759,72.834,72.742,41.712,52.989,50.854,-10.82,46.25,95.438,72.125,74.438,55.906,56.75,0.0,46.969,72.0,70.0,1000.0,200.0,0.232,301.0,71.188,70.75,-0.052,72.0,72.375,55.938,56.781,0.0,39.344,72.0,70.0,1000.0,200.0,0.143,414.5,75.188,75.5,0.009,71.875,70.938,56.094,57.125,0.0,60.156,72.0,70.0,1000.0,200.0,0.3,598.5,74.875,75.188,0.024,74.063,71.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,800.5,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.779,11.844,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,539.5,546.0,303.25,528.5,533.5,528.0,-0.003,9.619,0.0,15.039,1.846,0.466,-0.003,-0.0,-0.001,-0.0
8262007,1032,1.0,1.0,1.0,1.0,100.0,62.88,40.0,40.0,0.0,1.0,1.0,1910.396,469.693,0.022,11.866,0.0,80.0,55.0,1.4,2105.25,2173.617,2187.538,-3.546,55.363,73.862,73.443,73.787,51.69,1.406,3.495,0.546,86.754,69.403,86.245,46.461,0.0,72.895,72.685,72.727,72.742,41.712,53.093,50.927,-10.82,46.313,95.5,72.125,74.125,55.906,56.75,0.0,46.219,72.0,70.0,1000.0,200.0,0.24,306.75,71.375,70.75,-0.052,72.0,72.5,55.844,56.781,0.0,40.0,72.0,70.0,1000.0,200.0,0.141,410.25,75.188,75.5,0.009,72.313,71.0,56.094,57.0,0.0,60.344,72.0,70.0,1000.0,200.0,0.315,614.5,74.875,75.188,0.023,74.188,71.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,792.5,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.772,11.839,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,540.0,546.0,303.25,529.0,533.5,528.0,0.03,9.608,0.0,15.159,1.91,0.47,-0.005,-0.0,-0.001,-0.0
