DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,1033,1.0,1.0,1.0,1.0,100.0,63.276,40.0,40.0,0.0,1.0,1.0,1890.483,454.466,0.012,11.896,0.0,80.0,55.0,1.4,2125.5,2166.859,2182.123,-3.469,55.471,74.074,73.653,73.998,51.583,1.391,3.477,0.535,86.743,69.392,85.656,46.461,0.0,72.895,72.759,72.834,72.816,40.613,52.78,50.636,-10.82,46.25,95.5,72.0,74.438,55.813,56.75,0.0,46.344,72.0,70.0,1000.0,200.0,0.237,303.5,71.188,70.75,-0.052,72.0,72.375,55.844,56.781,0.0,40.0,72.0,70.0,1000.0,200.0,0.142,411.5,75.375,75.5,0.009,72.188,71.188,56.094,57.0,0.0,61.531,72.0,70.0,1000.0,200.0,0.315,613.5,74.875,75.188,0.017,74.188,71.563,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.771,11.838,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,540.0,545.5,303.25,529.0,534.0,528.0,0.009,9.8,0.0,16.536,1.89,0.454,-0.003,-0.0,-0.001,-0.0
8262007,1034,1.0,1.0,1.0,1.0,100.0,63.15,40.0,40.0,0.0,1.0,1.0,1861.201,487.262,0.022,11.896,0.0,80.0,55.0,1.4,2135.25,2180.378,2216.532,-3.203,55.148,74.074,73.653,73.998,51.262,1.394,3.574,0.553,86.784,69.45,85.236,46.377,0.0,72.788,72.759,72.727,72.742,40.027,52.153,50.053,-10.82,46.25,95.313,72.0,74.188,55.688,56.563,0.0,47.188,72.0,70.0,1000.0,200.0,0.229,299.75,71.375,70.75,-0.052,72.0,72.25,55.75,56.688,0.0,39.656,72.0,70.0,1000.0,200.0,0.149,419.75,75.188,75.5,0.009,72.063,70.813,55.969,56.813,0.0,60.188,72.0,70.0,1000.0,200.0,0.316,614.5,74.875,75.188,0.021,73.875,71.438,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.5,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.763,11.828,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,540.0,546.0,303.25,527.5,534.0,528.0,0.012,9.836,0.0,16.544,1.861,0.487,-0.005,-0.0,-0.001,-0.0
8262007,1035,1.0,1.0,1.0,1.0,100.0,62.733,40.0,40.0,0.0,1.0,1.0,1879.942,470.864,0.012,11.837,0.0,80.0,55.0,1.4,2129.75,2171.927,2174.912,-3.356,54.932,73.862,73.443,73.787,50.941,1.375,3.549,0.538,86.78,69.426,85.264,46.349,0.0,72.895,72.685,72.727,72.742,39.661,51.944,49.689,-10.82,46.188,95.188,72.125,74.188,55.5,56.438,0.0,46.594,72.0,70.0,1000.0,200.0,0.241,307.0,71.188,70.625,-0.052,72.0,72.375,55.625,56.688,0.0,39.938,72.0,70.0,1000.0,200.0,0.142,412.0,75.375,75.5,0.009,72.188,70.938,55.875,56.813,0.0,61.281,72.0,70.0,1000.0,200.0,0.315,614.0,74.875,75.188,0.021,73.875,71.438,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.5,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.779,11.841,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,540.0,546.0,303.25,528.0,534.0,528.0,0.016,9.664,0.0,16.467,1.88,0.471,-0.004,-0.0,-0.001,-0.0
8262007,1036,1.0,1.0,1.0,1.0,100.0,62.106,40.0,40.0,0.0,1.0,1.0,1878.77,468.521,0.022,11.837,0.0,80.0,55.0,1.4,2124.75,2176.997,2189.345,-3.405,54.717,73.862,73.337,73.787,50.834,1.387,3.571,0.535,86.789,69.432,85.488,46.153,0.0,72.788,72.685,72.834,72.742,39.514,51.631,49.543,-10.828,46.063,95.25,72.125,74.188,55.281,56.344,0.0,46.938,72.0,70.0,1000.0,200.0,0.244,308.25,71.375,70.75,-0.052,72.0,72.375,55.531,56.5,0.0,40.25,72.0,70.0,1000.0,200.0,0.141,411.25,75.375,75.5,0.009,71.875,70.938,55.656,56.719,0.0,60.969,72.0,70.0,1000.0,200.0,0.313,613.0,74.875,75.188,0.02,74.063,71.438,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.779,11.841,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,540.0,545.5,303.0,528.5,534.0,528.0,0.008,9.797,0.0,16.469,1.879,0.469,-0.005,-0.0,-0.001,-0.0
8262007,1037,1.0,1.0,1.0,1.0,100.0,61.649,40.0,40.0,0.0,1.0,1.0,1865.886,460.322,0.022,11.926,0.0,80.0,55.0,1.4,2124.75,2163.482,2180.319,-4.154,54.61,73.756,73.232,73.787,50.513,1.402,3.538,0.535,86.792,69.433,85.488,46.153,0.0,72.895,72.685,72.727,72.742,39.148,51.631,49.252,-10.82,45.969,95.25,72.313,74.188,55.281,56.25,0.0,46.063,72.0,70.0,1000.0,200.0,0.247,310.75,71.188,70.75,-0.052,72.0,72.375,55.344,56.406,0.0,38.688,72.0,70.0,1000.0,200.0,0.143,412.75,75.375,75.5,0.009,72.063,70.688,55.5,56.594,0.0,60.844,72.0,70.0,1000.0,200.0,0.302,600.5,74.875,75.188,0.024,74.188,71.438,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,799.0,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.792,11.847,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.0,540.0,545.5,303.25,528.0,534.0,528.0,0.03,9.653,0.0,16.719,1.866,0.46,-0.003,-0.0,-0.001,-0.0
8262007,1038,1.0,1.0,1.0,1.0,100.0,61.407,40.0,40.0,0.0,1.0,1.0,1924.451,462.665,0.012,11.852,0.0,80.0,55.0,1.4,2124.25,2188.835,2185.732,-3.231,54.717,73.862,73.337,73.787,50.513,1.383,3.56,0.524,86.881,69.451,85.572,46.041,0.0,73.11,72.685,72.834,72.742,38.855,51.317,49.106,-10.828,45.938,95.188,72.0,74.25,55.094,56.125,0.0,46.406,72.0,70.0,1000.0,200.0,0.243,307.5,71.188,70.625,-0.052,72.0,72.5,55.219,56.313,0.0,40.313,72.0,70.0,1000.0,200.0,0.141,410.0,75.188,75.5,0.009,72.063,71.188,55.375,56.531,0.0,60.75,72.0,70.0,1000.0,200.0,0.327,625.5,74.875,75.188,0.025,74.063,71.438,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,794.0,72.625,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.788,11.841,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,540.0,546.0,303.25,528.5,534.0,528.0,0.005,9.749,0.0,16.858,1.924,0.463,-0.004,-0.0,-0.001,-0.0
8262007,1039,1.0,1.0,1.0,1.0,100.0,59.963,40.0,40.0,0.0,1.0,1.0,1902.196,460.322,0.012,11.881,0.0,80.0,55.0,1.4,2136.75,2166.859,2165.914,-4.126,54.287,73.756,73.337,73.787,50.192,1.402,3.581,0.527,86.847,69.478,85.348,45.761,0.0,73.003,72.685,72.834,72.816,38.415,51.213,48.888,-10.828,45.781,95.313,72.0,74.875,54.906,55.938,0.0,46.281,72.0,70.0,1000.0,200.0,0.239,304.5,71.188,70.75,-0.052,72.0,72.375,55.125,56.188,0.0,40.125,72.0,70.0,1000.0,200.0,0.142,413.25,75.375,75.5,0.009,71.875,71.0,55.375,56.438,0.0,60.125,72.0,70.0,1000.0,200.0,0.307,607.0,74.875,75.188,0.018,73.813,71.25,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,800.0,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.788,11.844,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,540.0,546.0,303.25,528.5,534.0,527.5,0.011,9.723,0.0,17.268,1.902,0.46,-0.003,-0.0,-0.001,-0.0
8262007,1040,1.0,1.0,1.0,1.0,100.0,58.954,40.0,40.0,0.0,1.0,1.0,1920.937,468.521,0.022,11.852,0.0,80.0,55.0,1.4,2123.75,2180.378,2178.516,-4.015,54.179,73.862,73.337,73.787,50.085,1.391,3.563,0.542,86.871,69.477,85.46,45.621,0.0,72.895,72.685,72.727,72.742,38.196,51.004,48.669,-10.828,45.594,95.25,72.125,74.438,54.906,55.938,0.0,46.75,72.0,70.0,1000.0,200.0,0.239,306.25,71.375,70.75,-0.052,71.875,72.375,55.031,56.094,0.0,38.875,72.0,70.0,1000.0,200.0,0.142,411.25,75.375,75.5,0.009,72.188,70.688,55.281,56.188,0.0,59.969,72.0,70.0,1000.0,200.0,0.319,617.5,74.875,75.188,0.022,73.875,71.438,55.125,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,799.0,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.779,11.835,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,539.5,546.0,303.25,528.0,534.0,528.0,0.03,9.691,0.0,17.227,1.921,0.469,-0.005,-0.0,-0.001,-0.0
8262007,1041,1.0,1.0,1.0,1.0,100.0,57.775,40.0,40.0,0.0,1.0,1.0,1923.28,477.892,0.012,11.911,0.0,80.0,55.0,1.4,2132.25,2171.927,2176.713,-3.235,54.071,74.074,73.443,73.998,49.978,1.41,3.571,0.553,86.87,69.497,85.46,45.593,0.0,72.895,72.685,72.727,72.742,37.976,50.795,48.451,-10.82,45.563,95.25,72.0,73.875,54.781,55.75,0.0,46.031,72.0,70.0,1000.0,200.0,0.244,307.25,71.188,70.625,-0.052,71.875,72.5,54.969,56.094,0.0,38.281,72.0,70.0,1000.0,200.0,0.141,412.0,75.375,75.5,0.009,72.063,70.938,55.0,56.188,0.0,60.219,72.0,70.0,1000.0,200.0,0.304,605.0,74.813,75.188,0.021,73.688,71.25,55.125,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,798.5,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.765,11.831,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,540.0,546.0,303.25,527.0,534.0,528.0,0.016,9.733,0.0,17.317,1.923,0.478,-0.004,-0.0,-0.001,-0.0
8262007,1042,1.0,1.0,1.0,1.0,100.0,56.7,40.0,40.0,0.0,1.0,1.0,1922.109,460.322,0.022,11.956,0.0,80.0,55.0,1.4,2123.25,2170.238,2169.511,-3.185,54.071,74.074,73.548,73.998,49.871,1.398,3.563,0.52,86.874,69.488,85.488,45.452,0.0,73.11,72.685,72.834,72.742,37.829,50.69,48.305,-10.82,45.531,95.375,71.938,73.938,54.688,55.656,0.0,47.219,72.0,70.0,1000.0,200.0,0.231,300.25,71.188,70.75,-0.052,71.875,72.25,54.719,55.906,0.0,38.5,72.0,70.0,1000.0,200.0,0.137,408.0,75.375,75.5,0.009,71.875,70.813,55.0,56.031,0.0,59.906,72.0,70.0,1000.0,200.0,0.319,618.5,74.875,75.188,0.017,73.563,71.25,55.063,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.5,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.759,11.823,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.0,540.0,546.0,303.5,527.0,534.0,527.5,0.008,9.739,0.0,17.385,1.922,0.46,-0.003,-0.0,-0.001,-0.0
8262007,1043,1.0,1.0,1.0,1.0,100.0,54.949,40.0,40.0,0.0,1.0,1.0,1896.34,479.063,0.012,11.926,0.0,80.0,55.0,1.4,2119.75,2149.98,2205.637,-2.721,53.856,73.862,73.232,73.787,49.764,1.379,3.553,0.546,86.886,69.5,85.572,45.452,0.0,73.11,72.685,72.834,72.742,37.683,50.586,48.16,-10.82,45.344,95.375,71.938,73.625,54.594,55.563,0.0,46.5,72.0,70.0,1000.0,200.0,0.235,302.75,71.188,70.625,-0.052,72.0,72.375,54.625,55.781,0.0,38.344,72.0,70.0,1000.0,200.0,0.144,416.5,75.375,75.25,0.009,72.063,70.813,54.875,55.938,0.0,59.656,72.0,70.0,1000.0,200.0,0.299,600.0,74.875,75.188,0.024,73.5,71.25,54.938,56.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.0,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.754,11.822,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.0,540.0,546.0,303.0,527.5,534.0,527.5,0.005,9.684,0.0,17.344,1.896,0.479,-0.004,0.0,-0.001,-0.0
8262007,1044,1.0,1.0,1.0,1.0,100.0,53.505,40.0,40.0,0.0,1.0,1.0,1920.937,461.493,0.012,11.911,0.0,80.0,55.0,1.4,2118.25,2166.859,2178.516,-3.11,53.641,73.968,73.337,73.892,49.657,1.413,3.538,0.531,86.882,69.506,85.6,45.368,0.0,73.003,72.685,72.727,72.742,37.536,50.586,48.014,-10.82,45.25,95.5,72.0,73.938,54.5,55.563,0.0,46.875,72.0,70.0,1000.0,200.0,0.233,303.75,71.375,70.75,-0.052,71.875,72.188,54.531,55.688,0.0,39.125,72.0,70.0,1000.0,200.0,0.133,399.25,75.188,75.5,0.009,72.188,70.688,54.781,55.938,0.0,60.594,72.0,70.0,1000.0,200.0,0.318,615.5,74.875,75.188,0.021,73.25,71.125,54.844,55.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.0,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.754,11.818,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,540.0,546.0,303.25,528.0,534.0,527.5,0.016,9.563,0.0,17.324,1.921,0.461,-0.005,-0.0,-0.001,-0.0
8262007,1045,1.0,1.0,1.0,1.0,100.0,52.035,40.0,40.0,0.0,1.0,1.0,1861.201,461.493,0.012,11.911,0.0,80.0,55.0,1.4,2100.25,2117.97,2155.14,-1.753,53.749,73.862,73.127,73.787,49.549,1.375,3.585,0.531,86.885,69.496,85.684,45.537,0.0,73.11,72.685,72.834,72.742,37.316,50.69,47.65,-10.82,45.25,95.563,72.0,73.938,54.281,55.563,0.0,46.594,72.0,70.0,1000.0,200.0,0.234,302.5,71.188,70.75,-0.052,71.875,72.25,54.531,55.688,0.0,39.0,72.0,70.0,1000.0,200.0,0.133,400.25,75.375,75.25,0.009,71.75,70.375,54.688,55.781,0.0,60.344,72.0,70.0,1000.0,200.0,0.302,602.5,74.875,75.188,0.021,73.5,71.125,54.656,55.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,799.5,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.752,11.819,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.0,540.0,546.0,303.25,528.0,534.0,527.5,0.005,9.204,0.0,17.087,1.861,0.461,-0.003,0.0,-0.001,-0.0
8262007,1046,1.0,1.0,1.0,1.0,100.0,50.565,40.0,40.0,0.0,1.0,1.0,1879.942,454.466,0.022,11.881,0.0,80.0,55.0,1.4,2100.25,2155.042,2169.511,-2.136,53.641,73.756,73.127,73.787,49.657,1.398,3.499,0.527,86.868,69.481,85.965,45.509,0.0,73.11,72.611,72.727,72.742,37.17,50.899,47.358,-10.82,45.219,95.563,72.0,73.563,54.281,55.281,0.0,46.375,72.0,70.0,1000.0,200.0,0.24,306.5,71.188,70.75,-0.052,71.875,72.5,54.531,55.594,0.0,39.125,72.0,70.0,1000.0,200.0,0.133,398.75,75.375,75.5,0.009,72.188,70.688,54.688,55.625,0.0,59.844,72.0,70.0,1000.0,200.0,0.3,594.0,74.875,75.188,0.022,73.5,71.125,54.656,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,799.0,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.76,11.826,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,540.0,546.0,303.25,527.0,534.0,527.5,0.025,8.817,0.0,16.804,1.88,0.454,-0.003,-0.0,-0.001,-0.0
8262007,1047,1.0,1.0,1.0,1.0,100.0,49.355,40.0,40.0,0.0,1.0,1.0,1896.34,456.808,0.012,11.881,0.0,80.0,55.0,1.4,2094.75,2151.667,2164.116,-3.348,53.749,73.756,73.232,73.681,49.657,1.406,3.571,0.535,86.862,69.487,86.217,45.368,0.0,73.003,72.685,72.727,72.742,37.17,51.004,47.213,-10.82,45.219,95.688,72.0,74.188,54.281,55.281,0.0,46.188,72.0,70.0,1000.0,200.0,0.241,305.75,71.188,70.75,-0.052,71.875,72.5,54.531,55.594,0.0,38.844,72.0,70.0,1000.0,200.0,0.133,400.25,75.375,75.5,0.009,71.875,70.625,54.688,55.625,0.0,60.281,72.0,70.0,1000.0,200.0,0.313,611.0,74.875,75.188,0.021,73.25,71.063,54.656,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.5,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.755,11.82,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,540.0,546.0,303.0,529.0,534.0,527.5,0.016,8.625,0.0,16.565,1.896,0.457,-0.003,-0.0,-0.001,-0.0
8262007,1048,1.0,1.0,1.0,1.0,100.0,47.925,40.0,40.0,0.0,1.0,1.0,1883.455,462.665,0.012,11.777,0.0,80.0,55.0,1.4,2112.75,2138.177,2162.32,-4.18,53.749,73.862,73.232,73.787,49.764,1.425,3.401,0.527,86.825,69.463,86.217,45.34,0.0,73.11,72.685,72.727,72.816,37.097,51.422,47.14,-10.828,45.188,95.875,72.0,73.938,54.5,55.375,0.0,47.094,72.0,70.0,1000.0,200.0,0.232,301.0,71.188,70.625,-0.052,71.875,72.0,54.531,55.594,0.0,38.406,72.0,70.0,1000.0,200.0,0.135,401.5,75.375,75.563,0.009,72.063,70.438,54.688,55.625,0.0,60.656,72.0,70.0,1000.0,200.0,0.3,597.5,74.875,75.188,0.026,73.25,71.063,54.656,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.0,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.757,11.825,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,540.5,546.0,303.0,528.0,533.5,527.5,0.037,8.257,0.0,16.42,1.883,0.463,-0.004,-0.0,-0.001,-0.0
8262007,1049,1.0,1.0,1.0,1.0,100.0,46.549,40.0,40.0,0.0,1.0,1.0,1896.34,461.493,0.022,11.807,0.0,80.0,55.0,1.4,2108.5,2160.105,2167.712,-3.291,53.856,73.968,73.337,73.892,49.871,1.394,3.531,0.531,86.807,69.443,86.358,45.368,0.0,73.11,72.611,72.94,72.742,36.804,51.526,46.849,-10.82,45.219,96.063,72.0,73.5,54.5,55.281,0.0,46.031,72.0,70.0,1000.0,200.0,0.244,308.25,71.188,70.75,-0.052,71.875,71.875,54.531,55.594,0.0,38.438,72.0,70.0,1000.0,200.0,0.133,398.75,75.375,75.5,0.009,71.75,70.813,54.781,55.625,0.0,60.375,72.0,70.0,1000.0,200.0,0.312,611.0,74.875,75.188,0.021,73.188,71.063,54.656,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,797.0,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.746,11.814,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,540.0,546.0,303.25,528.0,533.5,527.5,0.009,8.056,0.0,16.467,1.896,0.461,-0.003,-0.0,-0.001,-0.0
8262007,1050,1.0,1.0,1.0,1.0,100.0,45.32,40.0,40.0,0.0,1.0,1.0,1893.997,450.952,0.022,11.792,0.0,80.0,55.0,1.4,2116.5,2136.492,2156.933,-4.258,53.856,73.756,73.232,73.681,49.978,1.413,3.524,0.542,86.727,69.381,86.33,45.424,0.0,73.218,72.759,72.727,72.816,36.73,51.735,46.703,-10.82,45.25,96.0,72.0,73.625,54.5,55.375,0.0,46.438,72.0,70.0,1000.0,200.0,0.237,303.5,71.188,70.625,-0.052,71.875,72.188,54.531,55.594,0.0,37.813,72.0,70.0,1000.0,200.0,0.134,401.25,75.375,75.5,0.009,71.688,70.938,54.781,55.625,0.0,59.344,72.0,70.0,1000.0,200.0,0.294,595.5,74.875,75.188,0.024,73.188,70.938,54.656,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,806.0,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.741,11.806,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,540.0,546.0,303.25,528.0,533.5,527.0,-0.039,7.837,0.0,16.328,1.894,0.451,-0.004,-0.0,-0.001,-0.0
8262007,1051,1.0,1.0,1.0,1.0,100.0,44.518,40.0,40.0,0.0,1.0,1.0,1892.826,454.466,0.012,11.866,0.0,80.0,55.0,1.4,2111.25,2149.98,2160.524,-3.785,54.179,73.756,73.337,73.681,50.192,1.421,3.571,0.52,86.79,69.414,86.273,45.34,0.0,73.433,72.685,72.834,72.742,36.584,51.944,46.412,-10.82,45.25,96.188,71.938,73.563,54.594,55.375,0.0,46.969,72.0,70.0,1000.0,200.0,0.231,301.75,71.188,70.625,-0.052,71.875,72.188,54.625,55.594,0.0,37.281,72.0,70.0,1000.0,200.0,0.134,401.0,75.375,75.5,0.009,71.875,70.688,54.875,55.781,0.0,58.844,72.0,70.0,1000.0,200.0,0.299,597.5,74.875,74.938,0.021,73.063,70.875,54.844,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.547,810.0,72.5,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.75,11.814,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.5,540.0,546.5,303.25,528.0,533.5,526.0,0.005,7.592,0.0,16.193,1.893,0.454,-0.004,-0.0,-0.0,-0.0
8262007,1052,1.0,1.0,1.0,1.0,100.0,43.75,40.0,40.0,0.0,1.0,1.0,1909.224,459.151,0.012,11.792,0.0,80.0,55.0,1.4,2107.0,2144.92,2142.601,-2.783,54.287,73.756,73.232,73.681,50.299,1.44,3.556,0.546,86.749,69.417,86.189,45.424,0.0,73.54,72.685,72.727,72.816,36.437,51.944,46.266,-10.82,45.281,96.125,71.938,73.625,54.594,55.563,0.0,46.938,72.0,70.0,1000.0,200.0,0.232,301.75,71.188,70.75,-0.052,71.875,72.25,54.625,55.594,0.0,37.188,72.0,70.0,1000.0,200.0,0.134,396.5,75.375,75.5,0.009,71.688,70.688,54.875,55.781,0.0,59.719,72.0,70.0,1000.0,200.0,0.289,588.5,74.875,75.188,0.021,73.063,70.875,54.656,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.554,816.0,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.738,11.801,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,540.0,546.0,303.25,527.5,533.5,525.5,0.037,7.474,0.0,16.094,1.909,0.459,-0.003,-0.0,-0.001,-0.0
8262007,1053,1.0,1.0,1.0,1.0,100.0,43.012,40.0,40.0,0.0,1.0,1.0,1867.057,477.892,0.012,11.777,0.0,80.0,55.0,1.4,2102.5,2144.92,2178.516,-3.459,54.179,73.756,73.337,73.681,50.192,1.413,3.444,0.571,86.73,69.384,86.189,45.424,0.0,73.433,72.611,72.834,72.742,36.291,52.049,46.047,-10.82,45.313,96.25,72.0,74.438,54.594,55.656,0.0,46.906,72.0,70.0,1000.0,200.0,0.233,302.25,71.188,70.75,-0.052,71.875,72.188,54.719,55.688,0.0,37.406,72.0,70.0,1000.0,200.0,0.133,393.5,75.375,75.5,0.009,72.188,70.813,54.875,55.938,0.0,59.625,72.0,70.0,1000.0,200.0,0.288,585.0,74.875,75.188,0.024,73.063,70.688,54.844,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.556,815.5,72.375,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.742,11.801,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.5,540.0,546.0,303.0,528.0,533.5,525.0,0.007,7.291,0.0,15.955,1.867,0.478,-0.003,-0.0,-0.001,-0.0
8262007,1054,1.0,1.0,1.0,1.0,100.0,41.873,40.0,40.0,0.0,1.0,1.0,1890.483,450.952,0.022,11.688,0.0,80.0,55.0,1.4,2102.5,2155.042,2158.728,-3.232,54.179,73.756,73.337,73.681,50.299,1.391,3.52,0.531,86.766,69.418,86.358,45.34,0.0,73.325,72.685,72.727,72.742,36.144,52.257,45.975,-10.82,45.344,96.063,71.938,73.938,54.688,55.563,0.0,46.406,72.0,70.0,1000.0,200.0,0.238,306.5,71.188,70.625,-0.052,71.875,72.25,54.719,55.688,0.0,37.125,72.0,70.0,1000.0,200.0,0.132,394.0,75.188,75.5,0.009,72.188,70.688,55.0,55.938,0.0,60.125,72.0,70.0,1000.0,200.0,0.309,608.5,74.813,75.25,0.025,73.0,70.688,54.844,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,806.5,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.732,11.797,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.0,540.0,546.0,303.25,529.0,533.5,524.5,0.03,7.131,0.0,15.957,1.89,0.451,-0.004,-0.0,-0.002,-0.0
8262007,1055,1.0,1.0,1.0,1.0,100.0,41.942,40.0,40.0,0.0,1.0,1.0,1879.942,477.892,0.012,11.613,0.0,80.0,55.0,1.4,2114.5,2139.863,2171.31,-3.405,54.502,73.968,73.443,73.892,50.62,1.398,3.563,0.538,86.723,69.372,86.161,45.452,0.0,73.647,72.685,72.834,72.742,35.924,52.571,45.829,-10.82,45.344,96.188,71.938,73.875,54.688,55.656,0.0,46.469,72.0,70.0,1000.0,200.0,0.232,302.0,71.188,70.625,-0.052,71.75,72.188,54.969,55.781,0.0,37.094,72.0,70.0,1000.0,200.0,0.131,392.5,75.375,75.5,0.009,72.063,70.188,55.0,55.938,0.0,59.781,72.0,70.0,1000.0,200.0,0.307,607.0,74.875,75.25,0.023,73.0,70.688,54.938,55.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,808.0,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.726,11.795,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,527.5,540.0,546.0,303.0,526.5,533.5,524.0,0.005,6.91,0.0,15.975,1.88,0.478,-0.004,-0.0,-0.001,-0.0
8262007,1056,1.0,1.0,1.0,1.0,100.0,41.572,40.0,40.0,0.0,1.0,1.0,1886.969,460.322,0.022,11.628,0.0,80.0,55.0,1.4,2107.5,2153.354,2153.346,-2.458,54.394,73.756,73.337,73.787,50.513,1.394,3.444,0.535,86.728,69.388,86.077,45.48,0.0,73.433,72.685,72.834,72.742,35.631,52.466,45.465,-10.82,45.375,96.25,72.0,74.125,54.781,55.656,0.0,47.125,72.0,70.0,1000.0,200.0,0.23,299.75,71.188,70.75,-0.052,72.0,72.25,54.969,55.781,0.0,36.781,72.0,70.0,1000.0,200.0,0.13,394.75,75.375,75.5,0.009,72.063,70.938,55.0,56.031,0.0,59.719,72.0,70.0,1000.0,200.0,0.309,607.0,74.875,75.188,0.021,73.0,70.688,54.938,55.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,807.5,72.375,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.817,11.869,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,540.0,546.0,303.25,528.0,533.5,523.0,0.008,6.792,0.0,15.882,1.887,0.46,-0.003,-0.0,-0.001,-0.0
8262007,1057,1.0,1.0,1.0,1.0,100.0,40.934,40.0,40.0,0.0,1.0,1.0,1862.372,463.836,0.012,11.569,0.0,80.0,55.0,1.4,2105.75,2141.549,2164.116,-3.791,54.394,73.862,73.443,73.681,50.406,1.398,3.387,0.535,86.717,69.372,85.937,45.396,0.0,73.433,72.685,72.727,72.742,35.338,52.571,45.319,-10.828,45.375,96.25,72.0,73.938,54.906,55.656,0.0,46.969,72.0,70.0,1000.0,200.0,0.232,302.0,71.188,70.625,-0.052,71.875,72.25,55.031,55.781,0.0,36.906,72.0,70.0,1000.0,200.0,0.13,392.5,75.375,75.5,0.009,72.063,70.813,55.063,56.031,0.0,59.688,72.0,70.0,1000.0,200.0,0.297,597.0,74.875,75.25,0.021,73.063,70.563,54.938,56.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.548,808.5,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.821,11.876,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,540.0,546.0,303.0,528.0,533.5,523.0,0.016,6.701,0.0,16.039,1.862,0.464,-0.004,-0.0,-0.001,-0.0
8262007,1058,1.0,1.0,1.0,1.0,100.0,39.805,40.0,40.0,0.0,1.0,1.0,1911.567,462.665,0.012,11.45,0.0,80.0,55.0,1.4,2097.0,2160.105,2158.728,-3.476,54.61,73.862,73.337,73.787,50.62,1.387,3.531,0.542,86.728,69.388,86.245,45.452,0.0,73.755,72.833,72.834,72.742,35.192,52.675,45.028,-10.828,45.406,96.0,71.938,73.938,54.906,55.75,0.0,46.406,72.0,70.0,1000.0,200.0,0.238,305.75,71.188,70.625,-0.052,72.0,72.25,54.969,55.781,0.0,38.375,72.0,70.0,1000.0,200.0,0.13,390.75,75.375,75.5,0.009,72.188,70.438,55.063,56.031,0.0,60.625,72.0,70.0,1000.0,200.0,0.316,614.5,74.875,75.188,0.025,72.875,70.563,55.063,56.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,801.0,72.375,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.823,11.876,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,540.0,546.0,303.0,527.5,533.5,522.0,-1.092,6.442,0.0,15.644,1.912,0.463,-0.004,-0.0,-0.001,-0.0
8262007,1059,1.0,1.0,1.0,1.0,100.0,39.472,40.0,40.0,0.0,1.0,1.0,1917.423,453.294,0.012,11.569,0.0,80.0,55.0,1.4,2115.5,2151.667,2158.728,-4.158,54.502,73.862,73.443,73.787,50.62,1.417,3.47,0.535,86.73,69.369,85.937,45.452,0.0,73.647,72.685,72.727,72.742,34.972,52.675,45.028,-10.82,45.375,95.938,71.938,73.938,54.906,55.75,0.0,46.344,72.0,70.0,1000.0,200.0,0.238,303.25,71.188,70.625,-0.052,72.0,72.375,55.031,55.906,0.0,38.25,72.0,70.0,1000.0,200.0,0.129,392.25,75.375,75.5,0.009,71.875,70.375,55.281,56.094,0.0,60.563,72.0,70.0,1000.0,200.0,0.314,614.5,74.875,75.188,0.025,73.0,70.563,55.063,56.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,805.0,72.5,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.829,11.885,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,539.5,546.0,303.25,528.0,533.5,521.5,0.016,6.572,0.0,16.162,1.917,0.453,-0.004,-0.0,-0.001,-0.0
8262007,1100,1.0,1.0,1.0,1.0,100.0,39.447,40.0,40.0,0.0,1.0,1.0,1821.376,453.294,0.012,11.45,0.0,80.0,55.0,1.4,2112.25,2141.549,2149.762,-2.924,54.717,73.756,73.337,73.787,50.727,1.391,3.466,0.538,86.645,69.37,85.937,45.509,0.0,73.862,72.685,72.727,72.742,34.752,52.884,44.664,-10.82,45.375,95.875,72.0,73.875,54.906,55.75,0.0,46.656,72.0,70.0,1000.0,200.0,0.232,301.5,71.063,70.75,-0.052,72.0,72.5,55.031,55.906,0.0,38.281,72.0,70.0,1000.0,200.0,0.124,382.5,75.188,75.5,0.009,72.375,70.813,55.063,56.094,0.0,60.656,72.0,70.0,1000.0,200.0,0.306,608.5,74.813,74.938,0.021,73.0,70.563,55.063,56.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.553,813.0,72.375,72.313,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.823,11.882,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.0,540.0,546.0,303.0,527.5,533.5,521.0,0.016,6.259,0.0,15.767,1.821,0.453,-0.002,-0.0,-0.0,-0.0
8262007,1101,1.0,1.0,1.0,1.0,100.0,38.468,40.0,40.0,0.0,1.0,1.0,1890.483,461.493,0.012,11.45,0.0,80.0,55.0,1.4,2122.5,2168.548,2164.116,-3.293,54.502,73.968,73.548,73.787,50.62,1.364,3.542,0.531,86.743,69.387,85.881,45.48,0.0,73.647,72.759,72.727,72.742,34.532,52.78,44.518,-10.82,45.406,95.813,72.0,73.938,55.094,55.75,0.0,46.469,72.0,70.0,1000.0,200.0,0.238,305.0,71.063,70.625,-0.052,72.0,72.375,55.031,55.906,0.0,37.969,72.0,70.0,1000.0,200.0,0.131,395.75,75.375,75.5,0.009,72.063,70.688,55.281,56.094,0.0,60.594,72.0,70.0,1000.0,200.0,0.323,622.5,74.813,75.188,0.023,73.0,70.563,55.063,56.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,799.5,72.375,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.82,11.877,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.0,539.5,546.0,302.75,528.0,533.5,520.5,0.006,6.266,0.0,15.886,1.89,0.461,-0.003,-0.0,-0.001,-0.0
8262007,1102,1.0,1.0,1.0,1.0,100.0,38.018,40.0,40.0,0.0,1.0,1.0,1909.224,461.493,0.012,11.479,0.0,80.0,55.0,1.4,2112.0,2158.417,2171.31,-3.007,54.502,73.862,73.443,73.681,50.727,1.417,3.581,0.524,86.741,69.394,85.741,45.452,0.0,73.755,72.611,72.727,72.742,34.386,52.989,44.299,-10.82,45.375,95.813,72.125,73.938,55.094,55.875,0.0,45.719,72.0,70.0,1000.0,200.0,0.244,308.0,71.188,70.75,-0.052,72.125,72.375,55.125,56.094,0.0,37.531,72.0,70.0,1000.0,200.0,0.133,398.75,75.375,75.25,0.009,71.875,70.938,55.281,56.094,0.0,60.25,72.0,70.0,1000.0,200.0,0.304,604.0,74.813,75.188,0.025,73.0,70.563,55.125,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,804.5,72.375,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.8,11.86,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,540.0,546.0,303.0,528.0,533.5,520.0,0.014,6.117,0.0,15.811,1.909,0.461,-0.003,0.0,-0.001,-0.0
8262007,1103,1.0,1.0,1.0,1.0,100.0,37.786,40.0,40.0,0.0,1.0,1.0,1858.858,461.493,0.012,11.45,0.0,80.0,55.0,1.4,2112.0,2171.927,2165.914,-3.283,54.61,73.862,73.443,73.787,50.62,1.333,3.524,0.542,86.744,69.403,85.825,45.48,0.0,73.647,72.759,72.727,72.742,34.313,52.884,44.227,-10.82,45.406,95.75,72.0,73.875,55.094,55.875,0.0,47.0,72.0,70.0,1000.0,200.0,0.231,300.0,71.188,70.75,-0.052,72.0,72.5,55.125,56.094,0.0,37.594,72.0,70.0,1000.0,200.0,0.132,397.25,75.375,75.5,0.009,72.063,70.688,55.375,56.188,0.0,60.125,72.0,70.0,1000.0,200.0,0.315,614.5,74.875,75.188,0.026,72.875,70.563,55.125,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,72.375,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.8,11.868,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.0,539.5,546.5,302.75,528.0,533.5,519.5,0.006,6.113,0.0,15.773,1.859,0.461,-0.003,-0.0,-0.001,-0.0
8262007,1104,1.0,1.0,1.0,1.0,100.0,37.65,40.0,40.0,0.0,1.0,1.0,1905.71,467.35,0.022,11.479,0.0,80.0,55.0,1.4,2116.25,2166.859,2185.732,-2.783,54.717,73.862,73.443,73.787,50.834,1.398,3.473,0.531,86.759,69.391,85.656,45.396,0.0,73.97,72.759,72.727,72.742,34.166,52.989,44.081,-10.82,45.406,95.625,72.0,74.188,55.094,55.875,0.0,45.875,72.0,70.0,1000.0,200.0,0.243,308.25,71.063,70.75,-0.052,72.0,72.563,55.125,56.094,0.0,37.938,72.0,70.0,1000.0,200.0,0.124,385.5,75.375,75.5,0.009,71.875,70.438,55.375,56.188,0.0,60.125,72.0,70.0,1000.0,200.0,0.314,615.0,74.813,75.188,0.023,72.875,70.563,55.125,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.541,806.0,72.375,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.788,11.86,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,539.5,546.5,303.0,527.5,533.5,519.0,0.012,6.047,0.0,15.815,1.906,0.467,-0.002,-0.0,-0.001,-0.0
8262007,1105,1.0,1.0,1.0,1.0,100.0,37.012,40.0,40.0,0.0,1.0,1.0,1889.312,453.294,0.012,11.464,0.0,80.0,55.0,1.4,2118.75,2156.729,2160.524,-2.675,54.61,73.862,73.443,73.787,50.727,1.413,3.542,0.546,86.778,69.411,85.741,45.284,0.0,73.647,72.759,72.727,72.742,34.093,53.093,43.935,-10.82,45.406,95.625,71.938,73.875,55.094,55.875,0.0,46.938,72.0,70.0,1000.0,200.0,0.231,300.5,71.063,70.625,-0.052,71.875,72.563,55.219,56.188,0.0,38.563,72.0,70.0,1000.0,200.0,0.133,397.75,75.375,75.5,0.009,71.875,70.813,55.375,56.188,0.0,59.5,72.0,70.0,1000.0,200.0,0.301,600.5,74.813,75.188,0.025,72.875,70.438,55.125,56.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,804.0,72.375,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.78,11.847,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,540.0,546.5,303.0,528.0,534.0,518.5,0.006,5.938,0.0,15.678,1.889,0.453,-0.003,-0.0,-0.001,-0.0
8262007,1106,1.0,1.0,1.0,1.0,100.0,36.696,40.0,40.0,0.0,1.0,1.0,1869.4,466.179,0.012,11.435,0.0,80.0,55.0,1.4,2106.5,2151.667,2171.31,-3.002,54.61,73.968,73.548,73.787,50.727,1.406,3.538,0.553,86.769,69.415,85.797,45.34,0.0,73.755,72.685,72.727,72.742,34.02,53.198,43.79,-10.82,45.406,95.563,71.938,74.188,55.281,55.938,0.0,46.938,72.0,70.0,1000.0,200.0,0.23,299.5,71.063,70.625,-0.052,72.0,72.375,55.219,56.188,0.0,38.406,72.0,70.0,1000.0,200.0,0.13,394.25,75.375,75.5,0.009,72.188,70.438,55.375,56.188,0.0,60.875,72.0,70.0,1000.0,200.0,0.306,606.5,74.875,75.188,0.022,73.0,70.438,55.125,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.543,807.0,72.375,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.782,11.849,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,540.0,546.5,303.0,528.5,534.0,518.0,0.016,5.825,0.0,15.524,1.869,0.466,-0.003,-0.0,-0.001,-0.0
8262007,1107,1.0,1.0,1.0,1.0,100.0,36.63,40.0,40.0,0.0,1.0,1.0,1902.196,461.493,0.012,11.569,0.0,80.0,55.0,1.4,2110.75,2155.042,2173.111,-3.181,54.717,73.968,73.548,73.787,50.727,1.391,3.535,0.538,86.766,69.412,85.712,45.312,0.0,73.755,72.685,72.727,72.742,33.946,53.198,43.79,-10.82,45.375,95.625,71.938,73.938,55.188,55.938,0.0,46.156,72.0,70.0,1000.0,200.0,0.24,306.5,71.063,70.625,-0.052,72.0,72.375,55.219,56.188,0.0,38.813,72.0,70.0,1000.0,200.0,0.129,392.75,75.375,75.5,0.009,71.875,70.938,55.375,56.188,0.0,60.281,72.0,70.0,1000.0,200.0,0.311,613.0,74.875,75.188,0.021,73.0,70.563,55.125,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,802.0,72.375,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.78,11.847,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,540.0,546.5,303.0,528.5,533.5,518.0,0.016,5.916,0.0,15.826,1.902,0.461,-0.003,-0.0,-0.001,-0.0
8262007,1108,1.0,1.0,1.0,1.0,100.0,36.364,40.0,40.0,0.0,1.0,1.0,1917.423,455.637,0.012,11.479,0.0,80.0,55.0,1.4,2110.25,2153.354,2158.728,-4.196,54.717,74.18,73.758,74.209,50.834,1.398,3.524,0.546,86.766,69.413,85.684,45.424,0.0,73.862,72.759,72.727,72.668,33.946,53.198,43.717,-10.82,45.375,95.563,71.938,73.938,55.188,55.938,0.0,46.719,72.0,70.0,1000.0,200.0,0.233,301.25,71.063,70.625,-0.052,72.0,72.5,55.219,56.188,0.0,39.219,72.0,70.0,1000.0,200.0,0.128,392.0,75.188,75.5,0.009,72.063,71.0,55.5,56.438,0.0,59.781,72.0,70.0,1000.0,200.0,0.315,616.5,74.875,75.188,0.026,72.875,70.438,55.219,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.54,803.5,72.375,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.792,11.856,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,539.5,546.5,303.25,528.0,534.0,518.0,0.034,5.826,0.0,15.586,1.917,0.456,-0.003,-0.0,-0.001,-0.0
8262007,1109,1.0,1.0,1.0,1.0,100.0,36.389,40.0,40.0,0.0,1.0,1.0,1885.798,460.322,0.022,11.554,0.0,80.0,55.0,1.4,2120.75,2158.417,2171.31,-3.557,54.825,73.968,73.548,73.892,50.941,1.394,3.596,0.531,86.857,69.485,85.825,45.509,0.0,73.97,72.611,72.727,72.668,33.946,53.302,43.717,-10.828,45.344,95.563,72.0,74.125,55.281,56.125,0.0,46.969,72.0,70.0,1000.0,200.0,0.228,299.25,71.063,70.625,-0.052,72.125,72.5,55.344,56.188,0.0,38.531,72.0,70.0,1000.0,200.0,0.137,404.5,75.375,75.5,0.009,72.063,71.0,55.375,56.438,0.0,59.719,72.0,70.0,1000.0,200.0,0.316,617.0,74.875,75.188,0.021,73.0,70.375,55.219,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.0,72.375,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.774,11.828,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,539.5,546.5,303.0,527.5,534.0,517.5,0.011,5.833,0.0,15.688,1.886,0.46,-0.003,-0.0,-0.001,-0.0
8262007,1110,1.0,1.0,1.0,1.0,100.0,36.193,40.0,40.0,0.0,1.0,1.0,1886.969,455.637,0.022,11.524,0.0,80.0,55.0,1.4,2122.75,2166.859,2164.116,-3.26,54.825,74.18,73.653,73.998,50.941,1.398,3.52,0.538,86.895,69.535,85.881,45.565,0.0,73.862,72.759,72.727,72.742,33.946,53.302,43.571,-10.82,45.375,95.5,72.0,73.938,55.281,56.125,0.0,46.469,72.0,70.0,1000.0,200.0,0.241,307.75,71.063,70.625,-0.052,72.0,72.5,55.344,56.313,0.0,39.344,72.0,70.0,1000.0,200.0,0.134,400.75,75.375,75.5,0.009,71.875,70.938,55.625,56.438,0.0,60.844,72.0,70.0,1000.0,200.0,0.319,617.5,74.875,75.188,0.022,73.0,70.438,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,798.5,72.375,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.779,11.83,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,540.0,546.0,302.75,527.0,534.5,517.5,0.012,5.73,0.0,15.413,1.887,0.456,-0.003,-0.0,-0.001,-0.0
8262007,1111,1.0,1.0,1.0,1.0,100.0,36.358,40.0,40.0,0.0,1.0,1.0,1898.682,459.151,0.012,11.583,0.0,80.0,55.0,1.4,2122.75,2171.927,2169.511,-2.122,54.932,73.968,73.443,73.998,50.941,1.394,3.556,0.538,86.878,69.502,85.656,45.509,0.0,73.97,72.611,72.727,72.668,33.873,53.616,43.571,-10.82,45.313,95.438,72.125,73.938,55.406,56.25,0.0,46.188,72.0,70.0,1000.0,200.0,0.24,305.0,71.188,70.625,-0.052,72.0,72.375,55.344,56.313,0.0,38.531,72.0,70.0,1000.0,200.0,0.135,401.75,75.375,75.5,0.009,72.188,71.188,55.625,56.531,0.0,61.531,72.0,70.0,1000.0,200.0,0.315,615.0,74.813,74.938,0.019,73.0,70.375,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,803.5,72.188,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.775,11.828,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,539.5,546.5,303.0,527.5,534.0,517.5,0.006,5.69,0.0,15.61,1.899,0.459,-0.004,-0.0,-0.0,-0.0
8262007,1112,1.0,1.0,1.0,1.0,100.0,36.738,40.0,40.0,0.0,1.0,1.0,1896.34,461.493,0.012,11.524,0.0,80.0,55.0,1.4,2124.0,2176.997,2169.511,-2.811,54.932,74.18,73.758,74.104,51.048,1.375,3.571,0.531,86.898,69.498,85.684,45.537,0.0,73.862,72.611,72.727,72.742,34.02,53.511,43.717,-10.82,45.406,95.438,72.0,75.063,55.406,56.125,0.0,46.563,72.0,70.0,1000.0,200.0,0.235,304.25,71.063,70.5,-0.052,72.0,72.375,55.531,56.313,0.0,38.75,72.0,70.0,1000.0,200.0,0.134,399.75,75.375,75.5,0.009,72.313,70.938,55.625,56.531,0.0,61.563,72.0,70.0,1000.0,200.0,0.326,622.5,74.875,75.188,0.025,72.875,70.438,55.563,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.0,72.375,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.765,11.819,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,540.0,546.0,302.75,528.5,534.5,517.0,0.014,5.733,0.0,15.528,1.896,0.461,-0.004,-0.0,-0.001,-0.0
8262007,1113,1.0,1.0,1.0,1.0,100.0,37.04,40.0,40.0,0.0,1.0,1.0,1891.655,454.466,0.012,11.643,0.0,80.0,55.0,1.4,2123.75,2180.378,2169.511,-2.894,55.255,74.074,73.653,73.892,51.155,1.387,3.563,0.531,86.95,69.548,85.572,45.368,0.0,74.184,72.685,72.621,72.742,34.093,53.511,43.717,-10.82,45.375,95.375,71.938,74.563,55.406,56.25,0.0,45.719,72.0,70.0,1000.0,200.0,0.242,308.25,71.063,70.625,-0.052,72.125,72.375,55.531,56.406,0.0,38.656,72.0,70.0,1000.0,200.0,0.134,401.0,75.375,75.5,0.009,72.063,71.0,55.656,56.531,0.0,61.875,72.0,70.0,1000.0,200.0,0.321,619.5,74.813,75.188,0.022,73.0,70.438,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,72.188,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.775,11.826,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,539.5,546.0,303.25,527.0,534.5,517.0,-0.011,5.771,0.0,15.57,1.892,0.454,-0.003,-0.0,-0.001,-0.0
8262007,1114,1.0,1.0,1.0,1.0,100.0,36.633,40.0,40.0,0.0,1.0,1.0,1902.196,470.864,0.012,11.703,0.0,80.0,55.0,1.4,2122.75,2158.417,2191.153,-3.405,55.04,74.074,73.548,73.998,51.155,1.402,3.556,0.549,86.957,69.55,85.516,45.396,0.0,73.97,72.685,72.834,72.668,34.093,53.616,43.717,-10.828,45.344,95.375,71.938,74.188,55.5,56.25,0.0,47.125,72.0,70.0,1000.0,200.0,0.229,299.0,71.063,70.625,-0.052,72.125,72.5,55.531,56.406,0.0,39.781,72.0,70.0,1000.0,200.0,0.134,401.5,75.375,75.5,0.009,72.188,70.938,55.656,56.531,0.0,61.125,72.0,70.0,1000.0,200.0,0.321,620.5,74.813,75.25,0.025,73.063,70.438,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.5,72.188,72.125,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.762,11.825,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.0,539.5,546.5,303.0,526.5,535.0,517.0,-0.001,5.769,0.0,15.651,1.902,0.471,-0.003,-0.0,-0.002,-0.0
8262007,1115,1.0,1.0,1.0,1.0,100.0,36.702,40.0,40.0,0.0,1.0,1.0,1882.284,469.693,0.022,11.613,0.0,80.0,55.0,1.4,2123.0,2187.143,2185.732,-3.231,55.255,74.074,73.653,73.998,51.155,1.383,3.571,0.531,87.033,69.571,85.488,45.649,0.0,74.184,72.759,72.834,72.742,34.093,53.511,43.79,-10.82,45.344,95.188,71.938,73.938,55.5,56.25,0.0,46.375,72.0,70.0,1000.0,200.0,0.235,304.5,71.063,70.625,-0.052,72.0,72.375,55.531,56.406,0.0,39.594,72.0,70.0,1000.0,200.0,0.133,399.5,75.375,75.5,0.009,72.313,71.188,55.656,56.594,0.0,62.031,72.0,70.0,1000.0,200.0,0.336,633.0,74.875,75.188,0.017,73.0,70.438,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,796.0,72.188,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.754,11.825,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,539.5,546.5,303.0,527.0,535.0,517.0,-0.005,5.799,0.0,15.648,1.882,0.47,-0.003,-0.0,-0.001,-0.0
8262007,1116,1.0,1.0,1.0,1.0,100.0,36.813,40.0,40.0,0.0,1.0,1.0,1884.627,462.665,0.022,11.688,0.0,80.0,55.0,1.4,2131.0,2192.219,2178.516,-3.23,55.04,73.968,73.443,73.892,51.155,1.375,3.581,0.542,87.087,69.622,85.488,45.621,0.0,74.077,72.759,72.727,72.742,34.239,53.511,43.862,-10.82,45.344,95.188,71.938,73.875,55.406,56.25,0.0,45.75,72.0,70.0,1000.0,200.0,0.242,308.25,71.063,70.625,-0.052,72.125,72.375,55.625,56.406,0.0,38.719,72.0,70.0,1000.0,200.0,0.142,412.5,75.375,75.5,0.009,72.313,71.188,55.656,56.594,0.0,61.719,72.0,70.0,1000.0,200.0,0.328,627.0,74.875,75.188,0.019,72.875,70.438,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,72.188,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.757,11.82,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.0,540.0,546.5,303.0,528.0,535.0,517.5,0.012,5.836,0.0,15.628,1.885,0.463,-0.003,-0.0,-0.001,-0.0
8262007,1117,1.0,1.0,1.0,1.0,100.0,37.213,40.0,40.0,0.0,1.0,1.0,1927.965,469.693,0.012,11.717,0.0,80.0,55.0,1.4,2144.75,2187.143,2183.927,-3.135,55.148,73.968,73.443,73.892,51.155,1.387,3.567,0.531,87.203,69.697,85.46,45.733,0.0,74.077,72.611,72.727,72.742,34.459,53.511,43.935,-10.82,45.438,95.188,71.938,73.938,55.5,56.344,0.0,46.938,72.0,70.0,1000.0,200.0,0.227,298.25,71.063,70.625,-0.052,72.0,72.375,55.625,56.406,0.0,39.0,72.0,70.0,1000.0,200.0,0.141,410.75,75.375,75.5,0.009,72.188,71.313,55.656,56.594,0.0,62.063,72.0,70.0,1000.0,200.0,0.341,638.0,74.875,75.188,0.021,72.875,70.438,55.688,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,795.5,72.188,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.769,11.828,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,539.5,546.5,303.0,528.0,535.0,517.0,0.014,5.828,0.0,15.427,1.928,0.47,-0.003,-0.0,-0.001,-0.0
8262007,1118,1.0,1.0,1.0,1.0,100.0,37.384,40.0,40.0,0.0,1.0,1.0,1946.706,461.493,0.012,11.777,0.0,80.0,55.0,1.4,2133.0,2192.219,2180.319,-3.139,55.148,73.968,73.548,73.892,51.155,1.413,3.581,0.542,87.219,69.802,85.432,45.705,0.0,74.077,72.759,72.727,72.742,34.679,53.511,44.081,-10.82,45.469,95.125,72.0,74.563,55.688,56.438,0.0,46.875,72.0,70.0,1000.0,200.0,0.23,300.0,71.063,70.625,-0.052,72.0,72.375,55.625,56.5,0.0,38.781,72.0,70.0,1000.0,200.0,0.138,403.25,75.375,75.5,0.009,72.313,71.0,55.875,56.719,0.0,61.125,72.0,70.0,1000.0,200.0,0.331,631.0,74.813,75.188,0.019,72.875,70.438,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,801.0,72.188,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.747,11.806,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.0,539.5,546.5,303.0,528.0,535.0,517.0,0.006,5.88,0.0,15.383,1.947,0.461,-0.003,-0.0,-0.001,-0.0
8262007,1119,1.0,1.0,1.0,1.0,100.0,37.529,40.0,40.0,0.0,1.0,1.0,1910.396,465.007,0.012,11.747,0.0,80.0,55.0,1.4,2138.0,2197.297,2189.345,-4.042,55.148,73.968,73.443,73.892,51.262,1.364,3.585,0.542,87.281,69.824,85.572,45.761,0.0,74.077,72.759,72.834,72.742,34.825,53.616,44.154,-10.82,45.563,95.188,72.0,74.25,55.688,56.344,0.0,46.438,72.0,70.0,1000.0,200.0,0.235,304.25,71.063,70.75,-0.052,72.0,72.375,55.625,56.5,0.0,38.969,72.0,70.0,1000.0,200.0,0.137,401.0,75.375,75.5,0.009,72.188,71.438,55.875,56.594,0.0,61.875,72.0,70.0,1000.0,200.0,0.339,638.0,74.813,75.188,0.024,72.563,70.375,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,72.188,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.746,11.79,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,527.0,539.5,546.5,303.0,527.5,535.0,517.0,-0.003,5.832,0.0,15.224,1.91,0.465,-0.002,-0.0,-0.001,-0.0
8262007,1120,1.0,1.0,1.0,1.0,100.0,37.748,40.0,40.0,0.0,1.0,1.0,1930.308,474.378,0.022,11.807,0.0,80.0,55.0,1.4,2142.25,2183.76,2174.912,-4.685,55.255,73.968,73.443,73.892,51.262,1.387,3.571,0.538,87.263,69.835,85.516,45.705,0.0,74.184,72.759,72.834,72.668,34.899,53.72,44.299,-10.82,45.563,95.125,72.0,74.25,55.5,56.344,0.0,45.781,72.0,70.0,1000.0,200.0,0.243,308.0,71.063,70.5,-0.052,72.0,72.563,55.75,56.5,0.0,39.281,72.0,70.0,1000.0,200.0,0.136,400.5,75.375,75.5,0.009,72.063,71.313,55.875,56.719,0.0,61.25,72.0,70.0,1000.0,200.0,0.333,632.0,74.813,75.25,0.021,72.875,70.375,55.75,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.5,72.188,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.746,11.789,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.0,539.5,546.5,303.0,528.5,535.0,517.0,-0.027,5.897,0.0,15.418,1.93,0.474,-0.004,-0.0,-0.001,-0.0
8262007,1121,1.0,1.0,1.0,1.0,100.0,38.255,40.0,40.0,0.0,1.0,1.0,1947.877,462.665,0.022,11.762,0.0,80.0,55.0,1.4,2136.75,2171.927,2178.516,-2.786,55.255,73.968,73.443,73.892,51.262,1.406,3.599,0.549,87.318,69.828,85.432,45.789,0.0,74.184,72.685,72.727,72.742,35.192,53.825,44.518,-10.82,45.563,95.063,72.125,74.25,55.688,56.438,0.0,47.031,72.0,70.0,1000.0,200.0,0.23,303.0,71.063,70.625,-0.052,72.0,72.563,55.75,56.5,0.0,39.313,72.0,70.0,1000.0,200.0,0.135,399.75,75.375,75.5,0.009,72.313,71.188,55.969,56.719,0.0,60.719,72.0,70.0,1000.0,200.0,0.324,625.0,74.875,75.188,0.023,72.875,70.375,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,802.5,72.188,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.763,11.811,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,539.5,546.5,303.0,527.5,535.0,517.5,0.03,5.887,0.0,15.237,1.948,0.463,-0.003,-0.0,-0.001,-0.0
8262007,1122,1.0,1.0,1.0,1.0,100.0,38.767,40.0,40.0,0.0,1.0,1.0,1983.016,465.007,0.012,11.732,0.0,80.0,55.0,1.4,2150.0,2202.376,2194.77,-3.226,55.363,73.968,73.443,73.892,51.369,1.398,3.56,0.542,87.437,69.91,85.656,45.901,0.0,74.184,72.611,72.834,72.742,35.338,53.929,44.518,-10.82,45.563,95.125,72.0,74.75,55.688,56.438,0.0,45.688,72.0,70.0,1000.0,200.0,0.242,308.0,71.063,70.625,-0.052,72.125,72.5,55.75,56.5,0.0,38.469,72.0,70.0,1000.0,200.0,0.142,406.75,75.375,75.5,0.009,72.063,71.625,55.969,56.813,0.0,61.813,72.0,70.0,1000.0,200.0,0.342,640.0,74.813,75.188,0.026,72.875,70.438,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,797.5,72.188,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.775,11.819,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,539.0,546.5,303.0,528.0,535.5,517.0,0.007,5.793,0.0,14.96,1.983,0.465,-0.003,-0.0,-0.001,-0.0
8262007,1123,1.0,1.0,1.0,1.0,100.0,39.193,40.0,40.0,0.0,1.0,1.0,1956.076,466.179,0.022,11.688,0.0,80.0,55.0,1.4,2153.25,2192.219,2194.77,-3.4,55.363,73.968,73.548,73.892,51.583,1.406,3.607,0.535,87.391,69.874,85.516,45.789,0.0,74.292,72.611,72.834,72.668,35.412,54.033,44.736,-10.82,45.75,95.125,72.0,74.563,55.813,56.563,0.0,47.063,72.0,70.0,1000.0,200.0,0.229,298.5,71.0,70.625,-0.052,72.125,72.5,55.844,56.688,0.0,39.156,72.0,70.0,1000.0,200.0,0.142,409.5,75.375,75.5,0.009,72.063,71.438,55.969,56.813,0.0,61.906,72.0,70.0,1000.0,200.0,0.338,637.5,74.875,75.188,0.025,72.875,70.438,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,799.0,72.188,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.762,11.811,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,539.0,546.5,303.25,529.0,535.5,517.5,0.006,5.852,0.0,15.137,1.956,0.466,-0.003,-0.0,-0.001,-0.0
