DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,1124,1.0,1.0,1.0,1.0,100.0,39.994,40.0,40.0,0.0,1.0,1.0,1936.164,463.836,0.022,11.717,0.0,80.0,55.0,1.4,2153.25,2207.458,2200.2,-3.217,55.686,73.968,73.548,73.892,51.583,1.337,3.617,0.535,87.416,69.917,85.572,45.789,0.0,74.399,72.833,72.834,72.816,35.631,54.033,44.882,-10.82,45.719,95.125,71.938,74.438,55.813,56.563,0.0,46.563,72.0,70.0,1000.0,200.0,0.234,304.5,71.0,70.625,-0.052,72.0,72.375,55.938,56.688,0.0,38.563,72.0,70.0,1000.0,200.0,0.148,416.25,75.375,75.5,0.009,72.188,71.438,56.094,56.813,0.0,61.5,72.0,70.0,1000.0,200.0,0.335,634.5,74.813,75.188,0.022,73.0,70.438,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.5,72.188,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.749,11.792,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,527.0,539.5,546.5,303.0,528.5,535.5,517.5,-0.374,5.89,0.0,15.055,1.936,0.464,-0.003,-0.0,-0.001,-0.0
8262007,1125,1.0,1.0,1.0,1.0,100.0,40.487,40.0,40.0,0.0,1.0,1.0,1934.993,467.35,0.022,11.837,0.0,80.0,55.0,1.4,2152.25,2190.527,2192.961,-4.056,55.471,73.968,73.548,73.998,51.583,1.364,3.614,0.535,87.439,69.931,85.544,45.957,0.0,74.292,72.537,72.727,72.742,35.851,54.242,44.955,-10.82,45.75,95.063,72.0,74.188,55.906,56.75,0.0,46.719,72.0,70.0,1000.0,200.0,0.231,300.25,71.063,70.625,-0.052,72.0,72.563,55.938,56.781,0.0,38.406,72.0,70.0,1000.0,200.0,0.148,418.25,75.375,75.5,0.009,72.188,71.563,56.094,57.0,0.0,61.719,72.0,70.0,1000.0,200.0,0.334,633.5,74.875,75.188,0.02,73.0,70.375,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.531,797.5,72.188,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.744,11.8,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,527.0,539.5,546.5,303.0,528.0,535.5,517.5,0.024,5.86,0.0,14.967,1.935,0.467,-0.003,-0.0,-0.001,-0.0
8262007,1126,1.0,1.0,1.0,1.0,100.0,41.368,40.0,40.0,0.0,1.0,1.0,1971.303,469.693,0.012,11.717,0.0,80.0,55.0,1.4,2142.0,2210.846,2202.012,-3.232,55.578,74.074,73.653,73.998,51.69,1.368,3.589,0.553,87.518,69.944,85.572,45.873,0.0,74.399,72.685,72.727,72.668,36.071,54.242,45.101,-10.82,45.813,95.0,72.0,73.938,55.906,56.75,0.0,46.594,72.0,70.0,1000.0,200.0,0.235,303.75,71.063,70.625,-0.052,72.125,72.813,55.938,56.781,0.0,38.406,72.0,70.0,1000.0,200.0,0.147,422.25,75.188,75.5,0.009,72.063,71.625,56.188,57.0,0.0,63.0,72.0,70.0,1000.0,200.0,0.335,632.5,74.813,75.188,0.025,72.875,70.375,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.5,72.188,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.741,11.792,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.0,539.5,546.5,303.0,528.5,535.5,518.0,-0.005,5.823,0.0,14.693,1.971,0.47,-0.003,-0.0,-0.001,-0.0
8262007,1127,1.0,1.0,1.0,1.0,100.0,42.242,40.0,40.0,0.0,1.0,1.0,1933.822,468.521,0.012,11.777,0.0,80.0,55.0,1.4,2147.5,2190.527,2194.77,-2.776,55.686,74.074,73.653,73.998,51.798,1.387,3.614,0.527,87.502,70.009,85.46,45.901,0.0,74.399,72.611,72.834,72.668,36.071,54.347,45.246,-10.82,45.781,94.938,71.938,74.438,56.0,56.75,0.0,46.563,72.0,70.0,1000.0,200.0,0.233,300.75,71.0,70.5,-0.052,72.125,72.813,56.125,56.938,0.0,38.313,72.0,70.0,1000.0,200.0,0.149,422.75,75.375,75.5,0.009,72.188,71.313,56.188,57.125,0.0,61.156,72.0,70.0,1000.0,200.0,0.323,623.5,74.813,75.188,0.021,72.875,70.375,56.125,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.539,802.0,72.188,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.736,11.79,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,527.0,539.5,546.5,303.0,528.0,535.5,518.0,0.003,5.912,0.0,15.006,1.934,0.469,-0.004,-0.0,-0.001,-0.0
8262007,1128,1.0,1.0,1.0,1.0,100.0,43.039,40.0,40.0,0.0,1.0,1.0,1973.646,472.035,0.022,11.762,0.0,80.0,55.0,1.4,2160.25,2221.018,2227.452,-3.886,55.686,74.074,73.758,73.998,51.798,1.379,3.625,0.531,87.652,70.118,85.544,45.789,0.0,74.399,72.685,72.834,72.742,36.218,54.451,45.319,-10.82,45.844,95.0,71.938,74.563,56.125,56.906,0.0,47.094,72.0,70.0,1000.0,200.0,0.227,298.25,71.063,70.5,-0.052,72.25,72.563,56.125,56.938,0.0,39.313,72.0,70.0,1000.0,200.0,0.148,423.5,75.375,75.5,0.009,72.188,71.813,56.281,57.125,0.0,62.563,72.0,70.0,1000.0,200.0,0.355,649.0,74.875,75.188,0.021,72.688,70.375,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.0,72.188,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.765,11.818,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.0,539.0,546.5,303.0,528.5,535.5,518.0,0.008,5.871,0.0,14.865,1.974,0.472,-0.004,-0.0,-0.001,-0.0
8262007,1129,1.0,1.0,1.0,1.0,100.0,44.192,40.0,40.0,0.0,1.0,1.0,1951.391,473.206,0.022,11.822,0.0,80.0,55.0,1.4,2158.25,2195.604,2191.153,-4.137,55.686,74.074,73.548,73.998,51.905,1.417,3.607,0.546,87.607,70.086,85.32,45.957,0.0,74.399,72.685,72.727,72.742,36.364,54.451,45.61,-10.82,45.813,94.938,71.813,74.25,56.344,56.906,0.0,45.719,72.0,70.0,1000.0,200.0,0.242,307.75,71.0,70.5,-0.052,72.125,72.5,56.25,57.0,0.0,40.375,72.0,70.0,1000.0,200.0,0.142,411.75,75.375,75.5,0.009,72.188,71.438,56.281,57.219,0.0,62.344,72.0,70.0,1000.0,200.0,0.338,637.0,74.813,75.188,0.016,72.688,70.375,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,801.0,72.188,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.831,11.884,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.0,539.0,546.5,303.0,528.0,535.5,517.5,0.03,6.043,0.0,15.178,1.951,0.473,-0.004,-0.0,-0.001,-0.0
8262007,1130,1.0,1.0,1.0,1.0,100.0,45.005,40.0,40.0,0.0,1.0,1.0,1963.104,484.919,0.012,11.807,0.0,80.0,55.0,1.4,2158.25,2212.541,2205.637,-3.242,55.901,74.074,73.548,73.998,52.012,1.379,3.607,0.542,87.677,70.123,85.208,45.985,0.0,74.614,72.611,72.834,72.668,36.437,54.347,45.756,-10.82,45.813,94.75,72.0,74.25,56.125,56.969,0.0,47.125,72.0,70.0,1000.0,200.0,0.227,298.25,71.063,70.625,-0.052,72.125,72.563,56.25,56.938,0.0,38.344,72.0,70.0,1000.0,200.0,0.152,426.0,75.375,75.5,0.009,72.313,71.625,56.5,57.125,0.0,62.281,72.0,70.0,1000.0,200.0,0.348,646.5,74.813,75.188,0.021,72.875,70.375,56.219,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,797.0,72.188,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.833,11.876,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.0,539.0,546.5,303.0,527.5,535.5,518.0,0.003,6.143,0.0,15.278,1.963,0.485,-0.003,-0.0,-0.001,-0.0
8262007,1131,1.0,1.0,1.0,1.0,100.0,45.652,40.0,40.0,0.0,1.0,1.0,1971.303,481.406,0.022,11.747,0.0,80.0,55.0,1.4,2166.5,2217.626,2203.825,-4.672,55.686,74.074,73.653,73.998,51.905,1.345,3.675,0.542,87.751,70.143,85.039,46.069,0.0,74.399,72.611,72.834,72.742,36.584,54.033,45.975,-10.82,45.844,94.75,72.0,74.438,56.125,56.969,0.0,46.406,72.0,70.0,1000.0,200.0,0.234,304.0,71.063,70.625,-0.052,72.125,72.813,56.25,57.0,0.0,39.031,72.0,70.0,1000.0,200.0,0.15,424.25,75.375,75.5,0.009,72.313,71.438,56.281,57.219,0.0,62.688,72.0,70.0,1000.0,200.0,0.348,645.5,74.813,75.188,0.021,72.875,70.375,56.125,57.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.0,72.188,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.842,11.879,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.0,539.0,546.5,302.75,529.0,535.5,518.0,0.013,6.322,0.0,15.318,1.971,0.481,-0.003,-0.0,-0.001,-0.0
8262007,1132,1.0,1.0,1.0,1.0,100.0,46.499,40.0,40.0,0.0,1.0,1.0,1979.502,479.063,0.022,11.747,0.0,80.0,55.0,1.4,2171.75,2237.987,2220.169,-3.344,55.578,74.074,73.653,73.998,51.69,1.353,3.635,0.531,87.884,70.306,85.067,46.013,0.0,74.399,72.611,72.834,72.742,36.657,53.929,46.12,-10.82,45.875,94.688,72.0,74.25,56.125,56.906,0.0,45.906,72.0,70.0,1000.0,200.0,0.24,306.75,71.0,70.625,-0.052,72.125,72.563,56.125,57.0,0.0,39.594,72.0,70.0,1000.0,200.0,0.151,425.75,75.375,75.5,0.009,72.188,71.188,56.188,57.219,0.0,62.313,72.0,70.0,1000.0,200.0,0.359,657.0,74.813,75.188,0.021,72.875,70.375,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,795.5,72.188,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.826,11.869,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.0,538.5,546.5,303.0,528.5,535.5,518.0,0.013,6.436,0.0,15.435,1.98,0.479,-0.003,-0.0,-0.001,-0.0
8262007,1133,1.0,1.0,1.0,1.0,100.0,47.517,40.0,40.0,0.0,1.0,1.0,1992.387,470.864,0.022,11.792,0.0,80.0,55.0,1.4,2180.25,2217.626,2207.451,-3.063,55.794,74.074,73.548,73.998,51.69,1.406,3.643,0.531,87.834,70.268,84.983,46.097,0.0,74.614,72.685,72.621,72.742,36.877,53.825,46.266,-10.82,45.875,94.563,72.0,74.25,56.125,56.969,0.0,46.156,72.0,70.0,1000.0,200.0,0.234,302.0,71.063,70.5,-0.052,72.125,72.5,56.125,56.938,0.0,39.281,72.0,70.0,1000.0,200.0,0.144,419.5,75.375,75.5,0.009,72.188,71.438,56.188,57.219,0.0,63.5,72.0,70.0,1000.0,200.0,0.35,646.0,74.813,75.188,0.023,72.875,70.438,56.219,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.0,72.188,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.823,11.868,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,538.5,546.5,303.0,527.5,535.5,518.0,-0.02,6.533,0.0,15.372,1.992,0.471,-0.004,-0.0,-0.001,-0.0
8262007,1134,1.0,1.0,1.0,1.0,100.0,48.328,40.0,40.0,0.0,1.0,1.0,1988.873,479.063,0.012,11.807,0.0,80.0,55.0,1.4,2171.25,2222.714,2223.81,-2.95,55.578,74.286,73.863,74.209,51.69,1.368,3.635,0.546,87.956,70.342,85.152,45.957,0.0,74.829,72.537,72.834,72.668,36.95,53.72,46.484,-10.82,45.813,94.688,71.938,74.125,56.0,56.969,0.0,47.125,72.0,70.0,1000.0,200.0,0.228,297.75,71.0,70.625,-0.052,72.125,72.5,56.125,56.938,0.0,39.281,72.0,70.0,1000.0,200.0,0.151,425.5,75.375,75.5,0.009,72.188,71.625,56.188,57.125,0.0,62.906,72.0,70.0,1000.0,200.0,0.361,659.0,74.875,75.188,0.017,72.875,70.375,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.527,794.5,72.125,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.817,11.866,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.0,539.0,546.5,303.0,528.5,535.5,518.0,0.005,6.712,0.0,15.629,1.989,0.479,-0.003,-0.0,-0.001,-0.0
8262007,1135,1.0,1.0,1.0,1.0,100.0,48.333,40.0,40.0,0.0,1.0,1.0,1998.243,480.234,0.012,11.762,0.0,80.0,55.0,1.4,2180.5,2222.714,2223.81,-3.706,55.471,74.286,73.863,74.104,51.476,1.391,3.664,0.549,88.007,70.421,85.124,45.957,0.0,74.507,72.611,72.834,72.668,37.023,53.511,46.63,-10.828,45.813,94.563,72.313,74.25,56.0,56.906,0.0,46.156,72.0,70.0,1000.0,200.0,0.238,306.0,71.063,70.625,-0.052,72.125,72.563,56.125,56.938,0.0,39.156,72.0,70.0,1000.0,200.0,0.152,428.25,75.188,75.563,0.009,71.875,71.438,56.188,57.125,0.0,63.406,72.0,70.0,1000.0,200.0,0.356,650.5,74.875,75.188,0.023,72.5,70.375,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.5,72.125,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.809,11.855,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,538.5,546.5,303.0,528.0,536.0,518.0,0.003,6.853,0.0,15.688,1.998,0.48,-0.003,-0.0,-0.001,-0.0
8262007,1136,1.0,1.0,1.0,1.0,100.0,48.826,40.0,40.0,0.0,1.0,1.0,1967.789,480.234,0.022,11.762,0.0,80.0,55.0,1.4,2180.5,2221.018,2214.714,-2.826,55.471,74.074,73.548,73.998,51.583,1.402,3.628,0.538,88.058,70.485,85.124,46.041,0.0,74.507,72.611,72.621,72.668,37.17,53.616,46.703,-10.82,45.781,94.563,72.0,74.125,56.0,56.906,0.0,45.844,72.0,70.0,1000.0,200.0,0.244,308.5,71.0,70.5,-0.052,72.125,72.563,55.938,56.938,0.0,39.188,72.0,70.0,1000.0,200.0,0.153,427.75,75.375,75.5,0.009,72.188,71.563,56.188,57.125,0.0,62.469,72.0,70.0,1000.0,200.0,0.343,641.5,74.813,75.188,0.021,72.688,70.375,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,797.5,72.188,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.804,11.86,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,539.0,546.5,303.0,528.0,535.5,518.5,0.125,6.818,0.0,15.566,1.968,0.48,-0.004,-0.0,-0.001,-0.0
8262007,1137,1.0,1.0,1.0,1.0,100.0,49.422,40.0,40.0,0.0,1.0,1.0,1979.502,480.234,0.012,11.747,0.0,80.0,55.0,1.4,2178.0,2227.803,2221.989,-4.084,55.686,74.286,73.863,74.209,51.583,1.383,3.671,0.535,88.146,70.502,85.152,45.817,0.0,74.722,72.611,72.727,72.742,37.316,53.511,46.994,-10.828,45.75,94.625,72.125,74.688,56.0,56.906,0.0,46.688,72.0,70.0,1000.0,200.0,0.23,299.75,71.0,70.625,-0.052,72.125,72.5,55.938,56.781,0.0,39.438,72.0,70.0,1000.0,200.0,0.153,428.0,75.375,75.563,0.009,72.188,71.938,56.188,57.125,0.0,63.031,72.0,70.0,1000.0,200.0,0.36,654.5,74.813,75.188,0.023,72.563,70.375,56.125,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.529,796.5,72.125,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.809,11.863,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,538.5,546.5,303.0,528.0,536.0,518.0,0.014,7.02,0.0,15.782,1.98,0.48,-0.003,-0.0,-0.001,-0.0
8262007,1138,1.0,1.0,1.0,1.0,100.0,50.039,40.0,40.0,0.0,1.0,1.0,1988.873,488.433,0.012,11.792,0.0,80.0,55.0,1.4,2181.25,2232.894,2247.543,-1.941,55.363,74.286,73.758,74.315,51.369,1.368,3.664,0.549,88.185,70.541,85.067,45.789,0.0,74.507,72.685,72.727,72.594,37.463,53.302,47.14,-10.82,45.594,94.688,72.0,74.188,55.906,56.75,0.0,46.875,72.0,70.0,1000.0,200.0,0.24,307.0,71.063,70.5,-0.052,72.125,72.813,55.938,56.938,0.0,39.719,72.0,70.0,1000.0,200.0,0.152,427.75,75.188,75.5,0.009,72.375,71.563,56.094,57.0,0.0,62.906,72.0,70.0,1000.0,200.0,0.354,651.0,74.813,75.188,0.025,72.688,70.375,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,801.0,72.125,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.81,11.866,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,539.0,546.5,303.0,528.5,535.5,518.5,-0.026,7.204,0.0,15.84,1.989,0.488,-0.004,-0.0,-0.001,-0.0
8262007,1139,1.0,1.0,1.0,1.0,100.0,50.295,40.0,40.0,0.0,1.0,1.0,2013.47,486.091,0.012,11.732,0.0,80.0,55.0,1.4,2181.25,2236.289,2234.747,-3.117,55.578,74.074,73.443,73.998,51.476,1.36,3.661,0.549,88.339,70.626,85.292,45.957,0.0,74.829,72.611,72.621,72.742,37.536,53.198,47.213,-10.82,45.594,94.688,72.0,74.438,55.906,56.563,0.0,46.531,72.0,70.0,1000.0,200.0,0.24,306.5,71.0,70.5,-0.052,72.125,72.563,55.938,56.938,0.0,40.313,72.0,70.0,1000.0,200.0,0.151,425.5,75.375,75.5,0.009,72.313,71.563,56.094,57.0,0.0,63.531,72.0,70.0,1000.0,200.0,0.372,667.5,74.813,74.938,0.024,72.688,70.375,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.528,794.0,72.188,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.809,11.861,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,538.5,546.5,303.0,529.0,535.5,518.5,0.157,7.249,0.0,15.759,2.013,0.486,-0.004,-0.0,-0.0,-0.0
8262007,1140,1.0,1.0,1.0,1.0,100.0,51.711,40.0,40.0,0.0,1.0,1.0,2011.127,498.975,0.022,11.792,0.0,80.0,55.0,1.4,2193.25,2243.082,2258.539,-4.185,55.686,74.074,73.443,73.998,51.476,1.379,3.668,0.568,88.289,70.659,85.18,46.013,0.0,74.829,72.537,72.727,72.668,37.61,53.302,47.431,-10.82,45.656,94.625,72.0,74.188,55.813,56.75,0.0,46.094,72.0,70.0,1000.0,200.0,0.244,308.0,71.0,70.5,-0.052,72.125,72.563,55.938,56.781,0.0,40.406,72.0,70.0,1000.0,200.0,0.153,428.5,75.375,75.5,0.009,72.313,71.625,55.969,57.0,0.0,63.719,72.0,70.0,1000.0,200.0,0.363,658.5,74.875,75.188,0.026,72.563,70.375,56.063,57.188,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,72.125,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.81,11.868,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,538.5,546.5,303.25,528.5,535.5,518.5,0.015,7.38,0.0,16.075,2.011,0.499,-0.004,-0.0,-0.001,-0.0
8262007,1141,1.0,1.0,1.0,1.0,100.0,51.879,40.0,40.0,0.0,1.0,1.0,2055.637,489.605,0.022,11.747,0.0,80.0,55.0,1.4,2191.75,2265.18,2238.4,-3.092,55.578,74.286,73.653,74.209,51.369,1.36,3.689,0.56,88.419,70.728,85.208,46.013,0.0,74.829,72.611,72.834,72.668,37.683,53.093,47.504,-10.828,45.563,94.75,72.0,73.938,56.0,56.75,0.0,46.281,72.0,70.0,1000.0,200.0,0.24,306.25,71.063,70.5,-0.052,72.125,72.5,55.938,56.781,0.0,40.094,72.0,70.0,1000.0,200.0,0.155,435.5,75.375,75.5,0.009,72.188,71.625,56.094,57.0,0.0,63.438,72.0,70.0,1000.0,200.0,0.372,668.5,74.875,75.188,0.021,72.563,70.25,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,792.5,72.188,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.788,11.851,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,538.5,546.5,303.0,529.5,536.0,518.5,0.006,7.487,0.0,16.014,2.056,0.49,-0.004,-0.0,-0.001,-0.0
8262007,1142,1.0,1.0,1.0,1.0,100.0,51.898,40.0,40.0,0.0,1.0,1.0,2006.442,493.119,0.012,11.747,0.0,80.0,55.0,1.4,2203.5,2246.479,2240.227,-3.174,55.363,73.968,73.548,73.998,51.369,1.356,3.689,0.564,88.49,70.768,85.236,45.901,0.0,74.722,72.611,72.834,72.742,37.903,53.093,47.65,-10.82,45.656,94.75,72.125,74.125,55.813,56.75,0.0,46.125,72.0,70.0,1000.0,200.0,0.242,307.25,71.0,70.5,-0.052,72.125,72.5,55.844,56.781,0.0,39.688,72.0,70.0,1000.0,200.0,0.158,439.75,75.375,75.563,0.009,72.063,71.813,56.094,57.0,0.0,64.375,72.0,70.0,1000.0,200.0,0.363,658.5,74.813,75.25,0.021,72.563,70.25,56.063,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,795.0,72.125,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.795,11.856,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,538.5,546.5,303.0,528.0,535.5,518.5,0.007,7.538,0.0,15.892,2.006,0.493,-0.004,-0.0,-0.001,-0.0
8262007,1143,1.0,1.0,1.0,1.0,100.0,52.5,40.0,40.0,0.0,1.0,1.0,1986.53,503.66,0.012,11.777,0.0,80.0,55.0,1.4,2198.25,2226.106,2249.374,-4.142,55.363,74.286,73.863,74.209,51.262,1.398,3.599,0.582,88.426,70.823,85.152,45.733,0.0,74.722,72.537,72.727,72.668,37.903,53.093,47.723,-10.82,45.563,94.75,72.313,74.438,55.813,56.563,0.0,46.406,72.0,70.0,1000.0,200.0,0.239,304.75,71.063,70.5,-0.052,72.0,72.5,55.844,56.781,0.0,40.406,72.0,70.0,1000.0,200.0,0.152,426.75,75.375,75.5,0.009,72.063,71.813,55.969,57.0,0.0,62.219,72.0,70.0,1000.0,200.0,0.354,651.0,74.875,75.188,0.025,72.5,70.25,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.542,807.0,72.125,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.826,11.881,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.5,538.5,546.0,303.0,530.0,535.5,519.0,0.008,7.614,0.0,16.052,1.987,0.504,-0.004,-0.0,-0.001,-0.0
8262007,1144,1.0,1.0,1.0,1.0,100.0,52.429,40.0,40.0,0.0,1.0,1.0,2036.896,482.577,0.012,11.703,0.0,80.0,55.0,1.4,2184.25,2254.976,2271.403,-4.21,55.255,74.074,73.653,74.104,51.262,1.387,3.679,0.549,88.536,70.764,85.348,45.677,0.0,74.722,72.685,72.621,72.742,38.049,53.093,47.795,-10.82,45.563,94.75,72.125,74.438,55.906,56.75,0.0,46.906,72.0,70.0,1000.0,200.0,0.235,304.75,71.0,70.5,-0.052,72.125,72.5,55.844,56.688,0.0,40.219,72.0,70.0,1000.0,200.0,0.16,434.0,75.375,75.5,0.009,72.188,71.563,55.969,57.0,0.0,62.656,72.0,70.0,1000.0,200.0,0.369,662.5,74.813,75.188,0.021,72.5,70.25,56.063,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.0,72.125,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.81,11.871,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,539.0,546.5,303.25,527.5,536.0,519.0,-0.011,7.582,0.0,15.83,2.037,0.483,-0.004,-0.0,-0.001,-0.0
8262007,1145,1.0,1.0,1.0,1.0,100.0,52.751,40.0,40.0,0.0,1.0,1.0,2045.095,491.947,0.022,11.837,0.0,80.0,55.0,1.4,2202.0,2265.18,2253.038,-3.32,55.255,74.18,73.548,74.104,51.262,1.383,3.657,0.538,88.597,70.875,85.348,45.761,0.0,74.722,72.611,72.621,72.742,38.196,52.989,47.868,-10.82,45.5,94.875,72.0,74.188,55.813,56.563,0.0,47.063,72.0,70.0,1000.0,200.0,0.241,307.5,71.0,70.625,-0.052,72.0,72.563,55.844,56.781,0.0,39.969,72.0,70.0,1000.0,200.0,0.164,437.0,75.375,75.25,0.009,72.188,71.563,55.969,56.813,0.0,64.125,72.0,70.0,1000.0,200.0,0.371,665.0,74.875,75.188,0.025,72.563,70.375,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.523,792.5,72.125,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.817,11.872,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,538.5,546.5,303.0,529.0,536.0,519.0,0.288,7.739,0.0,15.889,2.045,0.492,-0.003,0.0,-0.001,-0.0
8262007,1146,1.0,1.0,1.0,1.0,100.0,53.11,40.0,40.0,0.0,1.0,1.0,2048.609,490.776,0.012,11.792,0.0,80.0,55.0,1.4,2196.25,2261.778,2229.275,-3.258,55.255,74.074,73.548,73.998,51.262,1.379,3.686,0.568,88.57,70.855,85.292,45.845,0.0,74.722,72.611,72.727,72.668,38.122,53.198,47.941,-10.82,45.563,94.75,72.0,74.25,55.813,56.563,0.0,46.156,72.0,70.0,1000.0,200.0,0.242,307.25,71.0,70.5,-0.052,72.0,72.563,55.844,56.781,0.0,39.594,72.0,70.0,1000.0,200.0,0.157,437.25,75.375,75.5,0.009,72.063,71.813,55.969,56.719,0.0,63.125,72.0,70.0,1000.0,200.0,0.369,663.5,74.875,75.188,0.021,72.5,70.25,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.0,72.125,72.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.821,11.882,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.5,538.5,546.5,303.0,529.0,536.0,519.0,0.006,7.68,0.0,16.07,2.049,0.491,-0.004,-0.0,-0.001,-0.0
8262007,1147,1.0,1.0,1.0,1.0,100.0,53.456,40.0,40.0,0.0,1.0,1.0,2009.956,504.832,0.022,11.807,0.0,80.0,55.0,1.4,2205.0,2251.577,2256.705,-3.736,55.255,74.18,73.653,73.998,51.262,1.349,3.697,0.56,88.682,70.926,85.236,45.761,0.0,74.722,72.685,72.834,72.742,38.269,52.884,48.014,-10.828,45.563,94.938,72.0,74.25,55.813,56.563,0.0,46.031,72.0,70.0,1000.0,200.0,0.241,307.0,71.0,70.5,-0.052,72.0,72.5,55.844,56.688,0.0,39.313,72.0,70.0,1000.0,200.0,0.164,444.25,75.375,75.5,0.009,72.188,71.813,56.094,56.813,0.0,64.313,72.0,70.0,1000.0,200.0,0.366,663.5,74.875,75.188,0.025,72.563,70.25,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.525,793.0,72.125,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.818,11.874,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,539.0,546.5,303.0,530.0,536.0,519.5,0.008,7.873,0.0,15.968,2.01,0.505,-0.004,-0.0,-0.001,-0.0
8262007,1148,1.0,1.0,1.0,1.0,100.0,53.772,40.0,40.0,0.0,1.0,1.0,2005.271,487.262,0.022,11.866,0.0,80.0,55.0,1.4,2205.0,2254.976,2251.205,-3.462,55.255,74.18,73.653,74.104,51.155,1.375,3.729,0.546,88.704,70.933,85.236,45.817,0.0,74.829,72.611,72.727,72.668,38.269,52.884,48.087,-10.82,45.469,94.875,72.0,74.188,55.813,56.563,0.0,47.188,72.0,70.0,1000.0,200.0,0.231,302.25,71.0,70.625,-0.052,72.125,72.563,55.844,56.688,0.0,39.438,72.0,70.0,1000.0,200.0,0.164,444.25,75.188,75.5,0.009,72.188,72.0,55.969,57.0,0.0,64.563,72.0,70.0,1000.0,200.0,0.37,665.5,74.875,75.188,0.019,72.5,70.25,55.844,56.969,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,798.5,72.125,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.813,11.877,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,538.5,546.5,303.0,529.5,536.0,519.5,0.011,7.971,0.0,16.168,2.005,0.487,-0.003,-0.0,-0.001,-0.0
8262007,1149,1.0,1.0,1.0,1.0,100.0,54.362,40.0,40.0,0.0,1.0,1.0,2050.952,500.146,0.012,11.807,0.0,80.0,55.0,1.4,2208.0,2261.778,2258.539,-3.436,55.363,74.392,73.758,74.209,51.262,1.36,3.704,0.535,88.877,70.956,85.152,45.621,0.0,74.936,72.685,72.727,72.742,38.122,52.884,48.014,-10.828,45.438,94.938,72.0,74.188,55.813,56.563,0.0,46.906,72.0,70.0,1000.0,200.0,0.239,305.25,71.0,70.5,-0.052,72.125,72.5,55.75,56.688,0.0,39.906,72.0,70.0,1000.0,200.0,0.163,443.0,75.375,75.5,0.009,72.188,71.563,55.969,56.719,0.0,63.813,72.0,70.0,1000.0,200.0,0.379,675.0,74.813,75.188,0.02,72.5,70.25,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.0,72.125,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.818,11.876,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,538.5,546.5,303.0,529.5,536.0,519.5,0.016,7.912,0.0,16.21,2.051,0.5,-0.004,-0.0,-0.001,-0.0
8262007,1150,1.0,1.0,1.0,1.0,100.0,54.202,40.0,40.0,0.0,1.0,1.0,2052.123,489.605,0.012,11.852,0.0,80.0,55.0,1.4,2218.25,2260.077,2249.374,-3.556,55.148,74.074,73.443,73.998,51.155,1.379,3.707,0.546,88.812,71.048,85.039,45.817,0.0,74.829,72.611,72.834,72.668,38.049,52.675,48.014,-10.82,45.438,94.813,72.125,73.875,55.813,56.438,0.0,45.969,72.0,70.0,1000.0,200.0,0.244,308.25,71.0,70.5,-0.052,72.0,72.5,55.75,56.688,0.0,40.063,72.0,70.0,1000.0,200.0,0.157,435.0,75.375,75.5,0.009,72.063,71.438,55.875,56.719,0.0,64.75,72.0,70.0,1000.0,200.0,0.372,669.5,74.813,75.188,0.021,72.375,70.25,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.53,796.0,72.125,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.823,11.882,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,538.5,546.5,303.25,529.0,536.5,519.5,0.003,8.075,0.0,16.392,2.052,0.49,-0.004,-0.0,-0.001,-0.0
8262007,1151,1.0,1.0,1.0,1.0,100.0,54.638,40.0,40.0,0.0,1.0,1.0,2028.697,490.776,0.012,11.792,0.0,80.0,55.0,1.4,2211.25,2256.677,2249.374,-3.224,55.255,74.074,73.443,73.998,51.155,1.398,3.715,0.542,88.856,71.086,85.011,45.789,0.0,75.044,72.611,72.621,72.668,37.976,52.78,47.941,-10.82,45.375,94.875,72.125,74.25,55.688,56.438,0.0,45.969,72.0,70.0,1000.0,200.0,0.246,309.75,71.063,70.5,-0.052,72.0,72.25,55.625,56.5,0.0,39.094,72.0,70.0,1000.0,200.0,0.163,441.5,75.375,75.5,0.009,72.063,71.938,55.875,56.719,0.0,63.563,72.0,70.0,1000.0,200.0,0.357,653.0,74.875,75.25,0.021,72.5,70.25,55.75,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,802.5,72.125,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.821,11.884,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.0,538.5,547.0,303.0,529.0,536.0,519.5,0.068,7.938,0.0,16.309,2.029,0.491,-0.004,-0.0,-0.001,-0.0
8262007,1152,1.0,1.0,1.0,1.0,100.0,54.834,40.0,40.0,0.0,1.0,1.0,2057.98,490.776,0.012,11.866,0.0,80.0,55.0,1.4,2200.75,2268.583,2253.038,-3.136,55.255,74.074,73.443,73.998,51.048,1.368,3.729,0.546,88.991,71.134,85.152,45.789,0.0,75.151,72.611,72.621,72.668,37.976,52.466,47.941,-10.828,45.438,94.813,72.313,74.125,55.688,56.438,0.0,47.094,72.0,70.0,1000.0,200.0,0.24,307.0,71.063,70.625,-0.052,72.0,72.5,55.75,56.5,0.0,39.75,72.0,70.0,1000.0,200.0,0.164,444.25,75.375,75.5,0.009,71.875,71.813,55.875,56.719,0.0,63.125,72.0,70.0,1000.0,200.0,0.376,672.5,74.813,75.188,0.022,72.5,70.063,55.844,56.844,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,793.5,72.125,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.813,11.877,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.0,538.5,546.5,303.0,529.0,536.0,520.0,0.068,8.16,0.0,16.412,2.058,0.491,-0.003,-0.0,-0.001,-0.0
8262007,1153,1.0,1.0,1.0,1.0,100.0,54.487,40.0,40.0,0.0,1.0,1.0,2081.406,490.776,0.022,11.807,0.0,80.0,55.0,1.4,2215.25,2265.18,2243.884,-3.01,55.04,74.286,73.653,74.209,51.048,1.398,3.74,0.56,88.931,71.145,85.152,45.789,0.0,74.936,72.685,72.834,72.742,37.903,52.466,47.868,-10.82,45.438,94.875,72.0,74.438,55.688,56.438,0.0,46.406,72.0,70.0,1000.0,200.0,0.245,308.75,71.0,70.5,-0.052,72.0,72.5,55.625,56.5,0.0,40.969,72.0,70.0,1000.0,200.0,0.152,430.75,75.375,75.5,0.009,72.313,71.438,55.656,56.719,0.0,63.5,72.0,70.0,1000.0,200.0,0.383,677.0,74.875,75.188,0.023,72.375,70.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,799.5,72.125,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.803,11.863,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,538.5,546.5,303.25,528.5,536.5,519.5,0.008,8.079,0.0,16.33,2.081,0.491,-0.004,-0.0,-0.001,-0.0
8262007,1154,1.0,1.0,1.0,1.0,100.0,55.074,40.0,40.0,0.0,1.0,1.0,2081.406,497.804,0.012,11.852,0.0,80.0,55.0,1.4,2218.0,2260.077,2256.705,-2.95,55.255,74.074,73.443,73.892,51.048,1.398,3.743,0.553,88.982,71.212,85.124,45.733,0.0,75.044,72.685,72.834,72.668,37.829,52.466,47.868,-10.828,45.375,94.938,72.313,74.875,55.688,56.438,0.0,46.344,72.0,70.0,1000.0,200.0,0.245,309.5,71.0,70.625,-0.052,72.125,72.375,55.625,56.5,0.0,40.844,72.0,70.0,1000.0,200.0,0.152,431.25,75.375,75.5,0.009,72.188,71.938,55.656,56.594,0.0,64.313,72.0,70.0,1000.0,200.0,0.383,677.5,74.813,75.188,0.023,72.375,70.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.534,798.5,72.125,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.804,11.874,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,538.0,546.5,303.0,529.5,536.0,519.5,-0.001,8.129,0.0,16.515,2.081,0.498,-0.003,-0.0,-0.001,-0.0
8262007,1155,1.0,1.0,1.0,1.0,100.0,54.778,40.0,40.0,0.0,1.0,1.0,2074.378,507.174,0.022,11.807,0.0,80.0,55.0,1.4,2221.0,2265.18,2264.048,-4.14,55.04,73.968,73.548,73.998,50.834,1.398,3.725,0.546,89.018,71.222,85.124,45.593,0.0,74.936,72.759,72.834,72.742,37.756,52.362,47.795,-10.82,45.375,94.875,72.0,74.563,55.5,56.438,0.0,46.531,72.0,70.0,1000.0,200.0,0.244,308.5,71.0,70.5,-0.052,72.0,72.375,55.625,56.5,0.0,40.719,72.0,70.0,1000.0,200.0,0.153,433.0,75.375,75.25,0.009,72.063,71.813,55.656,56.594,0.0,63.438,72.0,70.0,1000.0,200.0,0.384,674.0,74.813,75.188,0.017,72.5,70.063,55.75,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.538,802.0,72.125,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.792,11.858,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,538.0,546.5,303.0,529.5,536.5,520.0,-0.005,8.115,0.0,16.452,2.074,0.507,-0.004,0.0,-0.001,-0.0
8262007,1156,1.0,1.0,1.0,1.0,100.0,54.552,40.0,40.0,0.0,1.0,1.0,2077.892,488.433,0.012,11.822,0.0,80.0,55.0,1.4,2219.0,2271.987,2260.375,-4.128,54.932,73.968,73.443,73.998,50.834,1.375,3.697,0.549,89.108,71.269,85.152,45.593,0.0,75.044,72.685,72.727,72.668,37.61,52.362,47.795,-10.828,45.344,95.0,72.0,74.125,55.5,56.344,0.0,46.375,72.0,70.0,1000.0,200.0,0.241,306.75,71.0,70.5,-0.052,72.125,72.25,55.625,56.406,0.0,39.531,72.0,70.0,1000.0,200.0,0.167,446.75,75.375,75.5,0.009,72.063,71.438,55.656,56.594,0.0,64.063,72.0,70.0,1000.0,200.0,0.377,672.5,74.813,75.188,0.023,72.375,70.063,55.688,56.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.526,794.5,72.125,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.796,11.855,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,538.0,547.0,303.25,529.5,536.5,520.0,-0.005,8.162,0.0,16.714,2.078,0.488,-0.004,-0.0,-0.001,-0.0
8262007,1157,1.0,1.0,1.0,1.0,100.0,54.456,40.0,40.0,0.0,1.0,1.0,2075.549,500.146,0.012,11.852,0.0,80.0,55.0,1.4,2215.0,2261.778,2256.705,-3.767,54.932,73.968,73.337,73.892,50.834,1.379,3.74,0.538,89.088,71.274,85.039,45.761,0.0,75.044,72.611,72.621,72.668,37.536,52.362,47.65,-10.82,45.344,94.938,72.125,73.875,55.406,56.344,0.0,46.0,72.0,70.0,1000.0,200.0,0.244,308.5,70.938,70.5,-0.052,72.0,72.25,55.531,56.313,0.0,40.313,72.0,70.0,1000.0,200.0,0.156,436.5,75.375,75.5,0.009,72.188,71.563,55.656,56.531,0.0,64.563,72.0,70.0,1000.0,200.0,0.382,676.0,74.875,75.188,0.021,72.313,70.0,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.536,800.0,72.125,71.875,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.8,11.855,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,538.0,547.0,303.25,529.5,536.5,520.0,0.068,8.085,0.0,16.64,2.076,0.5,-0.003,-0.0,-0.001,-0.0
8262007,1158,1.0,1.0,1.0,1.0,100.0,54.15,40.0,40.0,0.0,1.0,1.0,2067.35,500.146,0.012,11.896,0.0,80.0,55.0,1.4,2215.0,2271.987,2254.871,-2.531,54.825,73.968,73.337,73.892,50.727,1.379,3.725,0.553,89.101,71.288,85.039,45.761,0.0,75.044,72.685,72.727,72.668,37.463,52.153,47.65,-10.82,45.344,94.938,72.125,74.25,55.406,56.25,0.0,46.344,72.0,70.0,1000.0,200.0,0.245,308.5,71.0,70.5,-0.052,72.0,72.25,55.531,56.406,0.0,40.063,72.0,70.0,1000.0,200.0,0.159,439.25,75.375,75.5,0.009,72.063,71.563,55.5,56.531,0.0,64.063,72.0,70.0,1000.0,200.0,0.382,675.5,74.875,75.188,0.025,72.063,69.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.537,800.0,72.125,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.813,11.871,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,538.0,546.5,303.25,529.5,536.5,520.0,-0.005,8.249,0.0,16.822,2.067,0.5,-0.004,-0.0,-0.001,-0.0
8262007,1159,1.0,1.0,1.0,1.0,100.0,54.014,40.0,40.0,0.0,1.0,1.0,2066.179,506.003,0.012,11.807,0.0,80.0,55.0,1.4,2223.75,2278.797,2271.403,-3.454,54.825,73.968,73.337,73.892,50.727,1.368,3.74,0.542,89.169,71.304,85.095,45.705,0.0,75.044,72.685,72.621,72.742,37.463,52.257,47.577,-10.82,45.344,95.0,72.125,74.125,55.406,56.25,0.0,46.0,72.0,70.0,1000.0,200.0,0.243,308.5,71.0,70.5,-0.052,72.0,72.188,55.344,56.313,0.0,39.938,72.0,70.0,1000.0,200.0,0.161,440.75,75.375,75.563,0.009,72.063,71.813,55.625,56.531,0.0,64.063,72.0,70.0,1000.0,200.0,0.381,675.0,74.813,75.188,0.02,72.063,69.875,55.688,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,798.5,72.125,71.875,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.803,11.856,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,538.0,546.5,303.25,529.0,536.5,520.0,-0.011,8.072,0.0,16.577,2.066,0.506,-0.004,-0.0,-0.001,-0.0
8262007,1200,1.0,1.0,1.0,1.0,100.0,53.868,40.0,40.0,0.0,1.0,1.0,2113.031,501.318,0.022,11.866,0.0,80.0,55.0,1.4,2223.5,2266.882,2258.539,-4.13,54.825,73.862,73.337,73.787,50.727,1.398,3.762,0.542,89.2,71.329,85.039,45.705,0.0,75.044,72.685,72.621,72.742,37.316,52.153,47.504,-10.82,45.375,95.0,72.125,73.938,55.406,56.25,0.0,46.125,72.0,70.0,1000.0,200.0,0.242,307.5,71.0,70.5,-0.052,72.0,72.375,55.344,56.313,0.0,39.938,72.0,70.0,1000.0,200.0,0.161,441.5,75.375,75.563,0.009,72.063,71.563,55.625,56.531,0.0,63.938,72.0,70.0,1000.0,200.0,0.383,676.0,74.875,75.188,0.021,72.063,69.875,55.563,56.688,0.0,100.0,72.0,70.0,1000.0,200.0,0.532,797.5,72.125,71.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.809,11.858,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,538.0,547.0,303.25,528.0,536.5,520.5,-0.02,8.148,0.0,16.782,2.113,0.501,-0.004,-0.0,-0.001,-0.0
8262007,1201,1.0,1.0,1.0,1.0,100.0,53.482,40.0,40.0,0.0,1.0,1.0,2089.605,495.461,0.022,11.822,0.0,80.0,55.0,1.4,2221.75,2270.285,2256.705,-3.245,54.717,73.862,73.337,73.787,50.727,1.372,3.743,0.56,89.221,71.368,85.067,45.649,0.0,75.044,72.685,72.727,72.668,37.243,52.049,47.431,-10.828,45.344,95.0,72.125,73.875,55.281,56.25,0.0,45.813,72.0,70.0,1000.0,200.0,0.244,308.5,71.0,70.5,-0.052,72.0,72.375,55.344,56.313,0.0,40.0,72.0,70.0,1000.0,200.0,0.16,440.5,75.375,75.5,0.009,72.188,71.563,55.5,56.531,0.0,63.875,72.0,70.0,1000.0,200.0,0.383,678.0,74.813,75.188,0.021,72.063,69.875,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.535,802.0,72.125,71.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.381,6.448,5.947,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,538.0,546.5,303.0,528.0,536.5,520.5,-0.009,8.135,0.0,16.72,2.09,0.495,-0.004,-0.0,-0.001,-0.0
8262007,1202,1.0,1.0,1.0,1.0,100.0,53.235,40.0,40.0,0.0,1.0,1.0,2066.179,489.605,0.012,11.896,0.0,80.0,55.0,1.4,2232.25,2270.285,2256.705,-3.307,54.717,73.862,72.917,73.787,50.62,1.387,3.747,0.546,89.239,71.391,85.124,46.097,0.0,75.044,72.685,72.727,72.668,37.17,52.049,47.431,-10.82,45.375,94.938,72.0,72.75,55.281,56.25,0.0,46.719,72.0,70.0,1000.0,200.0,0.235,302.25,71.0,70.625,-0.052,72.0,72.25,55.344,56.313,0.0,40.031,72.0,70.0,1000.0,200.0,0.16,440.25,75.375,75.5,0.009,71.875,71.813,55.5,56.438,0.0,64.75,72.0,70.0,1000.0,200.0,0.385,678.5,74.813,75.188,0.021,72.063,69.813,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.533,797.5,72.0,71.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.385,6.457,5.955,6.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,538.0,547.0,303.0,530.0,536.5,520.5,-0.005,8.204,0.0,16.946,2.066,0.49,-0.003,-0.0,-0.001,-0.0
8262007,1203,1.0,1.0,1.0,1.0,100.0,52.959,40.0,40.0,0.0,1.0,1.0,2043.924,509.517,0.012,11.822,0.0,80.0,55.0,1.4,2219.25,2265.18,2247.543,-4.124,54.717,73.65,72.601,73.681,50.62,1.398,3.743,0.557,89.175,71.401,84.983,46.489,0.0,75.151,72.537,72.727,72.668,37.17,51.944,47.286,-10.82,45.438,95.0,71.938,72.25,55.281,56.125,0.0,47.344,72.0,70.0,1000.0,200.0,0.232,301.0,71.0,70.5,-0.052,71.875,71.688,55.344,56.313,0.0,40.281,72.0,70.0,1000.0,200.0,0.157,439.0,75.375,75.5,0.009,72.188,71.438,55.5,56.438,0.0,63.906,72.0,70.0,1000.0,200.0,0.373,668.5,74.875,75.188,0.022,72.0,69.813,55.563,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.544,806.0,72.125,71.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.387,6.454,5.952,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,538.0,547.0,303.0,528.0,536.5,520.5,0.008,8.095,0.0,16.603,2.044,0.51,-0.004,-0.0,-0.001,-0.0
8262007,1204,1.0,1.0,1.0,1.0,100.0,52.462,40.0,40.0,0.0,1.0,1.0,2036.896,481.406,0.012,11.807,0.0,80.0,55.0,1.4,2210.75,2260.077,2240.227,-3.439,54.61,73.543,72.391,73.575,50.513,1.425,3.697,0.553,89.128,71.301,84.955,46.882,0.0,75.151,72.685,72.834,72.668,37.097,51.944,47.213,-10.82,45.594,95.0,71.938,71.0,55.281,56.125,0.0,46.063,72.0,70.0,1000.0,200.0,0.246,307.75,71.0,70.5,-0.052,71.875,71.25,55.219,56.188,0.0,39.75,72.0,70.0,1000.0,200.0,0.154,431.0,75.375,75.563,0.009,71.75,71.438,55.375,56.438,0.0,63.469,72.0,70.0,1000.0,200.0,0.367,662.5,74.813,75.188,0.025,71.5,69.688,55.406,56.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,809.5,72.125,71.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.396,6.464,5.956,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.5,538.5,547.0,303.5,529.0,536.5,520.5,-0.001,8.045,0.0,16.582,2.037,0.481,-0.004,-0.0,-0.001,-0.0
8262007,1205,1.0,1.0,1.0,1.0,100.0,52.025,40.0,40.0,0.0,1.0,1.0,2056.808,490.776,0.012,11.807,0.0,80.0,55.0,1.4,2207.25,2244.78,2240.227,-2.349,54.61,73.331,72.286,73.364,50.406,1.394,3.722,0.564,89.12,71.289,85.095,47.218,0.0,75.259,72.611,72.727,72.668,37.023,51.735,47.14,-10.82,45.75,95.0,71.75,71.563,55.188,56.125,0.0,46.531,72.0,70.0,1000.0,200.0,0.236,302.5,71.0,70.5,-0.052,71.75,70.938,55.125,56.188,0.0,38.719,72.0,70.0,1000.0,200.0,0.158,433.75,75.375,75.563,0.009,71.75,71.188,55.375,56.188,0.0,63.156,72.0,70.0,1000.0,200.0,0.361,657.5,74.813,75.188,0.021,71.188,69.5,55.406,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.546,807.5,72.0,71.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.461,5.952,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,538.5,547.0,303.0,529.0,536.5,520.5,0.006,8.119,0.0,16.584,2.057,0.491,-0.004,-0.0,-0.001,-0.0
8262007,1206,1.0,1.0,1.0,1.0,100.0,51.388,40.0,40.0,0.0,1.0,1.0,2019.327,494.29,0.022,11.807,0.0,80.0,55.0,1.4,2191.75,2236.289,2240.227,-2.95,54.502,73.225,72.181,73.259,50.406,1.425,3.711,0.549,88.975,71.159,85.095,47.358,0.0,75.259,72.611,72.727,72.668,36.95,51.526,46.994,-10.82,46.0,95.0,71.438,71.0,55.094,55.938,0.0,46.063,72.0,70.0,1000.0,200.0,0.235,303.5,71.0,70.5,-0.052,71.625,70.625,55.125,56.188,0.0,39.156,72.0,70.0,1000.0,200.0,0.143,414.5,75.375,75.5,0.009,71.688,71.188,55.375,56.188,0.0,62.688,72.0,70.0,1000.0,200.0,0.366,661.5,74.875,75.188,0.024,71.125,69.438,55.219,56.375,0.0,100.0,72.0,70.0,1000.0,200.0,0.552,811.5,72.0,71.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.395,6.467,5.958,6.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,538.5,547.0,303.25,529.0,536.0,521.0,0.011,8.136,0.0,16.465,2.019,0.494,-0.004,-0.0,-0.001,-0.0
8262007,1207,1.0,1.0,1.0,1.0,100.0,50.53,40.0,40.0,0.0,1.0,1.0,2028.697,483.748,0.012,11.837,0.0,80.0,55.0,1.4,2191.75,2239.685,2231.099,-3.255,54.394,73.119,72.076,73.153,50.192,1.429,3.711,0.564,88.893,71.181,85.208,47.498,0.0,75.259,72.685,72.727,72.668,36.95,51.631,46.921,-10.82,46.094,95.125,71.438,70.625,55.094,55.938,0.0,44.813,72.0,70.0,1000.0,200.0,0.236,303.5,71.0,70.5,-0.052,71.75,70.5,55.125,56.094,0.0,38.875,72.0,70.0,1000.0,200.0,0.143,412.25,75.375,75.5,0.009,71.5,70.938,55.281,56.188,0.0,62.125,72.0,70.0,1000.0,200.0,0.365,661.0,74.813,75.25,0.023,70.938,69.25,55.219,56.281,0.0,100.0,72.0,70.0,1000.0,200.0,0.55,812.0,72.0,71.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.387,6.461,5.953,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,538.5,547.5,303.0,528.0,536.0,520.5,-0.005,8.039,0.0,16.386,2.029,0.484,-0.004,-0.0,-0.001,-0.0
8262007,1208,1.0,1.0,1.0,1.0,100.0,49.535,40.0,40.0,0.0,1.0,1.0,1950.22,481.406,0.012,11.777,0.0,80.0,55.0,1.4,2189.75,2166.859,2207.451,-3.342,54.287,73.013,71.971,73.047,50.085,1.513,3.524,0.538,88.347,70.981,84.983,47.667,0.0,75.259,72.611,72.727,72.668,36.804,51.422,46.849,-10.82,46.219,95.125,71.438,70.875,54.906,55.875,0.0,45.0,72.0,70.0,1000.0,200.0,0.229,298.75,71.0,70.625,-0.052,71.75,70.375,55.031,56.094,0.0,38.0,72.0,70.0,1000.0,200.0,0.144,415.0,75.375,75.563,0.009,71.625,71.0,55.063,56.094,0.0,61.313,72.0,70.0,1000.0,200.0,0.347,644.5,74.813,75.188,0.02,70.75,69.188,55.219,56.281,0.0,0.433,72.0,70.0,1000.0,200.0,0.508,767.0,72.0,71.875,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.385,6.457,5.953,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,539.0,547.0,303.0,528.0,536.0,520.5,0.006,8.093,0.0,16.425,1.95,0.481,-0.003,-0.0,-0.001,-0.0
8262007,1209,1.0,1.0,1.0,1.0,100.0,48.272,40.0,40.0,0.0,1.0,1.0,1591.801,443.924,0.012,11.822,0.0,80.0,55.0,1.4,2104.5,1836.963,2068.07,-3.455,54.071,72.907,71.971,72.942,49.871,1.924,3.308,0.575,85.989,69.569,83.918,47.555,0.0,75.259,72.685,72.834,72.668,36.73,51.004,46.484,-10.82,46.281,95.125,71.188,70.438,54.688,55.75,0.0,41.625,72.0,70.0,1000.0,200.0,0.25,314.5,71.0,70.5,-0.052,71.625,70.5,54.969,55.906,0.0,35.719,72.0,70.0,1000.0,200.0,0.149,424.75,75.375,75.5,0.009,71.625,70.938,54.875,56.031,0.0,58.406,72.0,70.0,1000.0,200.0,0.371,669.5,74.875,75.25,0.021,70.75,69.25,55.219,56.563,0.0,19.313,72.0,70.0,1000.0,200.0,0.165,410.5,72.125,71.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.387,6.461,5.955,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.5,538.0,546.5,303.25,527.5,535.5,521.0,-0.001,8.078,0.0,16.011,1.592,0.444,-0.004,-0.0,-0.001,-0.0
8262007,1210,1.0,1.0,1.0,1.0,100.0,45.237,40.0,40.0,0.0,1.0,1.0,1384.48,401.757,0.012,11.807,0.0,80.0,55.0,1.4,1738.0,1670.883,1973.908,-3.225,53.318,72.907,71.865,72.942,48.907,1.806,2.991,0.513,81.919,65.639,82.824,47.386,0.0,75.473,72.685,72.621,72.668,36.73,49.75,45.392,-10.82,46.125,94.375,71.188,70.25,54.0,55.281,0.0,43.031,72.0,70.0,1000.0,200.0,0.225,294.75,71.0,70.5,-0.052,71.625,70.5,54.438,55.688,0.0,36.625,72.0,70.0,1000.0,200.0,0.139,408.5,75.438,75.563,0.009,71.625,70.813,54.406,55.625,0.0,60.0,72.0,70.0,1000.0,200.0,0.341,639.5,74.813,75.25,0.017,70.75,69.438,55.219,56.781,0.0,36.375,72.0,70.0,1000.0,200.0,0.05,244.125,72.125,71.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.385,6.454,5.952,6.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.5,535.5,544.5,303.0,526.5,535.5,521.0,0.003,7.855,0.0,14.2,1.384,0.402,-0.004,-0.0,-0.001,-0.0
8262007,1211,1.0,1.0,1.0,1.0,100.0,41.88,40.0,40.0,0.0,1.0,1.0,1294.29,375.988,0.022,11.762,0.0,80.0,55.0,1.4,1577.75,1608.144,1903.576,-2.249,52.78,72.801,71.655,72.836,48.265,1.718,2.872,0.498,80.155,64.277,84.338,47.106,0.0,75.259,72.685,72.727,72.668,36.657,50.168,44.955,-10.82,45.813,94.625,71.125,70.563,53.594,54.938,0.0,41.813,72.0,70.0,1000.0,200.0,0.223,295.25,71.0,70.5,-0.052,71.625,70.375,54.0,55.281,0.0,36.5,72.0,70.0,1000.0,200.0,0.136,403.5,75.438,75.5,0.009,71.313,70.438,54.188,55.313,0.0,58.969,72.0,70.0,1000.0,200.0,0.324,624.0,74.875,75.188,0.021,71.313,69.813,55.125,56.781,0.0,36.094,72.0,70.0,1000.0,200.0,0.044,229.0,72.125,71.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.387,6.457,5.956,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,534.0,542.5,303.25,525.5,535.0,521.0,-0.009,7.224,0.0,13.552,1.294,0.376,-0.004,-0.0,-0.001,-0.0
8262007,1212,1.0,1.0,1.0,1.0,100.0,38.548,40.0,40.0,0.0,1.0,1.0,1255.637,360.761,0.022,11.703,0.0,80.0,55.0,1.4,1543.25,1584.131,1857.768,-2.53,52.565,72.695,71.655,72.73,48.265,1.672,2.857,0.48,78.558,63.56,85.516,46.938,0.0,75.259,72.685,72.727,72.668,36.584,50.795,44.518,-10.82,45.75,95.063,71.125,70.438,53.375,54.656,0.0,41.781,72.0,70.0,1000.0,200.0,0.217,291.0,71.0,70.5,-0.052,71.563,70.063,53.906,55.094,0.0,36.563,72.0,70.0,1000.0,200.0,0.133,398.5,75.375,75.5,0.009,71.5,70.438,53.906,55.219,0.0,59.281,72.0,70.0,1000.0,200.0,0.313,613.5,74.875,75.25,0.024,71.5,70.063,55.063,56.844,0.0,36.125,72.0,70.0,1000.0,200.0,0.04,216.375,72.125,71.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.393,6.464,5.956,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,533.5,540.5,303.25,525.0,534.5,521.0,-0.009,6.534,0.0,12.893,1.256,0.361,-0.004,-0.0,-0.001,-0.0
8262007,1213,1.0,1.0,1.0,1.0,100.0,35.709,40.0,40.0,0.0,1.0,1.0,1191.215,338.507,0.022,11.762,0.0,80.0,55.0,1.4,1509.5,1560.183,1817.371,-3.224,52.457,72.695,71.55,72.625,48.265,1.619,2.746,0.469,77.496,62.211,86.554,46.854,0.0,75.151,72.759,72.621,72.668,36.437,51.526,44.008,-10.82,45.656,95.438,70.938,70.563,53.313,54.563,0.0,43.0,72.0,70.0,1000.0,200.0,0.197,276.5,71.0,70.5,-0.052,71.563,70.063,53.813,55.094,0.0,36.219,72.0,70.0,1000.0,200.0,0.128,391.5,75.375,75.563,0.009,71.625,70.188,53.906,55.0,0.0,60.469,72.0,70.0,1000.0,200.0,0.326,621.0,74.875,75.188,0.023,71.813,70.563,55.063,56.844,0.0,36.188,72.0,70.0,1000.0,200.0,0.037,209.75,72.125,71.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.403,6.474,5.966,6.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,526.0,532.0,539.0,303.25,525.0,534.5,521.5,0.015,5.902,0.0,12.365,1.191,0.339,-0.004,-0.0,-0.001,-0.0
8262007,1214,1.0,1.0,1.0,1.0,100.0,32.959,40.0,40.0,0.0,1.0,1.0,1090.483,336.164,0.022,11.703,0.0,80.0,55.0,1.4,1490.5,1454.042,1763.95,-2.377,52.565,72.589,71.445,72.519,48.479,1.642,2.699,0.454,76.057,60.87,86.89,46.938,0.0,75.259,72.611,72.727,72.668,36.144,52.049,43.498,-10.82,45.781,95.813,70.938,70.875,53.375,54.563,0.0,37.438,72.0,70.0,1000.0,200.0,0.123,217.875,71.0,70.625,-0.052,71.438,70.063,53.813,54.969,0.0,35.313,72.0,70.0,1000.0,200.0,0.129,392.5,75.188,75.563,0.009,71.5,70.188,53.906,55.0,0.0,60.531,72.0,70.0,1000.0,200.0,0.314,615.0,74.875,75.188,0.02,72.063,70.938,55.063,56.969,0.0,35.563,72.0,70.0,1000.0,200.0,0.037,210.25,72.125,71.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.401,6.474,5.971,6.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,526.0,531.5,537.0,303.0,524.0,534.0,522.0,0.011,5.411,0.0,11.952,1.09,0.336,-0.003,-0.0,-0.001,-0.0
