DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,1215,1.0,1.0,1.0,1.0,100.0,30.702,40.0,40.0,0.0,1.0,1.0,1065.886,325.622,0.012,11.732,0.0,80.0,55.0,1.4,1419.25,1454.042,1742.386,-3.244,52.672,72.589,71.445,72.413,48.693,1.604,2.616,0.447,74.984,60.222,87.199,46.938,0.0,75.366,72.611,72.727,72.668,35.851,52.571,42.624,-10.828,45.813,96.25,70.875,70.938,53.375,54.656,0.0,35.969,72.0,70.0,1000.0,200.0,0.123,219.0,71.0,70.625,-0.052,71.438,70.0,53.813,54.969,0.0,36.406,72.0,70.0,1000.0,200.0,0.115,372.75,75.375,75.5,0.009,71.5,70.125,53.906,54.875,0.0,60.188,72.0,70.0,1000.0,200.0,0.306,608.5,74.875,75.188,0.019,72.375,71.25,55.063,56.969,0.0,36.219,72.0,70.0,1000.0,200.0,0.036,207.0,72.125,71.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.404,6.479,5.971,6.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.0,531.0,535.5,303.0,524.0,533.5,522.0,0.006,4.752,0.0,11.036,1.066,0.326,-0.003,-0.0,-0.001,-0.0
8262007,1216,1.0,1.0,1.0,1.0,100.0,28.122,40.0,40.0,0.0,1.0,1.0,1072.914,311.567,0.012,11.732,0.0,80.0,55.0,1.4,1409.5,1461.916,1729.154,-3.23,52.672,72.482,71.34,72.413,49.014,1.493,2.573,0.428,74.381,59.542,88.265,46.966,0.0,75.259,72.611,72.727,72.742,35.558,53.198,41.896,-10.82,45.875,96.25,70.938,70.938,53.5,54.75,0.0,37.125,72.0,70.0,1000.0,200.0,0.108,205.875,71.0,70.625,-0.052,71.438,70.0,53.906,54.969,0.0,35.906,72.0,70.0,1000.0,200.0,0.119,380.75,75.375,75.5,0.009,71.313,69.813,54.094,54.875,0.0,60.25,72.0,70.0,1000.0,200.0,0.302,602.0,74.813,75.25,0.024,72.563,71.688,55.063,56.969,0.0,36.969,72.0,70.0,1000.0,200.0,0.041,220.625,72.125,71.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.404,6.474,5.969,6.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.5,534.5,303.0,523.5,533.0,521.5,0.014,4.215,0.0,10.328,1.073,0.312,-0.003,-0.0,-0.002,-0.0
8262007,1217,1.0,1.0,1.0,1.0,100.0,26.669,40.0,40.0,0.0,1.0,1.0,1017.862,305.71,0.012,11.732,0.0,80.0,55.0,1.4,1404.375,1455.616,1707.711,-3.202,53.103,72.376,71.445,72.308,49.442,1.49,2.49,0.432,73.88,59.233,88.91,47.134,0.0,75.259,72.685,72.727,72.668,35.192,54.033,41.386,-10.82,46.031,96.375,70.938,71.0,53.688,54.938,0.0,37.219,72.0,70.0,1000.0,200.0,0.105,203.25,71.0,70.625,-0.052,71.438,70.063,54.0,55.094,0.0,36.969,72.0,70.0,1000.0,200.0,0.108,360.5,75.438,75.5,0.009,71.313,70.0,54.188,55.0,0.0,60.406,72.0,70.0,1000.0,200.0,0.298,598.0,74.875,75.188,0.021,72.688,71.75,55.125,56.969,0.0,37.094,72.0,70.0,1000.0,200.0,0.047,237.875,72.0,71.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.407,6.476,5.977,6.299,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,530.0,533.5,303.0,523.5,533.0,521.5,-0.005,3.857,0.0,10.094,1.018,0.306,-0.003,-0.0,-0.001,-0.0
8262007,1218,1.0,1.0,1.0,1.0,100.0,25.128,40.0,40.0,0.0,1.0,1.0,1002.635,303.368,0.012,11.852,0.0,80.0,55.0,1.4,1392.625,1436.748,1701.128,-3.007,53.318,72.589,71.76,72.519,50.192,1.394,2.436,0.436,73.716,59.02,88.994,47.19,0.0,75.259,72.611,72.727,72.668,34.679,54.765,40.73,-10.828,46.219,96.625,70.938,71.0,54.0,55.031,0.0,37.531,72.0,70.0,1000.0,200.0,0.103,200.25,71.0,70.5,-0.052,71.438,70.313,54.344,55.188,0.0,36.625,72.0,70.0,1000.0,200.0,0.105,361.75,75.375,75.5,0.009,71.313,69.813,54.406,55.313,0.0,59.75,72.0,70.0,1000.0,200.0,0.288,589.5,74.875,75.188,0.021,72.875,72.063,55.219,56.969,0.0,38.906,72.0,70.0,1000.0,200.0,0.052,247.875,72.125,71.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.401,6.474,5.971,6.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.0,532.5,303.0,523.0,533.0,521.5,0.006,3.57,0.0,9.964,1.003,0.303,-0.004,-0.0,-0.001,-0.0
8262007,1219,1.0,1.0,1.0,1.0,100.0,24.083,40.0,40.0,0.0,1.0,1.0,1042.46,311.567,0.022,11.807,0.0,80.0,55.0,1.4,1392.625,1460.341,1702.773,-4.128,53.641,72.376,71.55,72.308,50.406,1.425,2.407,0.439,73.658,58.945,89.106,47.358,0.0,75.366,72.685,72.727,72.742,34.239,55.496,40.075,-10.82,46.469,96.75,71.125,71.25,54.219,55.156,0.0,37.688,72.0,70.0,1000.0,200.0,0.102,199.0,71.0,70.5,-0.052,71.438,70.375,54.531,55.281,0.0,36.531,72.0,70.0,1000.0,200.0,0.105,354.5,75.375,75.5,0.009,71.5,70.125,54.688,55.438,0.0,60.219,72.0,70.0,1000.0,200.0,0.291,589.5,74.875,75.25,0.021,72.875,72.25,55.219,56.969,0.0,39.813,72.0,70.0,1000.0,200.0,0.057,260.25,72.125,71.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.407,6.478,5.977,6.299,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,529.5,532.0,303.0,522.0,533.0,521.0,0.03,3.242,0.0,9.574,1.042,0.312,-0.004,-0.0,-0.001,-0.0
8262007,1220,1.0,1.0,1.0,1.0,100.0,24.309,40.0,40.0,0.0,1.0,1.0,1022.548,315.081,0.012,11.732,0.0,80.0,55.0,1.4,1402.625,1460.341,1707.711,-2.868,54.071,72.376,71.655,72.308,50.834,1.398,2.472,0.425,73.535,58.941,88.938,47.555,0.0,75.366,72.611,72.621,72.668,33.727,56.123,39.565,-10.82,46.75,96.813,71.188,71.563,54.594,55.375,0.0,36.344,72.0,70.0,1000.0,200.0,0.11,205.25,71.0,70.5,-0.052,71.438,70.375,54.719,55.594,0.0,36.469,72.0,70.0,1000.0,200.0,0.104,350.5,75.375,75.563,0.009,71.875,70.125,54.875,55.625,0.0,60.688,72.0,70.0,1000.0,200.0,0.283,581.5,74.875,75.25,0.021,73.0,72.438,55.406,57.188,0.0,39.656,72.0,70.0,1000.0,200.0,0.06,270.0,72.125,71.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.404,6.474,5.971,6.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,529.5,531.5,303.0,522.5,532.5,521.0,0.068,3.058,0.0,9.518,1.023,0.315,-0.004,-0.0,-0.001,-0.0
8262007,1221,1.0,1.0,1.0,1.0,100.0,23.828,40.0,40.0,0.0,1.0,1.0,1050.659,306.881,0.012,11.866,0.0,80.0,55.0,1.4,1409.0,1491.906,1725.85,-2.303,54.394,72.376,71.655,72.413,51.262,1.406,2.519,0.428,73.604,58.83,88.77,47.695,0.0,75.581,72.611,72.727,72.668,33.36,56.541,39.274,-10.82,46.969,96.938,71.188,71.25,54.688,55.75,0.0,37.5,72.0,70.0,1000.0,200.0,0.1,197.625,71.0,70.5,-0.052,71.563,70.375,54.969,55.688,0.0,35.844,72.0,70.0,1000.0,200.0,0.103,350.5,75.375,75.563,0.009,72.063,70.125,55.0,55.781,0.0,61.25,72.0,70.0,1000.0,200.0,0.3,597.5,74.875,75.25,0.021,73.0,72.75,55.563,57.281,0.0,39.75,72.0,70.0,1000.0,200.0,0.067,285.75,72.125,71.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.398,6.474,5.968,6.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,529.5,531.0,302.75,522.0,532.5,520.5,0.006,3.027,0.0,9.753,1.051,0.307,-0.004,-0.0,-0.001,-0.0
8262007,1222,1.0,1.0,1.0,1.0,100.0,23.491,40.0,40.0,0.0,1.0,1.0,1050.659,309.224,0.022,11.703,0.0,80.0,55.0,1.4,1423.875,1491.906,1725.85,-2.738,54.502,72.376,71.655,72.413,51.369,1.398,2.468,0.425,73.527,58.804,88.321,48.059,0.0,75.366,72.611,72.621,72.668,32.994,56.645,39.055,-10.82,47.188,96.875,71.313,71.5,54.906,55.875,0.0,37.5,72.0,70.0,1000.0,200.0,0.1,199.125,71.0,70.5,-0.052,71.438,70.375,55.125,55.906,0.0,36.5,72.0,70.0,1000.0,200.0,0.101,347.0,75.375,75.5,0.009,71.625,70.438,55.281,56.031,0.0,61.375,72.0,70.0,1000.0,200.0,0.305,599.5,74.875,75.25,0.021,73.0,72.875,55.688,57.281,0.0,41.563,72.0,70.0,1000.0,200.0,0.067,284.25,72.125,71.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.407,6.476,5.973,6.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,529.5,531.0,303.0,521.5,532.5,520.0,0.125,2.999,0.0,9.86,1.051,0.309,-0.004,-0.0,-0.001,-0.0
8262007,1223,1.0,1.0,1.0,1.0,100.0,23.757,40.0,40.0,0.0,1.0,1.0,1070.571,315.081,0.022,11.896,0.0,80.0,55.0,1.4,1434.75,1502.983,1737.42,-4.014,54.825,72.482,71.655,72.413,51.369,1.391,2.49,0.436,73.692,58.974,87.844,48.087,0.0,75.581,72.611,72.621,72.668,32.701,56.541,38.618,-10.828,47.375,96.938,71.188,71.625,55.094,56.125,0.0,36.344,72.0,70.0,1000.0,200.0,0.107,204.75,71.0,70.5,-0.052,71.563,70.375,55.125,55.906,0.0,35.969,72.0,70.0,1000.0,200.0,0.101,347.0,75.375,75.563,0.009,71.75,70.188,55.281,56.031,0.0,61.188,72.0,70.0,1000.0,200.0,0.291,591.0,74.875,75.188,0.015,72.875,73.063,55.688,57.344,0.0,41.344,72.0,70.0,1000.0,200.0,0.074,298.75,72.125,71.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.396,6.47,5.968,6.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,529.5,530.5,303.25,522.0,532.5,520.0,0.125,2.953,0.0,9.785,1.071,0.315,-0.004,-0.0,-0.001,-0.0
8262007,1224,1.0,1.0,1.0,1.0,100.0,24.002,40.0,40.0,0.0,1.0,1.0,1058.858,310.395,0.012,11.881,0.0,80.0,55.0,1.4,1443.25,1491.906,1742.386,-3.004,55.04,72.482,71.655,72.413,51.583,1.402,2.407,0.425,73.74,59.005,87.872,48.199,0.0,75.366,72.611,72.727,72.668,32.481,56.541,38.473,-10.82,47.5,96.688,71.313,71.5,55.281,56.125,0.0,36.406,72.0,70.0,1000.0,200.0,0.106,201.75,71.0,70.5,-0.052,71.75,70.625,55.344,56.188,0.0,36.063,72.0,70.0,1000.0,200.0,0.101,347.75,75.375,75.563,0.009,71.75,70.375,55.5,56.188,0.0,61.656,72.0,70.0,1000.0,200.0,0.288,584.0,75.0,75.25,0.021,72.875,73.25,55.75,57.344,0.0,41.156,72.0,70.0,1000.0,200.0,0.076,303.0,72.188,72.063,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.399,6.472,5.964,6.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,529.5,530.0,303.0,521.0,532.5,519.5,0.006,2.959,0.0,9.897,1.059,0.31,-0.004,-0.0,-0.001,-0.0
8262007,1225,1.0,1.0,1.0,1.0,100.0,23.901,40.0,40.0,0.0,1.0,1.0,1031.918,308.053,0.022,11.896,0.0,80.0,55.0,1.4,1444.5,1495.069,1722.548,-2.104,55.148,72.695,71.971,72.519,51.798,1.379,2.483,0.425,73.809,59.014,87.564,48.311,0.0,75.581,72.611,72.621,72.668,32.334,56.541,38.327,-10.82,47.594,96.688,71.313,72.063,55.281,56.25,0.0,37.469,72.0,70.0,1000.0,200.0,0.098,196.0,71.0,70.5,-0.052,71.75,70.75,55.219,56.313,0.0,35.375,72.0,70.0,1000.0,200.0,0.102,348.75,75.375,75.5,0.009,71.688,70.438,55.625,56.188,0.0,60.156,72.0,70.0,1000.0,200.0,0.298,597.5,74.813,75.25,0.024,72.688,73.25,55.844,57.344,0.0,42.063,72.0,70.0,1000.0,200.0,0.078,305.0,72.125,71.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.399,6.47,5.961,6.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,529.5,530.5,302.75,521.0,532.5,519.5,0.125,2.945,0.0,9.912,1.032,0.308,-0.004,-0.0,-0.002,-0.0
8262007,1226,1.0,1.0,1.0,1.0,100.0,24.062,40.0,40.0,0.0,1.0,1.0,1036.603,313.909,0.012,11.866,0.0,80.0,55.0,1.4,1436.375,1479.265,1704.419,-3.445,55.148,72.482,71.971,72.413,51.798,1.425,2.465,0.436,73.609,58.929,87.339,48.283,0.0,75.688,72.611,72.727,72.668,32.115,56.854,38.254,-10.828,47.719,96.438,71.313,71.625,55.406,56.344,0.0,37.469,72.0,70.0,1000.0,200.0,0.1,197.625,71.0,70.5,-0.052,71.625,70.75,55.531,56.313,0.0,35.938,72.0,70.0,1000.0,200.0,0.097,338.0,75.375,75.563,0.009,71.688,70.625,55.625,56.531,0.0,61.219,72.0,70.0,1000.0,200.0,0.284,583.5,74.875,75.25,0.021,72.688,73.25,56.063,57.438,0.0,41.344,72.0,70.0,1000.0,200.0,0.08,308.75,72.125,72.063,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.398,6.472,5.963,6.291,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,529.5,530.0,303.0,521.0,533.0,519.5,0.006,2.945,0.0,10.128,1.037,0.314,-0.004,-0.0,-0.001,-0.0
8262007,1227,1.0,1.0,1.0,1.0,100.0,23.565,40.0,40.0,0.0,1.0,1.0,1037.775,316.252,0.012,11.866,0.0,80.0,55.0,1.4,1437.375,1490.324,1711.005,-3.449,55.148,72.376,71.971,72.413,51.798,1.394,2.439,0.436,73.77,59.028,87.311,48.227,0.0,75.581,72.685,72.621,72.742,32.041,56.645,38.181,-10.82,47.781,96.313,71.438,71.875,55.5,56.438,0.0,36.688,72.0,70.0,1000.0,200.0,0.105,203.5,71.0,70.375,-0.052,71.875,70.625,55.531,56.406,0.0,36.0,72.0,70.0,1000.0,200.0,0.095,335.0,75.375,75.563,0.009,71.75,70.625,55.656,56.438,0.0,60.25,72.0,70.0,1000.0,200.0,0.294,594.0,74.875,75.25,0.021,72.875,73.375,56.063,57.438,0.0,43.281,72.0,70.0,1000.0,200.0,0.076,302.25,72.125,71.938,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.395,6.469,5.96,6.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,529.5,530.0,303.0,521.5,533.0,519.0,-0.011,2.961,0.0,10.13,1.038,0.316,-0.005,-0.0,-0.001,-0.0
8262007,1228,1.0,1.0,1.0,1.0,100.0,24.085,40.0,40.0,0.0,1.0,1.0,1095.168,318.594,0.022,11.837,0.0,80.0,55.0,1.4,1437.375,1523.594,1734.113,-4.126,54.932,72.589,71.971,72.413,51.69,1.379,2.407,0.436,74.072,59.145,87.311,48.367,0.0,75.366,72.611,72.727,72.668,31.822,56.645,38.036,-10.82,47.813,96.125,71.438,72.063,55.406,56.438,0.0,36.219,72.0,70.0,1000.0,200.0,0.106,204.5,71.0,70.625,-0.052,71.625,70.75,55.625,56.5,0.0,35.75,72.0,70.0,1000.0,200.0,0.099,339.5,75.375,75.563,0.009,71.875,70.938,55.656,56.531,0.0,60.063,72.0,70.0,1000.0,200.0,0.291,592.5,74.875,75.25,0.019,72.688,73.438,56.125,57.563,0.0,42.75,72.0,70.0,1000.0,200.0,0.084,316.5,72.188,72.063,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.391,6.466,5.958,6.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,529.5,530.0,303.0,520.0,533.0,519.0,0.011,2.963,0.0,10.228,1.095,0.319,-0.003,-0.0,-0.001,-0.0
8262007,1229,1.0,1.0,1.0,1.0,100.0,23.906,40.0,40.0,0.0,1.0,1.0,1064.715,312.738,0.022,11.762,0.0,80.0,55.0,1.4,1447.375,1504.566,1737.42,-2.609,55.255,72.482,71.971,72.519,51.798,1.383,2.533,0.436,74.021,59.172,87.283,48.367,0.0,75.688,72.611,72.727,72.742,31.822,56.75,37.963,-10.82,47.781,95.813,71.438,71.875,55.5,56.563,0.0,37.344,72.0,70.0,1000.0,200.0,0.099,196.25,71.0,70.5,-0.052,71.75,70.75,55.75,56.5,0.0,35.813,72.0,70.0,1000.0,200.0,0.096,336.75,75.375,75.563,0.009,71.875,70.813,55.656,56.594,0.0,60.781,72.0,70.0,1000.0,200.0,0.294,591.0,74.875,75.25,0.021,72.875,73.438,56.125,57.75,0.0,43.813,72.0,70.0,1000.0,200.0,0.091,329.25,72.188,72.063,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.462,5.953,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,529.5,530.0,303.0,521.0,533.0,519.0,0.025,2.898,0.0,10.044,1.065,0.313,-0.004,-0.0,-0.001,-0.0
8262007,1230,1.0,1.0,1.0,1.0,100.0,24.064,40.0,40.0,0.0,1.0,1.0,1065.886,313.909,0.012,11.881,0.0,80.0,55.0,1.4,1445.0,1552.216,1750.671,-3.158,55.04,72.589,72.076,72.519,51.69,1.345,2.479,0.439,74.126,59.189,87.199,48.367,0.0,75.473,72.537,72.727,72.594,31.675,56.645,37.817,-10.828,47.875,95.938,71.5,71.875,55.5,56.438,0.0,37.188,72.0,70.0,1000.0,200.0,0.1,199.25,71.0,70.375,-0.052,71.75,70.938,55.625,56.688,0.0,34.813,72.0,70.0,1000.0,200.0,0.101,343.0,75.375,75.563,0.009,71.75,71.0,55.875,56.594,0.0,60.531,72.0,70.0,1000.0,200.0,0.292,594.0,74.875,75.25,0.021,72.688,73.438,56.125,57.75,0.0,43.688,72.0,70.0,1000.0,200.0,0.097,341.25,72.188,72.063,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.387,6.462,5.952,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,529.5,530.0,303.0,520.0,533.0,519.0,0.004,2.922,0.0,10.147,1.066,0.314,-0.005,-0.0,-0.001,-0.0
8262007,1231,1.0,1.0,1.0,1.0,100.0,24.45,40.0,40.0,0.0,1.0,1.0,1071.742,313.909,0.012,11.807,0.0,80.0,55.0,1.4,1459.75,1507.734,1739.075,-3.174,55.04,72.695,71.971,72.519,51.798,1.444,2.486,0.432,74.027,59.243,87.031,48.283,0.0,75.581,72.611,72.621,72.668,31.455,56.645,37.744,-10.82,47.875,95.938,71.5,71.875,55.688,56.563,0.0,36.688,72.0,70.0,1000.0,200.0,0.104,200.625,71.0,70.5,-0.052,71.875,70.938,55.75,56.688,0.0,36.219,72.0,70.0,1000.0,200.0,0.092,331.0,75.375,75.5,0.009,72.063,70.688,55.875,56.719,0.0,61.25,72.0,70.0,1000.0,200.0,0.288,586.5,74.875,75.25,0.023,72.688,73.438,56.219,57.75,0.0,45.063,72.0,70.0,1000.0,200.0,0.09,331.0,72.188,72.063,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.387,6.464,5.953,6.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,530.0,530.0,303.0,521.5,533.0,518.5,0.068,2.948,0.0,10.326,1.072,0.314,-0.004,-0.0,-0.001,-0.0
8262007,1232,1.0,1.0,1.0,1.0,100.0,24.846,40.0,40.0,0.0,1.0,1.0,1098.682,319.766,0.012,11.762,0.0,80.0,55.0,1.4,1479.875,1541.073,1757.307,-2.783,55.255,72.801,72.181,72.73,51.905,1.375,2.511,0.432,74.217,59.426,87.059,48.423,0.0,75.688,72.537,72.621,72.668,31.382,56.645,37.671,-10.82,47.844,95.938,71.5,71.75,55.688,56.75,0.0,36.688,72.0,70.0,1000.0,200.0,0.104,202.125,70.938,70.5,-0.052,71.875,70.938,55.75,56.688,0.0,36.0,72.0,70.0,1000.0,200.0,0.092,330.5,75.375,75.5,0.009,72.063,70.688,55.875,56.719,0.0,61.938,72.0,70.0,1000.0,200.0,0.303,600.5,74.875,75.25,0.022,72.688,73.438,56.219,57.75,0.0,44.219,72.0,70.0,1000.0,200.0,0.099,344.5,72.188,72.063,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.461,5.955,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,530.0,530.0,302.75,520.5,533.5,518.5,0.019,2.928,0.0,10.287,1.099,0.32,-0.003,-0.0,-0.001,-0.0
8262007,1233,1.0,1.0,1.0,1.0,100.0,24.811,40.0,40.0,0.0,1.0,1.0,1088.141,326.794,0.012,11.837,0.0,80.0,55.0,1.4,1490.25,1541.073,1757.307,-2.496,55.148,72.695,71.971,72.519,51.69,1.368,2.547,0.436,74.383,59.499,86.975,48.423,0.0,75.581,72.537,72.621,72.594,31.309,56.436,37.671,-10.82,47.844,95.813,71.5,71.75,55.688,56.563,0.0,36.156,72.0,70.0,1000.0,200.0,0.107,204.25,71.0,70.5,-0.052,71.875,71.0,55.75,56.781,0.0,35.563,72.0,70.0,1000.0,200.0,0.097,338.0,75.375,75.563,0.009,71.875,70.813,55.875,56.719,0.0,61.688,72.0,70.0,1000.0,200.0,0.299,598.5,74.875,75.25,0.023,72.688,73.375,56.219,57.875,0.0,45.656,72.0,70.0,1000.0,200.0,0.098,342.5,72.188,72.063,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.466,5.955,6.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,529.5,530.0,303.0,520.0,533.5,518.5,0.008,2.997,0.0,10.473,1.088,0.327,-0.004,-0.0,-0.001,-0.0
8262007,1234,1.0,1.0,1.0,1.0,100.0,25.006,40.0,40.0,0.0,1.0,1.0,1104.539,319.766,0.022,11.911,0.0,80.0,55.0,1.4,1490.25,1550.623,1749.013,-2.334,55.148,72.589,72.076,72.519,51.798,1.394,2.562,0.432,74.509,59.607,87.031,48.507,0.0,75.581,72.537,72.621,72.594,31.309,56.541,37.744,-10.82,47.875,95.563,71.5,71.75,55.688,56.75,0.0,37.438,72.0,70.0,1000.0,200.0,0.098,195.625,70.938,70.625,-0.052,72.0,71.0,55.75,56.781,0.0,35.625,72.0,70.0,1000.0,200.0,0.095,335.75,75.375,75.563,0.009,71.875,70.813,55.875,56.719,0.0,60.5,72.0,70.0,1000.0,200.0,0.296,595.5,74.875,75.25,0.023,72.875,73.375,56.219,57.75,0.0,46.0,72.0,70.0,1000.0,200.0,0.107,359.0,72.188,72.063,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.387,6.462,5.955,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,529.5,530.5,302.75,520.0,533.5,518.5,0.015,3.038,0.0,10.659,1.105,0.32,-0.002,-0.0,-0.001,-0.0
8262007,1235,1.0,1.0,1.0,1.0,100.0,25.202,40.0,40.0,0.0,1.0,1.0,1095.168,327.965,0.012,11.807,0.0,80.0,55.0,1.4,1492.625,1569.754,1775.594,-3.06,55.363,72.695,72.181,72.519,51.905,1.36,2.49,0.436,74.615,59.684,86.947,48.451,0.0,75.796,72.537,72.727,72.594,31.162,56.541,37.526,-10.82,47.938,95.438,71.5,71.75,55.5,56.906,0.0,36.938,72.0,70.0,1000.0,200.0,0.102,200.75,71.0,70.5,-0.052,71.875,71.125,55.75,56.781,0.0,35.969,72.0,70.0,1000.0,200.0,0.099,342.5,75.375,75.5,0.009,71.875,70.813,55.969,56.719,0.0,61.75,72.0,70.0,1000.0,200.0,0.281,580.5,74.875,75.25,0.021,72.875,73.375,56.344,57.875,0.0,45.594,72.0,70.0,1000.0,200.0,0.116,372.0,72.188,72.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.464,5.958,6.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,530.0,530.5,303.0,520.5,533.5,518.0,0.004,2.961,0.0,10.45,1.095,0.328,-0.004,-0.0,-0.001,-0.0
8262007,1236,1.0,1.0,1.0,1.0,100.0,25.417,40.0,40.0,0.0,1.0,1.0,1119.766,323.28,0.022,11.837,0.0,80.0,55.0,1.4,1493.625,1580.934,1792.268,-3.23,55.148,72.801,72.391,72.836,51.798,1.311,2.63,0.439,74.861,59.825,87.003,48.507,0.0,75.581,72.537,72.621,72.668,31.236,56.227,37.599,-10.82,47.938,95.438,71.5,71.75,55.688,56.906,0.0,36.469,72.0,70.0,1000.0,200.0,0.104,202.75,71.0,70.5,-0.052,72.0,71.0,55.844,56.781,0.0,35.031,72.0,70.0,1000.0,200.0,0.104,350.75,75.375,75.563,0.009,71.875,71.0,55.875,56.813,0.0,61.469,72.0,70.0,1000.0,200.0,0.299,600.0,74.875,75.25,0.021,73.0,73.375,56.219,57.75,0.0,47.063,72.0,70.0,1000.0,200.0,0.115,372.0,72.188,72.063,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.39,6.461,5.956,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,530.0,531.0,303.0,520.5,533.5,518.5,0.034,3.014,0.0,10.475,1.12,0.323,-0.004,-0.0,-0.001,-0.0
8262007,1237,1.0,1.0,1.0,1.0,100.0,25.943,40.0,40.0,0.0,1.0,1.0,1110.395,322.108,0.022,11.866,0.0,80.0,55.0,1.4,1521.25,1569.754,1762.288,-3.099,55.471,72.907,72.391,72.836,51.905,1.368,2.645,0.436,74.915,59.925,86.918,48.423,0.0,75.796,72.611,72.727,72.668,31.309,56.541,37.671,-10.82,47.906,95.375,71.5,71.875,55.813,56.906,0.0,36.219,72.0,70.0,1000.0,200.0,0.105,202.75,70.938,70.5,-0.052,71.875,71.125,55.844,56.781,0.0,35.875,72.0,70.0,1000.0,200.0,0.093,333.75,75.375,75.563,0.009,72.063,70.938,55.969,56.813,0.0,62.188,72.0,70.0,1000.0,200.0,0.291,594.0,74.875,75.25,0.021,72.875,73.063,56.219,57.875,0.0,47.063,72.0,70.0,1000.0,200.0,0.126,389.0,72.375,72.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.396,6.47,5.964,6.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,530.0,531.0,302.75,520.0,533.5,518.5,0.011,2.992,0.0,10.499,1.11,0.322,-0.003,-0.0,-0.001,-0.0
8262007,1238,1.0,1.0,1.0,1.0,100.0,26.309,40.0,40.0,0.0,1.0,1.0,1116.252,322.108,0.022,11.852,0.0,80.0,55.0,1.4,1524.25,1558.589,1773.929,-3.178,55.255,72.695,72.181,72.625,51.798,1.387,2.609,0.45,75.077,60.072,86.75,48.451,0.0,75.581,72.611,72.621,72.668,31.382,56.332,37.744,-10.828,47.969,95.313,71.5,71.625,55.813,56.906,0.0,36.781,72.0,70.0,1000.0,200.0,0.101,197.875,70.938,70.5,-0.052,71.875,71.125,55.844,56.938,0.0,35.875,72.0,70.0,1000.0,200.0,0.1,342.0,75.375,75.563,0.009,71.875,71.188,55.969,56.813,0.0,60.531,72.0,70.0,1000.0,200.0,0.287,588.5,74.875,75.375,0.021,72.688,72.938,56.344,57.875,0.0,47.344,72.0,70.0,1000.0,200.0,0.121,381.5,72.375,72.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.457,5.953,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,530.0,531.5,303.0,520.5,534.0,518.5,0.125,3.022,0.0,10.486,1.116,0.322,-0.003,-0.0,-0.002,-0.0
8262007,1239,1.0,1.0,1.0,1.0,100.0,26.655,40.0,40.0,0.0,1.0,1.0,1104.539,326.794,0.012,11.926,0.0,80.0,55.0,1.4,1501.375,1566.563,1773.929,-2.319,55.363,72.695,72.181,72.625,51.905,1.307,2.526,0.443,75.241,60.049,86.694,48.479,0.0,75.903,72.537,72.727,72.668,31.309,56.332,37.671,-10.82,47.938,95.25,71.75,72.063,55.906,56.969,0.0,37.531,72.0,70.0,1000.0,200.0,0.097,195.125,71.0,70.5,-0.052,71.875,71.125,55.938,56.938,0.0,35.344,72.0,70.0,1000.0,200.0,0.094,336.75,75.375,75.563,0.009,71.875,70.938,56.094,57.0,0.0,60.344,72.0,70.0,1000.0,200.0,0.286,587.5,74.875,75.25,0.023,72.563,72.75,56.344,57.875,0.0,47.719,72.0,70.0,1000.0,200.0,0.125,386.5,72.375,72.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.39,6.466,5.958,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,530.0,532.0,303.0,520.0,534.0,518.5,0.008,3.032,0.0,10.552,1.105,0.327,-0.004,-0.0,-0.001,-0.0
8262007,1240,1.0,1.0,1.0,1.0,100.0,26.971,40.0,40.0,0.0,1.0,1.0,1126.794,330.307,0.012,11.881,0.0,80.0,55.0,1.4,1499.125,1587.329,1788.93,-2.698,55.255,72.695,72.181,72.625,51.798,1.364,2.587,0.439,75.298,60.243,86.89,48.479,0.0,75.688,72.537,72.727,72.594,31.382,56.541,37.817,-10.828,47.969,95.125,71.75,72.188,55.906,56.969,0.0,36.906,72.0,70.0,1000.0,200.0,0.103,201.125,70.938,70.5,-0.052,71.875,71.125,55.938,56.938,0.0,35.313,72.0,70.0,1000.0,200.0,0.093,334.75,75.375,75.563,0.009,72.063,71.0,56.094,56.813,0.0,61.313,72.0,70.0,1000.0,200.0,0.297,596.0,74.875,75.25,0.019,72.563,72.688,56.344,57.875,0.0,48.375,72.0,70.0,1000.0,200.0,0.126,390.5,72.375,72.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.462,5.955,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,530.0,532.0,303.0,520.0,534.0,518.0,0.004,3.039,0.0,10.632,1.127,0.33,-0.003,-0.0,-0.001,-0.0
8262007,1241,1.0,1.0,1.0,1.0,100.0,27.296,40.0,40.0,0.0,1.0,1.0,1143.192,334.993,0.022,11.956,0.0,80.0,55.0,1.4,1523.25,1596.93,1785.593,-3.214,55.255,72.801,72.181,72.625,51.905,1.368,2.627,0.439,75.413,60.343,86.862,48.564,0.0,75.581,72.611,72.621,72.668,31.382,56.645,37.817,-10.82,48.0,95.25,71.75,71.875,55.906,56.906,0.0,36.156,72.0,70.0,1000.0,200.0,0.107,204.625,70.938,70.5,-0.052,72.0,70.938,55.938,56.938,0.0,36.438,72.0,70.0,1000.0,200.0,0.095,336.5,75.438,75.563,0.009,72.063,71.188,56.094,57.0,0.0,61.281,72.0,70.0,1000.0,200.0,0.299,598.0,74.875,75.25,0.022,72.688,72.688,56.344,57.875,0.0,48.531,72.0,70.0,1000.0,200.0,0.124,384.25,72.375,72.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.391,6.461,5.955,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,530.0,532.5,303.0,521.0,534.5,518.0,0.125,3.045,0.0,10.699,1.143,0.335,-0.003,-0.0,-0.001,-0.0
8262007,1242,1.0,1.0,1.0,1.0,100.0,28.415,40.0,40.0,0.0,1.0,1.0,1154.905,334.993,0.012,11.941,0.0,80.0,55.0,1.4,1527.375,1601.734,1795.609,-2.72,55.255,72.801,72.286,72.73,51.905,1.387,2.605,0.458,75.522,60.479,86.862,48.367,0.0,75.688,72.537,72.621,72.668,31.382,56.645,37.817,-10.82,48.0,95.125,71.75,72.25,55.906,56.969,0.0,37.406,72.0,70.0,1000.0,200.0,0.098,195.875,71.0,70.5,-0.052,71.875,71.0,55.938,57.0,0.0,35.125,72.0,70.0,1000.0,200.0,0.093,337.0,75.375,75.563,0.009,72.188,71.0,56.094,57.0,0.0,61.625,72.0,70.0,1000.0,200.0,0.297,597.0,74.875,75.25,0.024,72.563,72.688,56.438,57.875,0.0,48.344,72.0,70.0,1000.0,200.0,0.133,396.25,72.5,72.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.464,5.958,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,530.0,532.5,303.0,520.0,534.0,518.0,0.019,3.042,0.0,10.686,1.155,0.335,-0.004,-0.0,-0.001,-0.0
8262007,1243,1.0,1.0,1.0,1.0,100.0,28.339,40.0,40.0,0.0,1.0,1.0,1168.961,342.021,0.012,11.956,0.0,80.0,55.0,1.4,1543.375,1630.616,1812.342,-3.23,55.471,72.801,72.286,72.73,52.012,1.375,2.562,0.436,75.65,60.389,86.89,48.423,0.0,75.688,72.537,72.621,72.594,31.529,56.645,37.817,-10.82,47.969,95.063,71.75,72.438,55.906,56.969,0.0,36.844,72.0,70.0,1000.0,200.0,0.103,201.5,71.0,70.5,-0.052,71.875,71.125,56.125,57.0,0.0,35.031,72.0,70.0,1000.0,200.0,0.093,334.5,75.438,75.5,0.009,72.063,71.188,56.094,57.0,0.0,61.656,72.0,70.0,1000.0,200.0,0.307,604.5,74.875,75.25,0.017,72.5,72.438,56.438,57.875,0.0,48.469,72.0,70.0,1000.0,200.0,0.136,404.25,72.5,72.125,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.393,6.466,5.961,6.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,530.0,532.5,303.0,519.5,534.0,518.5,0.008,2.993,0.0,10.455,1.169,0.342,-0.004,-0.0,-0.001,-0.0
8262007,1244,1.0,1.0,1.0,1.0,100.0,29.17,40.0,40.0,0.0,1.0,1.0,1164.275,327.965,0.012,11.911,0.0,80.0,55.0,1.4,1543.375,1576.141,1793.939,-2.792,55.471,72.801,72.286,72.73,52.012,1.413,2.497,0.443,75.747,60.55,86.806,48.564,0.0,75.688,72.611,72.621,72.668,31.529,56.75,37.89,-10.828,48.031,95.063,71.75,72.063,56.0,56.969,0.0,36.25,72.0,70.0,1000.0,200.0,0.106,204.0,71.0,70.5,-0.052,71.875,71.25,56.125,57.0,0.0,35.938,72.0,70.0,1000.0,200.0,0.094,336.5,75.375,75.563,0.009,72.188,71.188,56.188,57.125,0.0,61.125,72.0,70.0,1000.0,200.0,0.291,593.0,74.813,75.25,0.021,72.5,72.375,56.438,57.875,0.0,49.125,72.0,70.0,1000.0,200.0,0.133,398.5,72.5,72.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.461,5.956,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,530.0,533.0,303.0,519.0,534.0,518.0,0.068,3.004,0.0,10.536,1.164,0.328,-0.004,-0.0,-0.001,-0.0
8262007,1245,1.0,1.0,1.0,1.0,100.0,29.964,40.0,40.0,0.0,1.0,1.0,1152.562,330.307,0.022,11.926,0.0,80.0,55.0,1.4,1530.875,1612.955,1807.316,-2.275,55.578,72.907,72.286,72.836,52.012,1.383,2.627,0.45,75.916,60.723,86.89,48.536,0.0,75.688,72.611,72.727,72.668,31.529,56.75,37.89,-10.82,48.0,95.063,71.75,72.188,56.0,57.063,0.0,37.219,72.0,70.0,1000.0,200.0,0.099,196.375,70.938,70.5,-0.052,72.125,71.313,56.125,57.125,0.0,36.406,72.0,70.0,1000.0,200.0,0.093,334.25,75.438,75.563,0.009,72.313,71.188,56.188,57.125,0.0,62.219,72.0,70.0,1000.0,200.0,0.31,607.0,75.0,75.25,0.021,72.375,72.25,56.438,57.875,0.0,48.844,72.0,70.0,1000.0,200.0,0.138,408.25,72.5,72.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.387,6.459,5.952,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,530.0,534.0,303.0,519.5,534.0,518.0,0.011,3.008,0.0,10.549,1.153,0.33,-0.003,-0.0,-0.001,-0.0
8262007,1246,1.0,1.0,1.0,1.0,100.0,30.54,40.0,40.0,0.0,1.0,1.0,1179.502,337.335,0.012,11.881,0.0,80.0,55.0,1.4,1544.875,1635.439,1814.017,-2.593,55.578,73.119,72.496,73.047,52.119,1.375,2.637,0.443,75.951,60.749,86.778,48.564,0.0,75.796,72.537,72.727,72.594,31.602,56.645,37.963,-10.82,48.0,94.938,71.813,72.063,56.125,57.063,0.0,36.688,72.0,70.0,1000.0,200.0,0.103,201.75,70.938,70.5,-0.052,72.0,71.25,56.25,57.125,0.0,35.531,72.0,70.0,1000.0,200.0,0.102,348.0,75.438,75.563,0.009,72.063,71.188,56.188,57.125,0.0,62.75,72.0,70.0,1000.0,200.0,0.304,603.0,74.875,75.25,0.021,72.375,72.25,56.656,57.938,0.0,49.438,72.0,70.0,1000.0,200.0,0.139,408.75,72.5,72.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.459,5.955,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,530.0,534.0,303.0,521.0,534.0,518.0,0.004,3.018,0.0,10.509,1.18,0.337,-0.003,-0.0,-0.001,-0.0
8262007,1247,1.0,1.0,1.0,1.0,100.0,31.177,40.0,40.0,0.0,1.0,1.0,1161.933,336.164,0.012,11.881,0.0,80.0,55.0,1.4,1559.375,1620.978,1830.804,-3.116,55.578,72.907,72.286,72.836,52.119,1.372,2.724,0.443,76.107,60.886,86.638,48.62,0.0,75.796,72.685,72.621,72.668,31.675,56.959,38.108,-10.82,48.0,94.938,71.813,71.875,56.125,57.156,0.0,36.094,72.0,70.0,1000.0,200.0,0.106,204.25,71.0,70.5,-0.052,72.0,71.25,56.25,57.125,0.0,34.781,72.0,70.0,1000.0,200.0,0.1,347.0,75.375,75.563,0.009,71.875,71.313,56.281,57.219,0.0,62.5,72.0,70.0,1000.0,200.0,0.292,589.0,74.875,75.25,0.021,72.5,72.188,56.656,57.938,0.0,49.625,72.0,70.0,1000.0,200.0,0.142,414.75,72.5,72.438,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.459,5.952,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,530.0,534.0,302.75,520.0,534.0,518.0,0.003,3.023,0.0,10.628,1.162,0.336,-0.004,-0.0,-0.001,-0.0
8262007,1248,1.0,1.0,1.0,1.0,100.0,31.844,40.0,40.0,0.0,1.0,1.0,1193.558,330.307,0.012,11.881,0.0,80.0,55.0,1.4,1560.375,1622.584,1825.762,-2.975,55.578,73.013,72.496,73.047,52.119,1.387,2.605,0.45,76.118,60.938,86.582,48.732,0.0,75.796,72.537,72.834,72.668,31.602,56.645,38.181,-10.82,48.031,94.813,71.75,71.875,56.125,57.156,0.0,37.125,72.0,70.0,1000.0,200.0,0.099,196.5,71.0,70.5,-0.052,72.0,71.125,56.344,57.125,0.0,34.813,72.0,70.0,1000.0,200.0,0.102,344.75,75.375,75.563,0.009,72.188,71.313,56.281,57.219,0.0,61.406,72.0,70.0,1000.0,200.0,0.295,594.5,74.875,75.25,0.019,72.5,72.188,56.781,58.0,0.0,50.531,72.0,70.0,1000.0,200.0,0.142,411.25,72.5,72.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.381,6.461,5.955,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,530.5,534.5,303.0,520.0,534.0,518.0,0.005,3.121,0.0,10.87,1.194,0.33,-0.004,-0.0,-0.001,-0.0
8262007,1249,1.0,1.0,1.0,1.0,100.0,32.561,40.0,40.0,0.0,1.0,1.0,1207.614,338.507,0.022,11.837,0.0,80.0,55.0,1.4,1546.75,1649.922,1834.168,-2.67,55.794,72.907,72.286,72.73,52.119,1.364,2.681,0.45,76.461,60.876,86.189,48.676,0.0,76.011,72.685,72.621,72.594,31.675,56.645,38.545,-10.82,48.031,94.75,71.75,71.875,56.125,57.156,0.0,37.0,72.0,70.0,1000.0,200.0,0.1,199.625,70.938,70.5,-0.052,72.125,71.25,56.25,57.125,0.0,34.469,72.0,70.0,1000.0,200.0,0.1,348.25,75.438,75.563,0.009,72.188,71.438,56.281,57.219,0.0,61.813,72.0,70.0,1000.0,200.0,0.315,615.0,74.875,75.25,0.022,72.375,72.063,56.656,58.0,0.0,49.344,72.0,70.0,1000.0,200.0,0.147,420.0,72.5,72.313,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.379,6.456,5.955,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,530.5,534.5,303.0,520.0,534.0,518.5,0.031,3.257,0.0,11.308,1.208,0.339,-0.003,-0.0,-0.001,-0.0
8262007,1250,1.0,1.0,1.0,1.0,100.0,33.428,40.0,40.0,0.0,1.0,1.0,1187.701,340.849,0.012,11.866,0.0,80.0,55.0,1.4,1566.25,1633.831,1825.762,-3.19,55.471,73.119,72.496,72.942,51.905,1.417,2.674,0.443,76.402,61.044,85.797,48.648,0.0,75.796,72.611,72.727,72.668,31.602,55.914,38.691,-10.82,48.0,94.563,71.813,72.188,56.0,57.156,0.0,36.531,72.0,70.0,1000.0,200.0,0.105,200.75,70.938,70.5,-0.052,72.125,71.25,56.125,57.125,0.0,35.156,72.0,70.0,1000.0,200.0,0.101,342.75,75.375,75.5,0.009,72.313,71.188,56.188,57.219,0.0,62.844,72.0,70.0,1000.0,200.0,0.306,605.0,75.0,75.25,0.023,72.375,71.813,56.656,57.938,0.0,50.344,72.0,70.0,1000.0,200.0,0.14,412.0,72.5,72.438,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.379,6.457,5.956,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,530.0,535.0,303.0,520.0,534.0,518.0,0.006,3.46,0.0,11.697,1.188,0.341,-0.003,-0.0,-0.001,-0.0
8262007,1251,1.0,1.0,1.0,1.0,100.0,32.901,40.0,40.0,0.0,1.0,1.0,1207.614,339.678,0.022,11.881,0.0,80.0,55.0,1.4,1570.125,1643.482,1834.168,-2.776,55.255,72.907,72.286,72.836,51.69,1.356,2.645,0.439,76.453,61.158,85.881,48.536,0.0,76.011,72.611,72.621,72.668,31.675,55.496,38.764,-10.82,47.875,94.563,71.813,72.063,55.906,56.969,0.0,37.594,72.0,70.0,1000.0,200.0,0.098,195.0,70.938,70.5,-0.052,72.125,71.125,55.938,57.125,0.0,35.25,72.0,70.0,1000.0,200.0,0.103,351.25,75.375,75.563,0.009,72.063,71.313,56.094,57.125,0.0,62.188,72.0,70.0,1000.0,200.0,0.305,607.5,74.875,75.25,0.021,72.375,71.813,56.438,57.938,0.0,49.813,72.0,70.0,1000.0,200.0,0.15,424.25,72.5,72.438,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.371,6.456,5.953,6.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,530.5,535.0,303.0,520.0,534.0,518.5,0.125,3.536,0.0,11.712,1.208,0.34,-0.003,-0.0,-0.001,-0.0
8262007,1252,1.0,1.0,1.0,1.0,100.0,33.428,40.0,40.0,0.0,1.0,1.0,1215.813,345.534,0.012,11.852,0.0,80.0,55.0,1.4,1589.0,1674.112,1849.328,-3.114,55.148,72.907,72.286,72.836,51.476,1.341,2.681,0.443,76.655,61.282,86.245,48.536,0.0,75.903,72.611,72.621,72.668,31.748,55.287,38.764,-10.82,47.875,94.563,71.813,72.188,55.906,57.063,0.0,36.563,72.0,70.0,1000.0,200.0,0.105,202.625,71.0,70.5,-0.052,72.125,71.125,55.938,57.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.104,352.0,75.375,75.5,0.009,71.875,71.313,55.969,57.0,0.0,62.188,72.0,70.0,1000.0,200.0,0.314,615.0,74.875,75.25,0.021,72.313,71.75,56.438,57.938,0.0,51.25,72.0,70.0,1000.0,200.0,0.15,426.75,72.625,72.438,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.376,6.456,5.953,6.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,530.0,535.0,303.0,520.0,534.0,518.5,0.068,3.533,0.0,11.563,1.216,0.346,-0.004,-0.0,-0.001,-0.0
8262007,1253,1.0,1.0,1.0,1.0,100.0,33.326,40.0,40.0,0.0,1.0,1.0,1200.586,343.192,0.012,11.911,0.0,80.0,55.0,1.4,1589.0,1641.873,1842.585,-3.451,55.255,72.907,72.286,72.836,51.476,1.349,2.677,0.45,76.775,61.505,86.301,48.507,0.0,76.118,72.685,72.727,72.668,32.041,55.287,38.837,-10.82,47.875,94.625,71.813,72.25,55.813,56.969,0.0,36.656,72.0,70.0,1000.0,200.0,0.104,200.125,70.938,70.5,-0.052,72.0,71.125,55.844,57.0,0.0,35.688,72.0,70.0,1000.0,200.0,0.096,341.0,75.375,75.563,0.009,72.063,71.313,55.969,57.0,0.0,61.813,72.0,70.0,1000.0,200.0,0.311,611.0,75.0,75.25,0.018,72.5,71.75,56.438,57.875,0.0,51.219,72.0,70.0,1000.0,200.0,0.151,424.75,72.625,72.438,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.373,6.448,5.95,6.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.5,530.0,535.5,303.0,519.5,534.0,518.5,-0.005,3.482,0.0,11.255,1.201,0.343,-0.003,-0.0,-0.001,-0.0
8262007,1254,1.0,1.0,1.0,1.0,100.0,32.989,40.0,40.0,0.0,1.0,1.0,1207.614,334.993,0.022,11.911,0.0,80.0,55.0,1.4,1576.625,1657.979,1842.585,-3.231,55.04,72.907,72.286,72.836,51.369,1.398,2.674,0.45,76.86,61.534,86.554,48.536,0.0,76.011,72.611,72.727,72.668,31.968,55.183,38.91,-10.82,47.781,94.75,71.75,71.875,55.813,56.969,0.0,37.688,72.0,70.0,1000.0,200.0,0.098,194.5,70.938,70.375,-0.052,72.125,71.125,55.844,57.0,0.0,35.625,72.0,70.0,1000.0,200.0,0.098,341.5,75.375,75.563,0.009,72.313,71.313,55.875,56.813,0.0,62.719,72.0,70.0,1000.0,200.0,0.311,613.0,74.875,75.375,0.021,72.063,71.75,56.344,57.875,0.0,50.156,72.0,70.0,1000.0,200.0,0.16,438.0,72.625,72.438,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.379,6.457,5.96,6.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,530.0,536.0,303.0,520.0,533.5,519.0,0.011,3.562,0.0,11.497,1.208,0.335,-0.004,-0.0,-0.002,-0.0
8262007,1255,1.0,1.0,1.0,1.0,100.0,33.031,40.0,40.0,0.0,1.0,1.0,1229.868,346.706,0.012,11.911,0.0,80.0,55.0,1.4,1590.5,1654.755,1839.217,-2.706,55.04,72.907,72.181,72.836,51.476,1.375,2.619,0.454,76.873,61.47,86.526,48.479,0.0,75.903,72.611,72.727,72.668,32.041,55.392,38.982,-10.828,47.719,94.75,71.813,71.875,55.813,56.969,0.0,36.094,72.0,70.0,1000.0,200.0,0.107,205.25,71.0,70.5,-0.052,72.0,71.125,55.75,56.938,0.0,35.5,72.0,70.0,1000.0,200.0,0.099,343.5,75.375,75.563,0.009,72.063,71.188,55.969,57.0,0.0,63.188,72.0,70.0,1000.0,200.0,0.311,611.0,74.875,75.25,0.026,72.375,71.75,56.344,57.75,0.0,50.406,72.0,70.0,1000.0,200.0,0.147,418.5,72.625,72.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.378,6.454,5.958,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,530.0,535.5,303.0,521.0,534.0,518.5,0.006,3.541,0.0,11.495,1.23,0.347,-0.004,-0.0,-0.001,-0.0
8262007,1256,1.0,1.0,1.0,1.0,100.0,33.106,40.0,40.0,0.0,1.0,1.0,1224.012,350.22,0.022,11.866,0.0,80.0,55.0,1.4,1586.0,1649.922,1851.015,-3.209,55.04,72.907,72.181,72.942,51.369,1.337,2.655,0.45,77.096,61.568,86.666,48.507,0.0,75.903,72.537,72.621,72.668,32.041,55.392,38.982,-10.82,47.719,94.813,71.75,71.875,55.688,56.969,0.0,37.594,72.0,70.0,1000.0,200.0,0.097,195.875,70.938,70.375,-0.052,72.0,71.125,55.844,56.938,0.0,36.0,72.0,70.0,1000.0,200.0,0.097,341.5,75.375,75.563,0.009,72.063,71.0,55.969,56.813,0.0,61.875,72.0,70.0,1000.0,200.0,0.324,621.0,74.875,75.25,0.019,72.063,71.688,56.344,57.75,0.0,50.969,72.0,70.0,1000.0,200.0,0.158,436.75,72.688,72.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.456,5.958,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,530.0,536.0,303.0,519.5,533.5,519.0,0.034,3.527,0.0,11.452,1.224,0.35,-0.004,-0.0,-0.001,-0.0
8262007,1257,1.0,1.0,1.0,1.0,100.0,33.15,40.0,40.0,0.0,1.0,1.0,1235.725,345.534,0.022,11.762,0.0,80.0,55.0,1.4,1596.875,1654.755,1851.015,-3.145,55.04,72.907,72.286,72.836,51.369,1.429,2.71,0.447,77.035,61.612,86.61,48.507,0.0,76.011,72.685,72.621,72.668,32.041,55.392,39.055,-10.82,47.781,94.813,71.75,72.188,55.688,56.906,0.0,36.531,72.0,70.0,1000.0,200.0,0.105,201.25,71.0,70.5,-0.052,72.0,71.125,55.844,56.938,0.0,35.375,72.0,70.0,1000.0,200.0,0.101,346.75,75.438,75.563,0.009,71.875,70.938,55.875,56.813,0.0,62.313,72.0,70.0,1000.0,200.0,0.313,612.5,74.875,75.25,0.021,72.063,71.688,56.344,57.75,0.0,50.25,72.0,70.0,1000.0,200.0,0.152,427.0,72.688,72.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.385,6.461,5.961,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,530.5,536.0,303.0,519.5,533.5,518.5,0.006,3.533,0.0,11.471,1.236,0.346,-0.004,-0.0,-0.001,-0.0
8262007,1258,1.0,1.0,1.0,1.0,100.0,33.306,40.0,40.0,0.0,1.0,1.0,1219.327,342.021,0.022,11.837,0.0,80.0,55.0,1.4,1583.5,1654.755,1845.955,-3.216,55.04,72.907,72.391,72.836,51.476,1.417,2.684,0.45,76.985,61.602,86.526,48.451,0.0,76.011,72.611,72.727,72.668,32.115,55.496,39.201,-10.828,47.781,95.0,71.813,72.188,55.688,56.969,0.0,37.406,72.0,70.0,1000.0,200.0,0.099,196.375,70.938,70.5,-0.052,72.0,71.25,55.844,56.938,0.0,36.688,72.0,70.0,1000.0,200.0,0.1,344.25,75.438,75.563,0.009,72.063,71.188,55.875,56.719,0.0,61.156,72.0,70.0,1000.0,200.0,0.309,609.0,74.875,75.25,0.021,72.063,71.688,56.344,57.75,0.0,50.031,72.0,70.0,1000.0,200.0,0.152,427.5,72.688,72.625,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.454,5.955,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,530.5,536.5,303.0,519.5,533.5,518.5,0.011,3.587,0.0,11.662,1.219,0.342,-0.003,-0.0,-0.001,-0.0
8262007,1259,1.0,1.0,1.0,1.0,100.0,33.324,40.0,40.0,0.0,1.0,1.0,1224.012,343.192,0.012,11.956,0.0,80.0,55.0,1.4,1588.25,1648.312,1837.533,-2.136,54.932,72.907,72.391,72.836,51.369,1.379,2.789,0.447,77.068,61.633,86.498,48.367,0.0,76.011,72.685,72.621,72.742,32.188,55.183,39.201,-10.82,47.75,95.0,71.75,72.25,55.688,56.969,0.0,36.656,72.0,70.0,1000.0,200.0,0.104,203.25,71.0,70.5,-0.052,72.0,71.25,55.75,56.938,0.0,36.781,72.0,70.0,1000.0,200.0,0.1,344.5,75.375,75.5,0.009,72.063,71.0,55.875,56.813,0.0,61.0,72.0,70.0,1000.0,200.0,0.308,608.0,74.875,75.375,0.019,72.0,71.688,56.219,57.563,0.0,49.344,72.0,70.0,1000.0,200.0,0.153,427.75,72.688,72.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.462,5.958,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,530.5,536.5,303.0,520.0,533.5,519.0,-0.011,3.646,0.0,11.658,1.224,0.343,-0.004,-0.0,-0.001,-0.0
8262007,1300,1.0,1.0,1.0,1.0,100.0,33.058,40.0,40.0,0.0,1.0,1.0,1229.868,343.192,0.022,11.837,0.0,80.0,55.0,1.4,1595.75,1656.367,1844.27,-2.585,54.932,72.907,72.286,72.836,51.262,1.36,2.659,0.458,77.088,61.686,86.666,48.507,0.0,76.118,72.611,72.621,72.668,32.261,55.287,39.201,-10.82,47.75,95.0,71.75,72.063,55.5,56.906,0.0,36.281,72.0,70.0,1000.0,200.0,0.107,202.625,70.938,70.5,-0.052,72.0,71.125,55.844,56.781,0.0,36.563,72.0,70.0,1000.0,200.0,0.099,349.5,75.375,75.563,0.009,72.063,71.188,55.875,56.719,0.0,61.5,72.0,70.0,1000.0,200.0,0.315,615.0,75.0,75.25,0.021,72.0,71.688,56.219,57.75,0.0,49.031,72.0,70.0,1000.0,200.0,0.152,426.0,72.688,72.5,-0.004,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.461,5.958,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,530.5,536.5,302.75,519.5,533.5,519.0,0.125,3.568,0.0,11.421,1.23,0.343,-0.003,-0.0,-0.001,-0.0
8262007,1301,1.0,1.0,1.0,1.0,100.0,33.052,40.0,40.0,0.0,1.0,1.0,1200.586,346.706,0.022,11.911,0.0,80.0,55.0,1.4,1563.75,1627.402,1832.486,-3.228,54.932,72.907,72.286,72.836,51.262,1.413,2.706,0.447,76.979,61.639,86.47,48.423,0.0,76.118,72.611,72.621,72.668,32.334,55.287,39.274,-10.82,47.75,94.938,71.75,72.688,55.688,56.906,0.0,37.125,72.0,70.0,1000.0,200.0,0.1,197.75,70.938,70.5,-0.052,72.0,71.125,55.625,56.781,0.0,36.0,72.0,70.0,1000.0,200.0,0.1,344.0,75.375,75.563,0.009,71.875,71.188,55.656,56.719,0.0,60.938,72.0,70.0,1000.0,200.0,0.308,607.0,74.875,75.25,0.02,72.063,71.563,56.219,57.75,0.0,50.469,72.0,70.0,1000.0,200.0,0.142,412.5,72.688,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.833,11.881,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,530.5,536.5,303.0,519.5,533.5,519.0,0.125,3.601,0.0,11.492,1.201,0.347,-0.003,-0.0,-0.001,-0.0
8262007,1302,1.0,1.0,1.0,1.0,100.0,32.967,40.0,40.0,0.0,1.0,1.0,1187.701,345.534,0.012,11.881,0.0,80.0,55.0,1.4,1563.75,1640.264,1832.486,-2.332,54.932,72.907,72.601,72.836,51.262,1.402,2.659,0.458,76.967,61.568,86.638,48.171,0.0,76.118,72.611,72.621,72.594,32.334,55.078,39.274,-10.82,47.719,95.063,71.813,72.75,55.5,56.75,0.0,37.375,72.0,70.0,1000.0,200.0,0.1,197.375,70.938,70.5,-0.052,72.125,71.75,55.75,56.781,0.0,36.719,72.0,70.0,1000.0,200.0,0.097,341.0,75.375,75.563,0.009,72.063,71.563,55.656,56.719,0.0,61.406,72.0,70.0,1000.0,200.0,0.303,599.5,74.875,75.25,0.021,72.313,71.563,56.219,57.75,0.0,49.906,72.0,70.0,1000.0,200.0,0.152,427.0,72.688,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.796,11.847,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,531.0,536.5,303.0,519.5,534.0,519.0,-0.02,3.625,0.0,11.463,1.188,0.346,-0.003,-0.0,-0.001,-0.0
8262007,1303,1.0,1.0,1.0,1.0,100.0,32.58,40.0,40.0,0.0,1.0,1.0,1228.697,347.877,0.012,11.866,0.0,80.0,55.0,1.4,1566.0,1657.979,1866.222,-2.78,54.825,73.013,72.917,72.836,51.262,1.368,2.616,0.461,77.15,61.585,87.031,47.555,0.0,76.118,72.537,72.621,72.668,32.334,55.287,39.347,-10.82,47.688,95.063,71.813,73.938,55.5,56.906,0.0,37.031,72.0,70.0,1000.0,200.0,0.103,200.875,70.938,70.5,-0.052,72.125,72.188,55.625,56.781,0.0,36.656,72.0,70.0,1000.0,200.0,0.103,349.0,75.375,75.563,0.009,72.313,71.563,55.875,56.594,0.0,62.438,72.0,70.0,1000.0,200.0,0.313,612.0,74.875,75.25,0.022,72.375,71.563,56.219,57.563,0.0,51.094,72.0,70.0,1000.0,200.0,0.157,434.75,72.688,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.81,11.86,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,531.0,536.5,303.0,520.5,534.0,519.0,0.019,3.626,0.0,11.569,1.229,0.348,-0.003,-0.0,-0.001,-0.0
8262007,1304,1.0,1.0,1.0,1.0,100.0,32.725,40.0,40.0,0.0,1.0,1.0,1250.952,359.59,0.022,11.911,0.0,80.0,55.0,1.4,1597.75,1682.19,1876.384,-2.053,55.04,73.225,73.443,73.047,51.369,1.41,2.746,0.454,77.387,61.824,87.115,47.05,0.0,76.118,72.611,72.727,72.594,32.408,55.392,39.419,-10.82,47.563,95.125,72.0,74.188,55.688,56.906,0.0,36.281,72.0,70.0,1000.0,200.0,0.106,204.5,70.938,70.5,-0.052,72.25,72.563,55.75,56.781,0.0,36.0,72.0,70.0,1000.0,200.0,0.108,356.25,75.375,75.563,0.009,72.313,71.938,55.656,56.719,0.0,63.0,72.0,70.0,1000.0,200.0,0.313,614.0,74.875,75.25,0.021,72.375,71.563,56.219,57.563,0.0,52.063,72.0,70.0,1000.0,200.0,0.16,439.25,72.688,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.798,11.851,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,531.0,537.0,303.0,520.0,534.0,519.0,-0.003,3.633,0.0,11.61,1.251,0.36,-0.003,-0.0,-0.001,-0.0
8262007,1305,1.0,1.0,1.0,1.0,100.0,33.021,40.0,40.0,0.0,1.0,1.0,1277.892,358.419,0.022,11.926,0.0,80.0,55.0,1.4,1615.875,1721.059,1883.169,-3.2,55.04,73.225,73.443,73.153,51.476,1.36,2.728,0.454,77.637,62.126,87.227,46.63,0.0,76.118,72.537,72.727,72.668,32.334,55.496,39.492,-10.82,47.438,95.25,72.125,74.25,55.688,56.906,0.0,36.281,72.0,70.0,1000.0,200.0,0.105,202.5,70.938,70.5,-0.052,72.25,72.563,55.75,56.781,0.0,35.438,72.0,70.0,1000.0,200.0,0.109,363.0,75.375,75.563,0.009,72.375,71.625,55.875,56.719,0.0,63.438,72.0,70.0,1000.0,200.0,0.329,626.5,75.0,75.438,0.018,72.563,71.563,56.219,57.563,0.0,52.188,72.0,70.0,1000.0,200.0,0.171,452.25,72.688,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.805,11.849,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,530.5,537.0,303.0,518.5,534.0,519.0,0.015,3.686,0.0,11.868,1.278,0.358,-0.003,-0.0,-0.001,-0.0
