DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,1306,1.0,1.0,1.0,1.0,100.0,33.373,40.0,40.0,0.0,1.0,1.0,1279.063,356.076,0.012,11.881,0.0,80.0,55.0,1.4,1645.875,1732.426,1889.962,-3.117,55.148,73.756,73.863,73.575,51.69,1.326,2.738,0.465,77.748,62.256,87.115,46.433,0.0,76.225,72.611,72.727,72.594,32.554,55.81,39.565,-10.82,47.281,95.188,72.313,74.688,55.813,56.906,0.0,36.625,72.0,70.0,1000.0,200.0,0.105,202.375,70.938,70.5,-0.052,72.25,72.813,55.844,56.781,0.0,35.719,72.0,70.0,1000.0,200.0,0.112,368.5,75.438,75.563,0.009,72.313,71.813,55.969,56.813,0.0,63.938,72.0,70.0,1000.0,200.0,0.324,624.0,74.875,75.25,0.02,72.875,71.563,56.125,57.563,0.0,54.313,72.0,70.0,1000.0,200.0,0.174,457.0,72.688,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.805,11.854,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,530.5,537.0,303.0,521.0,534.0,519.0,-0.002,3.582,0.0,11.58,1.279,0.356,-0.003,-0.0,-0.001,-0.0
8262007,1307,1.0,1.0,1.0,1.0,100.0,33.859,40.0,40.0,0.0,1.0,1.0,1289.605,356.076,0.012,11.896,0.0,80.0,55.0,1.4,1662.0,1742.18,1903.576,-3.118,55.255,73.65,73.653,73.47,51.798,1.345,2.81,0.461,78.021,62.49,87.059,46.209,0.0,76.118,72.611,72.727,72.594,32.408,55.914,39.565,-10.828,47.094,95.25,72.438,74.875,55.813,56.969,0.0,37.125,72.0,70.0,1000.0,200.0,0.105,203.5,71.0,70.5,-0.052,72.313,72.938,55.938,56.938,0.0,36.906,72.0,70.0,1000.0,200.0,0.112,367.5,75.375,75.563,0.009,72.375,72.188,55.969,56.813,0.0,63.969,72.0,70.0,1000.0,200.0,0.323,622.5,74.875,75.25,0.019,72.563,71.563,56.344,57.563,0.0,53.719,72.0,70.0,1000.0,200.0,0.187,474.0,72.688,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.801,11.836,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,531.0,537.5,303.0,519.5,534.5,519.0,-0.002,3.622,0.0,11.837,1.29,0.356,-0.004,-0.0,-0.001,-0.0
8262007,1308,1.0,1.0,1.0,1.0,100.0,34.476,40.0,40.0,0.0,1.0,1.0,1315.373,357.247,0.012,11.941,0.0,80.0,55.0,1.4,1662.0,1747.06,1905.28,-3.047,55.363,73.756,73.863,73.575,51.905,1.364,2.821,0.465,78.474,62.782,86.975,46.013,0.0,76.225,72.685,72.727,72.668,32.628,56.123,39.929,-10.82,46.938,95.188,72.5,75.25,56.0,56.969,0.0,38.344,72.0,70.0,1000.0,200.0,0.104,202.25,71.0,70.5,-0.052,72.313,72.938,55.938,56.938,0.0,37.188,72.0,70.0,1000.0,200.0,0.113,368.5,75.375,75.563,0.009,72.375,72.188,56.094,57.125,0.0,64.188,72.0,70.0,1000.0,200.0,0.34,637.5,74.875,75.25,0.021,72.875,71.563,56.344,57.563,0.0,53.656,72.0,70.0,1000.0,200.0,0.188,474.25,72.688,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.801,11.844,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,531.0,537.5,303.0,519.5,534.5,519.5,-0.005,3.711,0.0,12.12,1.315,0.357,-0.004,-0.0,-0.001,-0.0
8262007,1309,1.0,1.0,1.0,1.0,100.0,35.257,40.0,40.0,0.0,1.0,1.0,1345.827,358.419,0.012,11.822,0.0,80.0,55.0,1.4,1684.125,1768.237,1929.196,-3.216,55.578,73.862,73.863,73.681,52.012,1.318,2.807,0.465,78.748,62.729,86.414,46.041,0.0,76.333,72.537,72.621,72.668,32.701,55.81,40.439,-10.82,46.844,95.0,72.625,75.063,55.906,56.969,0.0,37.906,72.0,70.0,1000.0,200.0,0.113,211.25,70.938,70.5,-0.052,72.438,72.938,55.938,56.938,0.0,37.875,72.0,70.0,1000.0,200.0,0.112,367.5,75.375,75.563,0.009,72.188,71.938,56.188,57.0,0.0,64.313,72.0,70.0,1000.0,200.0,0.336,634.5,75.188,75.375,0.021,72.875,71.688,56.344,57.75,0.0,56.063,72.0,70.0,1000.0,200.0,0.195,484.0,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.804,11.844,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,531.0,538.0,303.0,520.0,534.5,519.0,0.019,3.959,0.0,12.717,1.346,0.358,-0.003,-0.0,-0.001,-0.0
8262007,1310,1.0,1.0,1.0,1.0,100.0,35.499,40.0,40.0,0.0,1.0,1.0,1385.652,365.447,0.012,11.881,0.0,80.0,55.0,1.4,1705.375,1792.729,1927.484,-1.884,55.363,73.862,73.863,73.787,51.905,1.337,2.825,0.458,78.996,63.154,86.301,45.957,0.0,76.225,72.611,72.727,72.594,32.921,55.601,40.512,-10.82,46.688,94.938,72.688,75.125,55.906,56.969,0.0,38.0,72.0,70.0,1000.0,200.0,0.115,212.125,70.938,70.375,-0.052,72.438,73.0,55.938,56.938,0.0,37.813,72.0,70.0,1000.0,200.0,0.118,371.25,75.375,75.563,0.009,72.375,72.5,56.094,57.0,0.0,63.438,72.0,70.0,1000.0,200.0,0.331,633.5,74.875,75.375,0.021,73.0,71.563,56.344,57.563,0.0,56.5,72.0,70.0,1000.0,200.0,0.209,501.5,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.793,11.841,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,531.0,538.0,303.0,520.5,534.5,519.5,-0.002,3.977,0.0,12.537,1.386,0.365,-0.004,-0.0,-0.002,-0.0
8262007,1311,1.0,1.0,1.0,1.0,100.0,35.724,40.0,40.0,0.0,1.0,1.0,1382.138,370.132,0.012,11.852,0.0,80.0,55.0,1.4,1737.125,1804.178,1958.386,-3.018,55.578,73.968,73.968,73.892,51.798,1.311,2.879,0.461,79.475,63.588,86.386,45.817,0.0,76.44,72.685,72.621,72.668,32.994,55.392,40.803,-10.82,46.563,94.813,72.938,75.813,55.906,56.969,0.0,38.781,72.0,70.0,1000.0,200.0,0.113,210.75,70.938,70.5,-0.052,72.438,73.063,55.938,56.938,0.0,37.969,72.0,70.0,1000.0,200.0,0.117,369.5,75.375,75.563,0.009,72.5,72.125,56.094,57.0,0.0,64.688,72.0,70.0,1000.0,200.0,0.354,651.0,74.875,75.375,0.021,72.875,71.438,56.344,57.563,0.0,57.438,72.0,70.0,1000.0,200.0,0.209,501.0,72.688,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.79,11.835,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,531.0,538.0,303.0,520.0,534.5,519.5,0.003,4.132,0.0,12.865,1.382,0.37,-0.003,-0.0,-0.002,-0.0
8262007,1312,1.0,1.0,1.0,1.0,100.0,36.361,40.0,40.0,0.0,1.0,1.0,1380.966,380.674,0.012,11.837,0.0,80.0,55.0,1.4,1742.625,1828.757,1958.386,-2.769,55.363,74.074,73.968,73.892,51.798,1.307,2.897,0.465,79.84,63.867,86.33,45.789,0.0,76.225,72.537,72.621,72.594,33.214,55.392,40.876,-10.828,46.406,94.875,72.688,75.625,55.906,56.969,0.0,39.125,72.0,70.0,1000.0,200.0,0.115,212.5,70.938,70.5,-0.052,72.313,73.188,55.938,56.938,0.0,38.0,72.0,70.0,1000.0,200.0,0.125,386.75,75.375,75.563,0.009,72.188,72.5,56.094,56.813,0.0,64.75,72.0,70.0,1000.0,200.0,0.346,644.0,74.875,75.25,0.023,72.688,71.563,56.219,57.75,0.0,58.719,72.0,70.0,1000.0,200.0,0.212,504.5,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.787,11.835,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,531.0,538.5,303.0,521.0,535.0,519.5,0.008,4.089,0.0,12.606,1.381,0.381,-0.003,-0.0,-0.001,-0.0
8262007,1313,1.0,1.0,1.0,1.0,100.0,36.777,40.0,40.0,0.0,1.0,1.0,1418.448,391.215,0.012,11.896,0.0,80.0,55.0,1.4,1742.625,1841.89,1987.745,-2.329,55.255,74.18,74.073,73.998,51.798,1.314,2.926,0.487,80.176,64.064,86.442,45.649,0.0,76.333,72.611,72.621,72.668,33.433,55.392,41.313,-10.82,46.25,94.813,72.688,75.438,55.906,56.969,0.0,39.625,72.0,70.0,1000.0,200.0,0.116,213.125,70.938,70.375,-0.052,72.438,73.063,55.938,56.938,0.0,38.188,72.0,70.0,1000.0,200.0,0.127,390.25,75.438,75.563,0.009,72.188,72.0,56.188,57.0,0.0,64.313,72.0,70.0,1000.0,200.0,0.353,650.0,74.875,75.375,0.022,73.0,71.563,56.344,57.563,0.0,58.813,72.0,70.0,1000.0,200.0,0.222,516.5,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.79,11.833,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,531.5,538.5,303.0,522.0,535.0,519.5,0.068,4.269,0.0,13.028,1.418,0.391,-0.004,-0.0,-0.002,-0.0
8262007,1314,1.0,1.0,1.0,1.0,100.0,37.738,40.0,40.0,0.0,1.0,1.0,1471.157,380.674,0.022,11.866,0.0,80.0,55.0,1.4,1766.75,1853.395,1979.093,-2.74,55.363,74.18,74.073,74.104,51.798,1.314,2.864,0.48,80.576,64.336,86.33,45.537,0.0,76.225,72.611,72.727,72.668,33.653,55.392,41.677,-10.828,46.188,94.875,72.688,75.438,55.906,57.063,0.0,38.531,72.0,70.0,1000.0,200.0,0.126,222.875,71.0,70.5,-0.052,72.438,73.063,55.938,56.938,0.0,39.031,72.0,70.0,1000.0,200.0,0.126,389.0,75.438,75.563,0.009,72.313,72.188,56.094,57.0,0.0,64.438,72.0,70.0,1000.0,200.0,0.339,638.0,74.875,75.375,0.026,73.0,71.438,56.344,57.563,0.0,59.063,72.0,70.0,1000.0,200.0,0.237,533.0,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.785,11.83,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,532.0,539.0,303.0,520.0,535.0,519.5,0.011,4.38,0.0,13.232,1.471,0.381,-0.004,-0.0,-0.002,-0.0
8262007,1315,1.0,1.0,1.0,1.0,100.0,37.659,40.0,40.0,0.0,1.0,1.0,1465.3,390.044,0.012,11.926,0.0,80.0,55.0,1.4,1783.625,1873.146,1991.211,-2.667,55.363,74.286,74.073,74.104,51.69,1.33,2.987,0.476,81.016,64.666,86.358,45.649,0.0,76.225,72.685,72.727,72.668,33.8,55.078,41.823,-10.82,46.094,94.75,72.938,75.375,55.906,57.063,0.0,39.125,72.0,70.0,1000.0,200.0,0.127,223.375,70.938,70.5,-0.052,72.438,73.0,55.938,56.938,0.0,39.125,72.0,70.0,1000.0,200.0,0.125,388.0,75.375,75.563,0.009,72.313,72.0,56.094,57.0,0.0,64.938,72.0,70.0,1000.0,200.0,0.358,654.5,75.0,75.375,0.023,72.875,71.25,56.344,57.563,0.0,60.719,72.0,70.0,1000.0,200.0,0.237,533.0,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.796,11.831,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,531.5,539.5,303.0,522.5,535.0,519.5,-0.005,4.497,0.0,13.297,1.465,0.39,-0.003,-0.0,-0.001,-0.0
8262007,1316,1.0,1.0,1.0,1.0,100.0,38.159,40.0,40.0,0.0,1.0,1.0,1506.296,398.243,0.012,11.911,0.0,80.0,55.0,1.4,1800.75,1896.237,2012.052,-2.768,55.363,74.18,73.968,74.104,51.69,1.333,3.001,0.487,81.394,64.994,86.161,45.621,0.0,76.44,72.611,72.621,72.594,34.093,55.078,42.26,-10.828,46.0,94.75,72.938,75.625,55.906,57.063,0.0,39.625,72.0,70.0,1000.0,200.0,0.127,223.25,71.0,70.375,-0.052,72.438,73.063,55.938,56.938,0.0,39.25,72.0,70.0,1000.0,200.0,0.133,397.0,75.375,75.563,0.009,72.5,72.125,56.094,57.0,0.0,64.875,72.0,70.0,1000.0,200.0,0.363,662.0,74.875,75.25,0.021,73.0,71.438,56.344,57.563,0.0,60.75,72.0,70.0,1000.0,200.0,0.243,540.5,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.798,11.838,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,531.5,539.5,303.0,522.0,535.5,519.5,-0.02,4.636,0.0,13.517,1.506,0.398,-0.005,-0.0,-0.001,-0.0
8262007,1317,1.0,1.0,1.0,1.0,100.0,38.605,40.0,40.0,0.0,1.0,1.0,1519.18,400.586,0.012,11.866,0.0,80.0,55.0,1.4,1818.875,1916.067,2025.997,-2.097,55.363,74.18,73.968,74.209,51.798,1.284,3.034,0.472,81.82,65.144,86.301,45.705,0.0,76.333,72.537,72.621,72.594,34.239,55.183,42.479,-10.82,45.969,94.813,73.0,75.375,55.906,56.969,0.0,40.344,72.0,70.0,1000.0,200.0,0.125,222.0,70.938,70.5,-0.052,72.438,73.063,55.938,56.938,0.0,38.344,72.0,70.0,1000.0,200.0,0.14,408.5,75.438,75.563,0.009,72.5,72.625,56.094,57.0,0.0,65.563,72.0,70.0,1000.0,200.0,0.371,668.0,74.875,75.25,0.021,73.0,71.438,56.219,57.563,0.0,62.125,72.0,70.0,1000.0,200.0,0.252,550.0,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.793,11.835,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,531.5,540.0,303.0,521.5,535.5,519.5,0.008,4.668,0.0,13.586,1.519,0.401,-0.003,-0.0,-0.001,-0.0
8262007,1318,1.0,1.0,1.0,1.0,100.0,39.112,40.0,40.0,0.0,1.0,1.0,1549.634,400.586,0.012,11.852,0.0,80.0,55.0,1.4,1846.125,1917.721,2036.481,-3.165,55.578,74.286,73.968,74.209,51.798,1.299,3.034,0.48,82.153,65.604,86.105,45.593,0.0,76.655,72.537,72.727,72.594,34.459,54.974,42.77,-10.82,45.938,94.75,72.938,75.625,55.906,57.063,0.0,40.438,72.0,70.0,1000.0,200.0,0.128,226.125,70.938,70.5,-0.052,72.438,73.0,55.938,56.938,0.0,38.781,72.0,70.0,1000.0,200.0,0.144,409.5,75.438,75.563,0.009,72.5,72.5,56.094,57.0,0.0,66.688,72.0,70.0,1000.0,200.0,0.363,659.0,75.0,75.375,0.018,72.563,71.438,56.344,57.563,0.0,63.375,72.0,70.0,1000.0,200.0,0.256,554.0,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.792,11.844,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,531.5,540.0,303.0,521.0,535.5,519.5,0.004,4.801,0.0,13.686,1.55,0.401,-0.003,-0.0,-0.001,-0.0
8262007,1319,1.0,1.0,1.0,1.0,100.0,39.839,40.0,40.0,0.0,1.0,1.0,1561.347,405.271,0.022,11.837,0.0,80.0,55.0,1.4,1858.875,1929.307,2043.482,-1.562,55.578,74.498,74.179,74.421,51.798,1.33,3.005,0.487,82.523,65.966,85.937,45.593,0.0,76.655,72.537,72.621,72.594,34.825,54.765,43.28,-10.82,45.844,94.813,72.938,75.438,55.906,56.969,0.0,39.344,72.0,70.0,1000.0,200.0,0.14,234.625,70.938,70.5,-0.052,72.438,73.063,55.938,56.938,0.0,39.531,72.0,70.0,1000.0,200.0,0.141,409.0,75.438,75.563,0.009,72.688,71.625,56.188,57.0,0.0,65.813,72.0,70.0,1000.0,200.0,0.367,662.5,75.0,75.25,0.021,72.688,71.438,56.219,57.563,0.0,62.125,72.0,70.0,1000.0,200.0,0.253,550.5,72.75,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.779,11.831,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,532.0,540.0,303.0,521.0,535.5,519.5,0.015,5.019,0.0,13.904,1.561,0.405,-0.003,-0.0,-0.001,0.0
8262007,1320,1.0,1.0,1.0,1.0,100.0,40.134,40.0,40.0,0.0,1.0,1.0,1614.056,416.984,0.012,11.822,0.0,80.0,55.0,1.4,1869.5,1970.785,2080.41,-4.005,55.578,74.498,74.073,74.421,51.69,1.33,3.106,0.491,82.966,66.383,86.105,45.677,0.0,76.655,72.537,72.621,72.594,34.972,54.66,43.353,-10.82,45.813,94.625,72.938,75.125,55.906,56.906,0.0,40.375,72.0,70.0,1000.0,200.0,0.134,230.125,70.938,70.375,-0.052,72.438,73.188,55.938,57.0,0.0,38.625,72.0,70.0,1000.0,200.0,0.146,421.5,75.375,75.563,0.009,72.375,72.438,56.094,56.813,0.0,66.938,72.0,70.0,1000.0,200.0,0.391,683.5,74.875,75.25,0.021,72.5,71.438,56.219,57.438,0.0,63.031,72.0,70.0,1000.0,200.0,0.26,559.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.792,11.839,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,531.5,540.5,303.25,522.0,535.5,519.5,0.008,5.033,0.0,13.764,1.614,0.417,-0.004,-0.0,-0.001,-0.0
8262007,1321,1.0,1.0,1.0,1.0,100.0,40.611,40.0,40.0,0.0,1.0,1.0,1624.598,413.47,0.012,11.762,0.0,80.0,55.0,1.4,1893.0,1962.478,2066.309,-4.127,55.578,74.286,73.863,74.209,51.69,1.353,3.167,0.491,83.197,66.549,86.049,45.733,0.0,76.655,72.537,72.621,72.668,35.265,54.765,43.717,-10.828,45.813,94.813,73.0,75.75,55.906,56.969,0.0,40.063,72.0,70.0,1000.0,200.0,0.141,236.0,70.938,70.5,-0.052,72.438,73.0,55.938,56.781,0.0,40.031,72.0,70.0,1000.0,200.0,0.145,413.25,75.438,75.563,0.009,72.375,71.938,56.094,57.0,0.0,66.313,72.0,70.0,1000.0,200.0,0.382,679.0,75.0,75.25,0.021,72.5,71.438,56.219,57.438,0.0,63.625,72.0,70.0,1000.0,200.0,0.264,563.0,72.75,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.784,11.828,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,532.0,540.5,303.0,522.0,535.5,519.5,0.019,5.098,0.0,13.809,1.625,0.413,-0.003,-0.0,-0.001,0.0
8262007,1322,1.0,1.0,1.0,1.0,100.0,41.097,40.0,40.0,0.0,1.0,1.0,1623.426,424.012,0.012,11.762,0.0,80.0,55.0,1.4,1896.75,1959.156,2094.553,-3.0,55.363,74.286,73.863,74.209,51.583,1.322,3.246,0.491,83.474,66.749,85.937,45.677,0.0,76.548,72.537,72.727,72.668,35.412,54.66,44.081,-10.82,45.781,94.75,72.938,75.375,55.906,56.969,0.0,40.375,72.0,70.0,1000.0,200.0,0.142,236.125,70.938,70.375,-0.052,72.313,72.938,55.938,56.938,0.0,40.313,72.0,70.0,1000.0,200.0,0.141,410.25,75.438,75.563,0.009,72.375,72.0,55.969,56.813,0.0,66.875,72.0,70.0,1000.0,200.0,0.39,684.5,74.875,75.375,0.021,72.5,71.25,56.219,57.438,0.0,62.469,72.0,70.0,1000.0,200.0,0.268,567.0,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.788,11.835,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,532.0,541.0,303.25,522.5,535.5,519.5,0.008,5.297,0.0,14.163,1.623,0.424,-0.004,-0.0,-0.002,-0.0
8262007,1323,1.0,1.0,1.0,1.0,100.0,41.523,40.0,40.0,0.0,1.0,1.0,1650.366,422.84,0.012,11.732,0.0,80.0,55.0,1.4,1896.75,1982.427,2091.013,-3.646,55.363,74.498,74.073,74.421,51.583,1.383,3.185,0.498,83.817,66.932,86.077,45.705,0.0,76.548,72.537,72.727,72.594,35.705,54.556,44.299,-10.82,45.781,94.75,72.938,75.063,55.906,56.969,0.0,40.688,72.0,70.0,1000.0,200.0,0.143,236.75,70.938,70.5,-0.052,72.438,73.063,55.938,56.938,0.0,40.0,72.0,70.0,1000.0,200.0,0.146,415.75,75.375,75.563,0.009,72.313,72.5,56.094,57.0,0.0,65.75,72.0,70.0,1000.0,200.0,0.392,685.0,75.0,75.375,0.021,72.375,71.25,56.219,57.438,0.0,63.594,72.0,70.0,1000.0,200.0,0.27,567.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.79,11.835,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,532.0,541.5,303.0,522.5,535.5,519.5,0.004,5.349,0.0,14.003,1.65,0.423,-0.003,-0.0,-0.001,-0.0
8262007,1324,1.0,1.0,1.0,1.0,100.0,42.461,40.0,40.0,0.0,1.0,1.0,1669.107,418.155,0.012,11.762,0.0,80.0,55.0,1.4,1903.75,1990.749,2099.867,-3.022,55.578,74.498,73.968,74.421,51.583,1.375,3.174,0.502,83.994,67.199,86.021,45.817,0.0,76.762,72.537,72.621,72.668,35.998,54.556,44.591,-10.82,45.75,94.813,72.938,75.063,55.906,56.969,0.0,40.938,72.0,70.0,1000.0,200.0,0.144,237.5,71.0,70.375,-0.052,72.313,73.063,55.938,56.938,0.0,39.969,72.0,70.0,1000.0,200.0,0.148,419.25,75.438,75.5,0.009,72.375,72.188,56.094,56.813,0.0,66.438,72.0,70.0,1000.0,200.0,0.395,688.5,74.875,75.375,0.02,72.375,71.125,56.344,57.438,0.0,63.625,72.0,70.0,1000.0,200.0,0.271,570.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.801,11.828,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,532.0,541.5,303.0,523.0,536.0,519.5,0.019,5.446,0.0,14.036,1.669,0.418,-0.005,-0.0,-0.001,-0.0
8262007,1325,1.0,1.0,1.0,1.0,100.0,42.686,40.0,40.0,0.0,1.0,1.0,1658.565,427.526,0.012,11.703,0.0,80.0,55.0,1.4,1914.25,2000.744,2112.291,-2.247,55.363,74.286,73.758,74.209,51.583,1.345,3.199,0.491,84.195,67.328,86.021,45.789,0.0,76.548,72.611,72.727,72.742,36.144,54.556,44.809,-10.82,45.781,94.875,72.938,75.125,55.906,57.063,0.0,41.25,72.0,70.0,1000.0,200.0,0.144,236.375,71.0,70.5,-0.052,72.313,73.188,55.938,56.938,0.0,39.0,72.0,70.0,1000.0,200.0,0.154,430.25,75.375,75.563,0.009,72.313,72.125,56.094,56.813,0.0,66.875,72.0,70.0,1000.0,200.0,0.402,694.5,75.0,75.375,0.022,72.313,71.25,56.219,57.438,0.0,63.344,72.0,70.0,1000.0,200.0,0.271,569.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.798,11.83,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,532.0,541.5,303.0,522.5,536.0,519.5,0.014,5.508,0.0,14.082,1.659,0.428,-0.004,-0.0,-0.001,-0.0
8262007,1326,1.0,1.0,1.0,1.0,100.0,42.962,40.0,40.0,0.0,1.0,1.0,1673.792,428.697,0.022,11.822,0.0,80.0,55.0,1.4,1931.5,1999.077,2105.188,-2.871,55.363,74.392,73.968,74.421,51.476,1.345,3.218,0.509,84.354,67.481,85.797,45.789,0.0,76.548,72.685,72.727,72.668,36.364,54.347,45.028,-10.82,45.813,94.875,73.0,75.625,55.906,56.969,0.0,41.188,72.0,70.0,1000.0,200.0,0.149,242.625,71.0,70.625,-0.052,72.313,73.063,55.938,56.781,0.0,39.719,72.0,70.0,1000.0,200.0,0.157,434.25,75.438,75.563,0.009,72.313,71.938,56.094,56.813,0.0,67.25,72.0,70.0,1000.0,200.0,0.394,690.0,74.875,75.375,0.019,72.5,71.25,56.219,57.344,0.0,63.25,72.0,70.0,1000.0,200.0,0.271,568.0,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.792,11.828,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,532.0,542.0,303.25,523.0,536.0,519.5,-0.009,5.696,0.0,14.223,1.674,0.429,-0.003,-0.0,-0.001,-0.0
8262007,1327,1.0,1.0,1.0,1.0,100.0,42.866,40.0,40.0,0.0,1.0,1.0,1720.644,454.466,0.022,11.822,0.0,80.0,55.0,1.4,1946.5,2024.098,2147.97,-3.174,55.363,74.18,73.758,74.209,51.69,1.364,3.297,0.524,84.689,67.751,86.049,45.845,0.0,76.655,72.463,72.621,72.594,36.437,54.347,45.246,-10.82,45.781,94.813,73.125,75.375,55.906,56.906,0.0,40.719,72.0,70.0,1000.0,200.0,0.156,247.375,70.938,70.5,-0.052,72.438,72.938,55.938,56.781,0.0,39.781,72.0,70.0,1000.0,200.0,0.159,436.5,75.375,75.563,0.009,72.375,71.938,56.094,56.813,0.0,67.25,72.0,70.0,1000.0,200.0,0.394,685.5,75.0,75.25,0.016,72.375,71.125,56.219,57.438,0.0,63.594,72.0,70.0,1000.0,200.0,0.282,582.0,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.782,11.822,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,532.0,542.0,303.0,523.5,536.0,519.5,0.018,5.815,0.0,14.461,1.721,0.454,-0.003,-0.0,-0.001,-0.0
8262007,1328,1.0,1.0,1.0,1.0,100.0,44.075,40.0,40.0,0.0,1.0,1.0,1708.931,435.725,0.022,11.747,0.0,80.0,55.0,1.4,1957.5,2024.098,2133.666,-3.047,55.578,74.18,73.758,74.209,51.798,1.368,3.246,0.524,84.725,67.858,86.077,45.901,0.0,76.762,72.537,72.727,72.668,36.804,54.347,45.61,-10.82,45.813,94.875,73.0,75.438,55.906,56.906,0.0,40.906,72.0,70.0,1000.0,200.0,0.159,249.0,70.938,70.5,-0.052,72.438,72.938,55.938,56.781,0.0,40.375,72.0,70.0,1000.0,200.0,0.159,436.0,75.438,75.563,0.009,72.313,72.0,56.094,56.813,0.0,66.75,72.0,70.0,1000.0,200.0,0.408,699.5,74.875,75.375,0.021,72.375,71.125,56.219,57.438,0.0,64.375,72.0,70.0,1000.0,200.0,0.281,578.5,72.938,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.782,11.816,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,532.5,542.0,303.0,524.5,536.0,519.5,0.015,5.897,0.0,14.362,1.709,0.436,-0.003,-0.0,-0.002,0.0
8262007,1329,1.0,1.0,1.0,1.0,100.0,44.655,40.0,40.0,0.0,1.0,1.0,1710.103,450.952,0.012,11.837,0.0,80.0,55.0,1.4,1967.875,2024.098,2128.313,-2.77,55.471,74.18,73.653,74.209,51.583,1.349,3.329,0.516,84.998,68.041,85.797,45.901,0.0,76.548,72.537,72.727,72.594,37.097,54.347,45.902,-10.828,45.844,94.938,73.125,75.438,55.906,56.969,0.0,40.969,72.0,70.0,1000.0,200.0,0.158,248.5,70.938,70.375,-0.052,72.438,73.0,55.938,56.938,0.0,41.0,72.0,70.0,1000.0,200.0,0.16,436.75,75.438,75.563,0.009,72.375,72.0,56.094,56.813,0.0,67.375,72.0,70.0,1000.0,200.0,0.398,693.0,75.0,75.375,0.021,72.5,71.125,56.219,57.438,0.0,63.094,72.0,70.0,1000.0,200.0,0.288,587.5,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.768,11.806,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,532.5,542.0,303.0,525.5,536.5,519.5,0.004,6.042,0.0,14.47,1.71,0.451,-0.004,-0.0,-0.001,-0.0
8262007,1330,1.0,1.0,1.0,1.0,100.0,44.886,40.0,40.0,0.0,1.0,1.0,1809.664,447.438,0.012,11.822,0.0,80.0,55.0,1.4,1974.875,2106.197,2164.116,-2.894,55.471,74.18,73.758,74.104,51.69,1.41,3.412,0.509,85.237,68.299,85.993,45.845,0.0,76.762,72.537,72.727,72.594,37.316,54.242,46.12,-10.828,45.875,94.938,73.313,75.25,55.906,56.906,0.0,41.75,72.0,70.0,1000.0,200.0,0.16,250.375,71.0,70.5,-0.052,72.438,73.0,55.938,56.938,0.0,39.75,72.0,70.0,1000.0,200.0,0.169,453.0,75.438,75.563,0.009,72.313,71.813,56.094,56.813,0.0,67.0,72.0,70.0,1000.0,200.0,0.424,711.0,74.875,75.375,0.021,72.5,71.125,56.219,57.438,0.0,64.188,72.0,70.0,1000.0,200.0,0.291,591.0,72.75,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.782,11.805,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,532.5,542.0,303.0,524.5,536.0,519.5,0.004,6.149,0.0,14.449,1.81,0.447,-0.004,-0.0,-0.002,0.0
8262007,1331,1.0,1.0,1.0,1.0,100.0,45.624,40.0,40.0,0.0,1.0,1.0,1773.353,447.438,0.022,11.852,0.0,80.0,55.0,1.4,1995.5,2082.684,2153.346,-2.887,55.471,74.392,73.968,74.315,51.69,1.41,3.322,0.516,85.24,68.216,85.965,45.873,0.0,76.655,72.537,72.727,72.668,37.463,54.347,46.193,-10.828,45.875,94.938,73.563,75.25,56.0,56.969,0.0,42.656,72.0,70.0,1000.0,200.0,0.16,250.25,71.0,70.5,-0.052,72.438,72.813,56.125,56.938,0.0,40.281,72.0,70.0,1000.0,200.0,0.173,452.0,75.438,75.563,0.009,72.188,71.938,56.094,57.0,0.0,67.125,72.0,70.0,1000.0,200.0,0.411,702.0,74.875,75.375,0.017,72.5,71.125,56.219,57.438,0.0,63.938,72.0,70.0,1000.0,200.0,0.292,591.0,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.779,11.825,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,533.0,542.0,303.0,525.5,536.0,520.0,0.015,6.128,0.0,14.363,1.773,0.447,-0.004,-0.0,-0.001,-0.0
8262007,1332,1.0,1.0,1.0,1.0,100.0,46.15,40.0,40.0,0.0,1.0,1.0,1787.409,449.78,0.012,11.837,0.0,80.0,55.0,1.4,1995.5,2092.755,2160.524,-2.209,55.471,74.18,73.653,74.104,51.69,1.379,3.326,0.513,85.242,68.19,85.993,45.929,0.0,76.762,72.463,72.621,72.52,37.61,54.242,46.484,-10.82,45.906,94.875,73.188,75.438,55.906,56.906,0.0,42.063,72.0,70.0,1000.0,200.0,0.179,263.5,70.938,70.5,-0.052,72.625,72.563,56.125,56.938,0.0,40.156,72.0,70.0,1000.0,200.0,0.171,450.25,75.438,75.563,0.009,72.188,72.0,56.094,56.813,0.0,66.563,72.0,70.0,1000.0,200.0,0.413,701.5,75.0,75.25,0.02,72.5,71.125,56.219,57.438,0.0,65.25,72.0,70.0,1000.0,200.0,0.3,597.5,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.785,11.823,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,533.0,542.5,303.0,525.0,536.0,520.0,0.004,6.316,0.0,14.581,1.787,0.45,-0.003,-0.0,-0.001,-0.0
8262007,1333,1.0,1.0,1.0,1.0,100.0,46.76,40.0,40.0,0.0,1.0,1.0,1778.038,439.239,0.022,11.777,0.0,80.0,55.0,1.4,2011.25,2099.474,2167.712,-2.091,55.471,74.286,73.863,74.315,51.69,1.394,3.394,0.509,85.36,68.311,86.021,46.013,0.0,76.762,72.537,72.727,72.742,38.122,54.138,46.994,-10.828,45.938,94.938,73.188,75.375,55.906,56.906,0.0,42.688,72.0,70.0,1000.0,200.0,0.169,257.0,70.938,70.5,-0.052,72.438,72.813,55.938,56.781,0.0,41.531,72.0,70.0,1000.0,200.0,0.181,465.0,75.375,75.563,0.009,72.313,72.125,56.188,57.0,0.0,67.438,72.0,70.0,1000.0,200.0,0.412,701.0,75.0,75.25,0.017,72.375,71.063,56.219,57.344,0.0,65.188,72.0,70.0,1000.0,200.0,0.301,601.0,72.938,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.772,11.825,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,533.0,542.5,303.0,524.5,536.5,519.5,0.024,6.524,0.0,14.501,1.778,0.439,-0.003,-0.0,-0.001,0.0
8262007,1334,1.0,1.0,1.0,1.0,100.0,47.213,40.0,40.0,0.0,1.0,1.0,1799.122,445.095,0.012,11.837,0.0,80.0,55.0,1.4,2023.25,2094.435,2155.14,-2.098,55.686,74.18,73.653,74.104,51.905,1.402,3.434,0.494,85.424,68.287,85.937,46.097,0.0,76.977,72.537,72.621,72.594,38.269,54.033,47.067,-10.82,45.906,94.938,73.125,75.25,56.0,56.969,0.0,43.094,72.0,70.0,1000.0,200.0,0.169,256.5,70.938,70.5,-0.052,72.438,72.813,56.125,56.781,0.0,40.469,72.0,70.0,1000.0,200.0,0.179,465.75,75.438,75.563,0.009,72.188,71.938,56.094,56.813,0.0,66.813,72.0,70.0,1000.0,200.0,0.406,698.0,74.875,75.375,0.021,72.375,71.125,56.219,57.438,0.0,66.125,72.0,70.0,1000.0,200.0,0.301,600.0,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.779,11.828,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,533.0,542.5,303.0,526.0,536.5,519.5,0.008,6.606,0.0,14.453,1.799,0.445,-0.003,-0.0,-0.002,-0.0
8262007,1335,1.0,1.0,1.0,1.0,100.0,48.321,40.0,40.0,0.0,1.0,1.0,1810.835,443.924,0.012,11.881,0.0,80.0,55.0,1.4,2020.5,2126.385,2167.712,-3.341,55.686,74.392,73.863,74.209,51.798,1.364,3.441,0.513,85.572,68.376,86.021,45.957,0.0,76.977,72.537,72.515,72.594,38.562,54.138,47.358,-10.82,45.938,95.0,73.0,75.063,56.0,56.969,0.0,42.531,72.0,70.0,1000.0,200.0,0.177,264.25,70.938,70.375,-0.052,72.438,72.563,55.938,56.938,0.0,40.813,72.0,70.0,1000.0,200.0,0.181,468.0,75.438,75.563,0.009,72.375,72.125,56.188,57.0,0.0,67.125,72.0,70.0,1000.0,200.0,0.419,707.5,75.0,75.375,0.021,72.5,71.125,56.344,57.438,0.0,66.375,72.0,70.0,1000.0,200.0,0.3,599.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.775,11.831,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,533.0,543.0,303.0,526.0,536.5,519.5,-0.031,6.709,0.0,14.502,1.811,0.444,-0.004,-0.0,-0.001,-0.0
8262007,1336,1.0,1.0,1.0,1.0,100.0,48.506,40.0,40.0,0.0,1.0,1.0,1808.492,456.808,0.022,11.807,0.0,80.0,55.0,1.4,2037.5,2153.354,2191.153,-2.671,55.471,74.286,73.653,74.209,51.798,1.33,3.473,0.516,85.864,68.414,86.105,46.265,0.0,76.762,72.537,72.727,72.668,38.708,54.033,47.577,-10.82,45.938,95.0,73.125,75.063,56.0,56.969,0.0,42.375,72.0,70.0,1000.0,200.0,0.178,263.75,70.938,70.5,-0.052,72.625,71.875,55.938,56.781,0.0,42.313,72.0,70.0,1000.0,200.0,0.186,474.75,75.438,75.563,0.009,72.375,72.188,56.188,57.0,0.0,69.0,72.0,70.0,1000.0,200.0,0.437,724.0,75.0,75.375,0.017,72.375,71.125,56.219,57.563,0.0,67.0,72.0,70.0,1000.0,200.0,0.31,609.0,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.769,11.826,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,533.0,543.0,303.25,525.0,536.5,520.0,0.015,6.833,0.0,14.531,1.808,0.457,-0.003,-0.0,-0.001,-0.0
8262007,1337,1.0,1.0,1.0,1.0,100.0,49.083,40.0,40.0,0.0,1.0,1.0,1820.205,456.808,0.012,11.852,0.0,80.0,55.0,1.4,2076.25,2138.177,2202.012,-2.74,55.578,74.074,73.337,73.998,51.798,1.349,3.47,0.502,85.934,68.785,85.965,46.461,0.0,76.87,72.537,72.621,72.594,39.002,54.033,47.868,-10.828,46.063,95.0,73.0,75.25,56.0,56.969,0.0,42.125,72.0,70.0,1000.0,200.0,0.182,266.75,71.0,70.5,-0.052,72.625,71.688,55.938,56.781,0.0,41.656,72.0,70.0,1000.0,200.0,0.187,474.5,75.438,75.688,0.009,72.313,72.0,56.188,57.0,0.0,68.938,72.0,70.0,1000.0,200.0,0.43,716.0,75.0,75.375,0.019,72.375,71.125,56.344,57.438,0.0,67.0,72.0,70.0,1000.0,200.0,0.309,608.0,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.768,11.822,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,533.0,543.0,303.25,526.0,536.5,520.0,0.008,6.991,0.0,14.58,1.82,0.457,-0.004,-0.0,-0.001,-0.0
8262007,1338,1.0,1.0,1.0,1.0,100.0,50.014,40.0,40.0,0.0,1.0,1.0,1868.229,457.98,0.012,11.837,0.0,80.0,55.0,1.4,2077.25,2160.105,2191.153,-3.843,55.578,73.968,73.443,73.892,51.798,1.356,3.488,0.509,86.192,68.907,85.993,46.405,0.0,76.762,72.537,72.621,72.594,39.148,54.033,48.087,-10.828,46.188,94.938,73.125,75.063,56.0,56.969,0.0,42.625,72.0,70.0,1000.0,200.0,0.18,265.0,70.938,70.375,-0.052,72.688,71.313,55.938,56.781,0.0,42.688,72.0,70.0,1000.0,200.0,0.202,488.25,75.438,75.563,0.009,72.313,72.125,56.188,57.0,0.0,68.875,72.0,70.0,1000.0,200.0,0.425,713.5,75.0,75.375,0.021,72.313,71.125,56.219,57.438,0.0,67.375,72.0,70.0,1000.0,200.0,0.311,611.5,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.769,11.83,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,533.0,543.0,303.0,526.0,537.0,520.0,0.008,7.109,0.0,14.681,1.868,0.458,-0.004,-0.0,-0.001,-0.0
8262007,1339,1.0,1.0,1.0,1.0,100.0,51.109,40.0,40.0,0.0,1.0,1.0,1877.599,457.98,0.022,11.807,0.0,80.0,55.0,1.4,2098.25,2193.911,2205.637,-2.994,55.578,73.968,73.548,73.892,51.798,1.33,3.535,0.509,86.384,69.083,86.077,46.293,0.0,76.762,72.611,72.727,72.668,39.368,54.033,48.378,-10.82,46.188,95.0,73.125,75.375,56.0,56.969,0.0,43.063,72.0,70.0,1000.0,200.0,0.179,264.75,71.0,70.5,-0.052,72.438,71.313,56.125,56.781,0.0,42.969,72.0,70.0,1000.0,200.0,0.208,494.75,75.438,75.563,0.009,72.313,72.0,56.188,57.0,0.0,68.625,72.0,70.0,1000.0,200.0,0.439,726.0,75.0,75.375,0.021,72.375,71.063,56.344,57.438,0.0,66.625,72.0,70.0,1000.0,200.0,0.316,615.5,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.76,11.813,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,533.5,543.0,303.0,527.5,536.5,520.0,0.011,7.254,0.0,14.759,1.878,0.458,-0.004,-0.0,-0.001,-0.0
8262007,1340,1.0,1.0,1.0,1.0,100.0,51.324,40.0,40.0,0.0,1.0,1.0,1890.483,468.521,0.012,11.807,0.0,80.0,55.0,1.4,2090.25,2166.859,2207.451,-2.933,55.794,73.968,73.443,73.892,52.012,1.36,3.502,0.505,86.456,69.157,85.853,46.349,0.0,77.085,72.611,72.727,72.594,39.588,54.033,48.597,-10.82,46.188,95.0,73.125,75.438,56.125,57.063,0.0,43.406,72.0,70.0,1000.0,200.0,0.18,266.0,71.0,70.5,-0.052,72.438,71.563,56.125,56.938,0.0,43.938,72.0,70.0,1000.0,200.0,0.193,480.25,75.438,75.563,0.009,72.375,72.0,56.188,57.0,0.0,68.063,72.0,70.0,1000.0,200.0,0.441,726.5,75.0,75.25,0.021,72.313,71.063,56.344,57.438,0.0,66.813,72.0,70.0,1000.0,200.0,0.317,617.0,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.769,11.82,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,533.5,543.5,303.0,526.5,536.5,520.0,-0.002,7.364,0.0,14.756,1.89,0.469,-0.004,-0.0,-0.001,-0.0
8262007,1341,1.0,1.0,1.0,1.0,100.0,52.051,40.0,40.0,0.0,1.0,1.0,1882.284,465.007,0.012,11.777,0.0,80.0,55.0,1.4,2090.25,2170.238,2214.714,-3.51,55.578,73.968,73.443,74.104,51.798,1.353,3.524,0.498,86.569,69.244,85.769,46.377,0.0,76.762,72.611,72.621,72.594,39.807,53.929,48.815,-10.82,46.219,95.0,73.125,75.125,56.125,56.969,0.0,43.875,72.0,70.0,1000.0,200.0,0.182,266.75,71.0,70.5,-0.052,72.313,71.313,56.125,56.781,0.0,43.781,72.0,70.0,1000.0,200.0,0.194,481.75,75.438,75.688,0.009,72.313,72.0,56.188,57.0,0.0,69.375,72.0,70.0,1000.0,200.0,0.441,728.0,75.0,75.375,0.02,72.313,71.063,56.344,57.438,0.0,67.063,72.0,70.0,1000.0,200.0,0.318,618.0,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.782,11.825,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,533.5,543.5,303.0,527.0,537.0,519.5,-0.02,7.512,0.0,14.716,1.882,0.465,-0.004,-0.0,-0.001,-0.0
8262007,1342,1.0,1.0,1.0,1.0,100.0,52.832,40.0,40.0,0.0,1.0,1.0,1903.368,475.549,0.012,11.807,0.0,80.0,55.0,1.4,2093.0,2187.143,2214.714,-2.406,55.794,74.074,73.653,74.104,51.905,1.341,3.56,0.516,86.763,69.297,85.853,46.265,0.0,77.085,72.537,72.621,72.594,39.881,53.825,48.961,-10.82,46.188,94.875,72.938,75.375,56.125,56.969,0.0,44.156,72.0,70.0,1000.0,200.0,0.187,271.25,70.938,70.5,-0.052,72.438,71.25,56.125,56.781,0.0,42.469,72.0,70.0,1000.0,200.0,0.204,495.25,75.438,75.563,0.009,72.188,72.188,56.188,57.125,0.0,68.813,72.0,70.0,1000.0,200.0,0.436,723.5,75.0,75.375,0.021,72.313,71.063,56.344,57.438,0.0,67.75,72.0,70.0,1000.0,200.0,0.318,615.5,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.788,11.831,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,533.0,543.5,303.0,527.5,536.5,520.0,0.008,7.688,0.0,14.871,1.903,0.476,-0.003,-0.0,-0.001,-0.0
8262007,1343,1.0,1.0,1.0,1.0,100.0,54.075,40.0,40.0,0.0,1.0,1.0,1895.168,466.179,0.012,11.807,0.0,80.0,55.0,1.4,2105.0,2198.99,2221.989,-3.087,55.794,74.074,73.548,74.104,51.905,1.33,3.553,0.524,87.01,69.483,85.909,46.546,0.0,76.977,72.537,72.727,72.594,40.174,53.825,49.179,-10.82,46.219,94.938,72.938,75.375,56.125,57.063,0.0,43.344,72.0,70.0,1000.0,200.0,0.194,274.75,70.938,70.5,-0.052,72.625,71.25,56.125,56.781,0.0,43.875,72.0,70.0,1000.0,200.0,0.215,507.0,75.438,75.563,0.009,72.313,72.0,56.281,57.125,0.0,69.625,72.0,70.0,1000.0,200.0,0.436,726.0,75.0,75.375,0.021,72.063,71.063,56.344,57.438,0.0,68.625,72.0,70.0,1000.0,200.0,0.315,614.5,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.788,11.831,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,533.5,543.5,303.0,528.0,537.0,520.0,0.004,7.789,0.0,14.747,1.895,0.466,-0.003,-0.0,-0.001,-0.0
8262007,1344,1.0,1.0,1.0,1.0,100.0,54.503,40.0,40.0,0.0,1.0,1.0,1938.507,477.892,0.012,11.792,0.0,80.0,55.0,1.4,2125.75,2198.99,2236.573,-2.296,55.686,73.968,73.337,73.892,51.798,1.349,3.563,0.516,87.201,69.76,85.825,46.489,0.0,76.762,72.611,72.727,72.668,40.394,53.825,49.471,-10.82,46.25,94.938,73.0,75.063,56.125,56.969,0.0,43.75,72.0,70.0,1000.0,200.0,0.194,275.25,70.938,70.5,-0.052,72.438,71.313,56.125,56.781,0.0,44.688,72.0,70.0,1000.0,200.0,0.216,507.25,75.438,75.563,0.009,72.063,72.125,56.281,57.125,0.0,69.125,72.0,70.0,1000.0,200.0,0.44,728.0,75.0,75.375,0.023,72.0,71.063,56.344,57.563,0.0,67.625,72.0,70.0,1000.0,200.0,0.315,613.0,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.795,11.83,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,533.5,543.5,303.0,528.0,537.0,520.0,0.006,7.969,0.0,14.845,1.939,0.478,-0.003,-0.0,-0.001,-0.0
8262007,1345,1.0,1.0,1.0,1.0,100.0,55.866,40.0,40.0,0.0,1.0,1.0,1937.335,472.035,0.012,11.852,0.0,80.0,55.0,1.4,2130.25,2193.911,2229.275,-2.763,55.901,74.18,73.653,73.787,51.905,1.398,3.596,0.527,87.192,69.752,85.684,46.461,0.0,76.977,72.611,72.621,72.594,40.613,53.72,49.689,-10.82,46.25,94.938,73.0,75.25,56.125,57.063,0.0,43.5,72.0,70.0,1000.0,200.0,0.199,278.5,71.0,70.5,-0.052,72.438,71.313,56.125,56.781,0.0,43.469,72.0,70.0,1000.0,200.0,0.211,504.25,75.375,75.688,0.009,71.875,71.938,56.188,57.125,0.0,68.25,72.0,70.0,1000.0,200.0,0.426,713.5,75.0,75.375,0.021,72.063,71.063,56.438,57.438,0.0,66.813,72.0,70.0,1000.0,200.0,0.321,618.5,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.801,11.833,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,533.5,543.5,303.0,528.0,537.0,520.0,-0.02,8.207,0.0,14.918,1.937,0.472,-0.004,-0.0,-0.001,-0.0
8262007,1346,1.0,1.0,1.0,1.0,100.0,56.714,40.0,40.0,0.0,1.0,1.0,1937.335,467.35,0.012,11.837,0.0,80.0,55.0,1.4,2120.5,2200.683,2218.35,-3.139,55.901,73.968,73.443,73.892,52.012,1.375,3.589,0.531,87.344,69.872,85.769,46.405,0.0,77.085,72.611,72.621,72.594,40.76,53.511,49.908,-10.82,46.281,94.875,73.125,75.063,56.125,57.063,0.0,44.031,72.0,70.0,1000.0,200.0,0.197,277.5,70.938,70.5,-0.052,72.313,71.313,56.125,56.938,0.0,42.844,72.0,70.0,1000.0,200.0,0.216,509.5,75.438,75.563,0.009,72.188,71.813,56.281,57.125,0.0,66.938,72.0,70.0,1000.0,200.0,0.432,720.5,75.0,75.375,0.021,72.313,70.938,56.344,57.563,0.0,67.188,72.0,70.0,1000.0,200.0,0.317,616.0,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.795,11.825,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,533.5,543.5,303.0,528.0,537.0,520.5,-0.02,8.492,0.0,15.017,1.937,0.467,-0.003,-0.0,-0.001,-0.0
8262007,1347,1.0,1.0,1.0,1.0,100.0,57.039,40.0,40.0,0.0,1.0,1.0,1978.331,475.549,0.022,11.896,0.0,80.0,55.0,1.4,2112.0,2224.41,2231.099,-3.122,55.686,73.968,73.443,73.892,51.798,1.387,3.61,0.509,87.409,69.843,85.797,46.546,0.0,76.87,72.537,72.621,72.594,40.98,53.616,50.053,-10.82,46.25,94.938,73.0,74.75,56.125,57.063,0.0,44.313,72.0,70.0,1000.0,200.0,0.198,278.5,71.0,70.5,-0.052,72.313,71.125,56.125,56.781,0.0,43.781,72.0,70.0,1000.0,200.0,0.213,505.25,75.438,75.688,0.009,72.313,71.938,56.281,57.125,0.0,68.375,72.0,70.0,1000.0,200.0,0.448,733.5,75.0,75.25,0.021,72.313,70.938,56.438,57.563,0.0,67.125,72.0,70.0,1000.0,200.0,0.318,617.5,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.793,11.819,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,533.5,544.0,303.0,529.0,537.0,520.5,0.015,8.542,0.0,14.967,1.978,0.476,-0.004,-0.0,-0.001,-0.0
8262007,1348,1.0,1.0,1.0,1.0,100.0,57.813,40.0,40.0,0.0,1.0,1.0,1934.993,482.577,0.012,11.852,0.0,80.0,55.0,1.4,2134.25,2222.714,2240.227,-3.846,55.686,74.074,73.548,74.104,51.798,1.364,3.585,0.527,87.552,70.001,85.769,46.461,0.0,76.977,72.537,72.621,72.594,41.2,53.511,50.272,-10.82,46.25,94.938,72.938,74.875,56.344,57.063,0.0,45.25,72.0,70.0,1000.0,200.0,0.195,276.0,71.0,70.5,-0.052,72.313,71.0,56.25,56.938,0.0,45.125,72.0,70.0,1000.0,200.0,0.214,506.0,75.438,75.688,0.009,72.313,71.938,56.281,57.125,0.0,68.813,72.0,70.0,1000.0,200.0,0.45,734.5,74.875,75.25,0.021,72.313,70.938,56.344,57.563,0.0,68.438,72.0,70.0,1000.0,200.0,0.325,623.5,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.795,11.818,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,534.0,544.0,303.25,528.5,537.0,520.5,0.008,8.734,0.0,14.909,1.935,0.483,-0.004,-0.0,-0.001,-0.0
8262007,1349,1.0,1.0,1.0,1.0,100.0,58.64,40.0,40.0,0.0,1.0,1.0,1934.993,473.206,0.012,11.896,0.0,80.0,55.0,1.4,2137.75,2217.626,2236.573,-2.831,55.686,73.968,73.443,73.892,51.798,1.36,3.581,0.527,87.696,70.16,85.769,46.433,0.0,76.87,72.611,72.727,72.668,41.419,53.616,50.49,-10.82,46.219,94.938,73.0,75.125,56.125,57.063,0.0,45.594,72.0,70.0,1000.0,200.0,0.196,276.75,71.0,70.375,-0.052,72.125,71.25,56.25,56.938,0.0,45.0,72.0,70.0,1000.0,200.0,0.214,506.75,75.438,75.563,0.009,72.063,72.0,56.281,57.125,0.0,68.875,72.0,70.0,1000.0,200.0,0.454,737.5,75.0,75.375,0.018,72.063,70.938,56.438,57.563,0.0,68.375,72.0,70.0,1000.0,200.0,0.316,616.0,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.79,11.811,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,533.5,544.0,303.0,528.5,537.0,520.5,0.006,8.847,0.0,14.962,1.935,0.473,-0.005,-0.0,-0.001,-0.0
8262007,1350,1.0,1.0,1.0,1.0,100.0,59.428,40.0,40.0,0.0,1.0,1.0,1981.845,476.72,0.012,11.911,0.0,80.0,55.0,1.4,2137.75,2236.289,2242.055,-3.109,55.794,74.18,73.653,73.892,51.905,1.356,3.632,0.52,87.867,70.291,85.825,46.461,0.0,76.977,72.611,72.621,72.594,41.566,53.511,50.636,-10.82,46.219,95.0,72.938,75.125,56.344,57.063,0.0,44.969,72.0,70.0,1000.0,200.0,0.21,286.25,71.0,70.5,-0.052,72.25,71.25,56.25,56.938,0.0,45.063,72.0,70.0,1000.0,200.0,0.212,505.5,75.438,75.688,0.009,72.313,72.188,56.281,57.125,0.0,68.5,72.0,70.0,1000.0,200.0,0.454,737.0,75.0,75.375,0.023,72.063,70.938,56.438,57.563,0.0,67.938,72.0,70.0,1000.0,200.0,0.324,623.5,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.803,11.822,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,533.5,544.0,303.0,529.5,537.0,520.5,-0.02,9.044,0.0,14.978,1.982,0.477,-0.004,-0.0,-0.001,-0.0
8262007,1351,1.0,1.0,1.0,1.0,100.0,60.496,40.0,40.0,0.0,1.0,1.0,1949.048,490.776,0.012,11.941,0.0,80.0,55.0,1.4,2150.75,2214.236,2245.713,-2.202,55.794,73.968,73.337,73.787,51.798,1.368,3.61,0.535,87.823,70.253,85.712,46.546,0.0,76.977,72.611,72.727,72.594,41.786,53.511,50.854,-10.82,46.281,95.0,72.938,75.063,56.344,57.063,0.0,44.5,72.0,70.0,1000.0,200.0,0.213,288.75,71.0,70.5,-0.052,72.313,71.125,56.25,56.938,0.0,45.125,72.0,70.0,1000.0,200.0,0.215,507.25,75.438,75.563,0.009,72.188,72.188,56.281,57.125,0.0,69.438,72.0,70.0,1000.0,200.0,0.44,725.0,75.0,75.375,0.017,72.063,70.938,56.438,57.563,0.0,68.438,72.0,70.0,1000.0,200.0,0.321,619.0,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.801,11.823,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,533.5,544.0,303.0,528.5,537.0,520.5,-0.002,9.235,0.0,15.012,1.949,0.491,-0.004,-0.0,-0.001,-0.0
8262007,1352,1.0,1.0,1.0,1.0,100.0,61.437,40.0,40.0,0.0,1.0,1.0,1981.845,487.262,0.012,11.956,0.0,80.0,55.0,1.4,2144.0,2248.178,2256.705,-4.216,55.794,73.968,73.337,73.892,51.905,1.345,3.617,0.527,88.173,70.366,85.853,46.546,0.0,76.977,72.537,72.621,72.594,41.859,53.616,51.0,-10.82,46.281,95.0,72.938,74.875,56.344,57.063,0.0,45.063,72.0,70.0,1000.0,200.0,0.21,286.5,71.0,70.625,-0.052,72.313,71.25,56.25,56.781,0.0,45.094,72.0,70.0,1000.0,200.0,0.223,515.0,75.438,75.5,0.009,72.188,72.188,56.281,57.125,0.0,69.125,72.0,70.0,1000.0,200.0,0.461,741.5,75.188,75.375,0.021,72.0,70.875,56.438,57.563,0.0,67.938,72.0,70.0,1000.0,200.0,0.322,621.5,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.81,11.83,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,533.5,544.0,303.0,529.5,537.0,520.5,0.008,9.296,0.0,15.151,1.982,0.487,-0.003,-0.0,-0.001,-0.0
8262007,1353,1.0,1.0,1.0,1.0,100.0,62.291,40.0,40.0,0.0,1.0,1.0,1985.359,486.091,0.012,11.926,0.0,80.0,55.0,1.4,2161.0,2232.894,2258.539,-3.284,55.794,73.968,73.337,73.787,52.012,1.372,3.675,0.52,88.203,70.515,85.712,46.63,0.0,76.977,72.611,72.621,72.594,42.079,53.511,51.146,-10.82,46.313,95.063,72.938,75.125,56.344,57.063,0.0,44.344,72.0,70.0,1000.0,200.0,0.212,288.75,71.0,70.5,-0.052,72.313,71.563,56.25,56.938,0.0,45.5,72.0,70.0,1000.0,200.0,0.218,511.25,75.438,75.688,0.009,72.188,72.0,56.281,57.125,0.0,69.688,72.0,70.0,1000.0,200.0,0.453,736.5,75.0,75.375,0.021,72.0,70.875,56.438,57.563,0.0,68.063,72.0,70.0,1000.0,200.0,0.319,619.0,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.796,11.819,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,533.5,544.0,303.25,528.5,537.5,521.0,-0.02,9.459,0.0,14.99,1.985,0.486,-0.004,-0.0,-0.001,-0.0
8262007,1354,1.0,1.0,1.0,1.0,100.0,63.63,40.0,40.0,0.0,1.0,1.0,1990.044,498.975,0.012,11.956,0.0,80.0,55.0,1.4,2156.25,2241.383,2269.563,-2.898,55.794,73.862,73.337,73.787,52.012,1.375,3.632,0.527,88.215,70.582,85.769,46.518,0.0,76.977,72.537,72.727,72.594,42.372,53.407,51.291,-10.828,46.344,95.063,72.938,75.25,56.438,57.063,0.0,45.219,72.0,70.0,1000.0,200.0,0.212,288.25,71.0,70.5,-0.052,72.25,71.25,56.25,56.938,0.0,45.906,72.0,70.0,1000.0,200.0,0.219,511.25,75.438,75.563,0.009,72.188,71.938,56.5,57.219,0.0,70.063,72.0,70.0,1000.0,200.0,0.453,736.5,75.0,75.25,0.018,72.0,70.875,56.656,57.563,0.0,68.313,72.0,70.0,1000.0,200.0,0.319,617.0,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.801,11.826,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,533.5,544.0,303.25,528.5,537.0,521.0,0.004,9.663,0.0,14.781,1.99,0.499,-0.004,-0.0,-0.001,-0.0
8262007,1355,1.0,1.0,1.0,1.0,100.0,64.066,40.0,40.0,0.0,1.0,1.0,2038.068,486.091,0.022,11.971,0.0,80.0,55.0,1.4,2156.25,2253.277,2264.048,-2.894,55.794,73.862,73.337,73.787,52.012,1.349,3.675,0.531,88.45,70.754,85.825,46.63,0.0,76.977,72.611,72.515,72.594,42.445,53.407,51.437,-10.82,46.375,95.063,73.0,74.75,56.344,57.156,0.0,45.844,72.0,70.0,1000.0,200.0,0.21,287.75,71.0,70.375,-0.052,72.438,70.938,56.25,57.0,0.0,45.0,72.0,70.0,1000.0,200.0,0.232,523.0,75.438,75.688,0.009,72.063,72.188,56.5,57.219,0.0,69.188,72.0,70.0,1000.0,200.0,0.463,746.0,75.0,75.375,0.017,72.0,70.875,56.438,57.563,0.0,68.5,72.0,70.0,1000.0,200.0,0.317,619.0,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.795,11.83,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,533.5,544.0,303.25,529.5,537.5,520.5,0.004,9.82,0.0,14.92,2.038,0.486,-0.005,-0.0,-0.001,-0.0
8262007,1356,1.0,1.0,1.0,1.0,100.0,65.108,40.0,40.0,0.0,1.0,1.0,2027.526,495.461,0.022,11.911,0.0,80.0,55.0,1.4,2174.25,2263.479,2264.048,-2.98,56.009,73.968,73.337,73.892,52.119,1.356,3.664,0.527,88.599,70.796,85.825,46.686,0.0,77.192,72.537,72.621,72.594,42.592,53.407,51.656,-10.828,46.375,95.0,73.125,74.75,56.438,57.156,0.0,45.875,72.0,70.0,1000.0,200.0,0.222,295.5,70.938,70.5,-0.052,72.313,71.25,56.344,56.938,0.0,44.5,72.0,70.0,1000.0,200.0,0.235,532.0,75.438,75.563,0.009,72.188,72.0,56.5,57.219,0.0,70.063,72.0,70.0,1000.0,200.0,0.449,733.0,75.0,75.375,0.017,72.0,70.875,56.438,57.563,0.0,68.0,72.0,70.0,1000.0,200.0,0.322,619.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.803,11.839,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,533.5,544.0,303.0,529.0,537.0,521.0,0.015,9.983,0.0,14.964,2.028,0.495,-0.003,-0.0,-0.001,-0.0
