DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,1357,1.0,1.0,1.0,1.0,100.0,66.273,40.0,40.0,0.0,1.0,1.0,2040.41,494.29,0.012,11.986,0.0,80.0,55.0,1.4,2178.5,2270.285,2276.927,-3.223,56.009,73.968,73.443,73.892,52.119,1.345,3.693,0.531,88.736,70.928,85.825,46.63,0.0,77.192,72.685,72.727,72.668,42.738,53.198,51.801,-10.82,46.406,95.0,72.938,74.875,56.438,57.063,0.0,45.531,72.0,70.0,1000.0,200.0,0.227,297.5,71.0,70.5,-0.052,72.25,71.313,56.344,56.938,0.0,45.063,72.0,70.0,1000.0,200.0,0.234,530.0,75.438,75.563,0.009,71.875,72.0,56.563,57.219,0.0,70.313,72.0,70.0,1000.0,200.0,0.449,735.5,75.0,75.25,0.022,72.0,70.688,56.656,57.75,0.0,68.063,72.0,70.0,1000.0,200.0,0.326,624.5,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.804,11.843,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,534.0,544.0,303.0,530.0,537.0,521.0,-0.005,10.385,0.0,15.056,2.04,0.494,-0.004,-0.0,-0.001,-0.0
8262007,1358,1.0,1.0,1.0,1.0,100.0,67.856,40.0,40.0,0.0,1.0,1.0,2019.327,493.119,0.022,12.016,0.0,80.0,55.0,1.4,2193.0,2261.778,2273.244,-3.244,56.116,73.968,73.337,73.787,52.119,1.36,3.679,0.524,88.814,71.019,85.712,46.518,0.0,77.299,72.611,72.515,72.594,42.885,53.198,51.947,-10.82,46.375,95.063,72.938,74.438,56.438,57.156,0.0,45.5,72.0,70.0,1000.0,200.0,0.23,299.5,71.0,70.5,-0.052,72.0,71.25,56.344,57.0,0.0,44.906,72.0,70.0,1000.0,200.0,0.228,523.0,75.438,75.563,0.009,72.063,72.188,56.5,57.219,0.0,69.563,72.0,70.0,1000.0,200.0,0.457,739.5,74.875,75.25,0.022,72.0,70.688,56.656,57.75,0.0,67.813,72.0,70.0,1000.0,200.0,0.323,620.5,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.793,11.838,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,534.0,544.0,303.0,529.5,537.0,521.0,0.004,10.558,0.0,15.091,2.019,0.493,-0.004,-0.0,-0.001,-0.0
8262007,1359,1.0,1.0,1.0,1.0,100.0,68.924,40.0,40.0,0.0,1.0,1.0,2055.637,507.174,0.012,11.986,0.0,80.0,55.0,1.4,2183.0,2266.882,2284.304,-2.304,56.116,73.968,73.337,73.787,52.119,1.36,3.707,0.535,88.87,71.081,85.741,46.798,0.0,77.299,72.537,72.727,72.668,43.104,53.302,52.165,-10.82,46.469,95.0,73.0,74.75,56.438,57.156,0.0,45.531,72.0,70.0,1000.0,200.0,0.228,299.0,71.0,70.5,-0.052,72.125,71.313,56.344,56.938,0.0,44.469,72.0,70.0,1000.0,200.0,0.224,520.0,75.438,75.688,0.009,71.875,72.125,56.5,57.219,0.0,69.25,72.0,70.0,1000.0,200.0,0.466,748.5,75.0,75.375,0.021,72.0,70.688,56.656,57.75,0.0,68.5,72.0,70.0,1000.0,200.0,0.318,616.0,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.79,11.838,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,534.0,544.0,303.0,530.0,537.0,521.0,0.008,10.65,0.0,15.051,2.056,0.507,-0.004,-0.0,-0.001,-0.0
8262007,1400,1.0,1.0,1.0,1.0,100.0,69.441,40.0,40.0,0.0,1.0,1.0,2039.239,498.975,0.012,11.971,0.0,80.0,55.0,1.4,2187.0,2261.778,2280.614,-3.142,55.901,74.18,73.548,73.998,52.119,1.379,3.718,0.535,88.891,71.124,85.741,46.826,0.0,77.085,72.611,72.515,72.594,43.178,53.198,52.238,-10.82,46.438,95.063,72.688,75.25,56.438,57.156,0.0,45.438,72.0,70.0,1000.0,200.0,0.232,301.25,71.0,70.5,-0.052,72.25,71.125,56.344,57.0,0.0,44.75,72.0,70.0,1000.0,200.0,0.233,529.0,75.438,75.688,0.009,72.063,72.125,56.5,57.219,0.0,69.188,72.0,70.0,1000.0,200.0,0.445,729.5,75.0,75.375,0.021,72.0,70.688,56.656,57.563,0.0,67.875,72.0,70.0,1000.0,200.0,0.323,621.5,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.803,11.852,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,534.0,544.0,303.0,529.5,537.5,521.0,0.002,10.824,0.0,15.03,2.039,0.499,-0.004,-0.0,-0.001,-0.0
8262007,1401,1.0,1.0,1.0,1.0,100.0,70.489,40.0,40.0,0.0,1.0,1.0,2047.438,502.489,0.012,11.956,0.0,80.0,55.0,1.4,2185.0,2270.285,2282.459,-2.839,55.901,73.862,73.337,73.892,52.012,1.375,3.704,0.542,88.943,71.116,85.684,46.658,0.0,76.977,72.611,72.621,72.668,43.324,53.093,52.311,-10.82,46.469,95.0,72.625,75.375,56.438,57.156,0.0,46.438,72.0,70.0,1000.0,200.0,0.219,292.25,71.0,70.625,-0.052,72.25,71.0,56.438,57.0,0.0,44.688,72.0,70.0,1000.0,200.0,0.234,530.5,75.438,75.563,0.009,72.313,71.813,56.5,57.219,0.0,68.938,72.0,70.0,1000.0,200.0,0.46,740.5,75.188,75.375,0.021,72.0,70.875,56.781,57.75,0.0,68.313,72.0,70.0,1000.0,200.0,0.319,618.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.779,11.823,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,544.0,303.25,529.5,537.5,521.0,0.068,10.999,0.0,14.889,2.047,0.502,-0.003,-0.0,-0.001,-0.0
8262007,1402,1.0,1.0,1.0,1.0,100.0,72.018,40.0,40.0,0.0,1.0,1.0,2028.697,498.975,0.022,11.956,0.0,80.0,55.0,1.4,2187.5,2277.094,2293.542,-2.301,56.116,73.862,73.337,73.892,52.119,1.341,3.697,0.535,89.033,71.172,85.628,46.714,0.0,77.407,72.611,72.515,72.668,43.324,53.198,52.457,-10.828,46.438,95.063,72.688,74.875,56.438,57.156,0.0,46.344,72.0,70.0,1000.0,200.0,0.224,296.0,71.0,70.5,-0.052,72.25,71.125,56.344,57.0,0.0,45.125,72.0,70.0,1000.0,200.0,0.233,528.0,75.438,75.563,0.009,72.063,72.125,56.563,57.125,0.0,69.563,72.0,70.0,1000.0,200.0,0.47,748.5,75.0,75.375,0.018,72.0,70.688,56.656,57.75,0.0,68.625,72.0,70.0,1000.0,200.0,0.316,616.5,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.788,11.835,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,544.0,303.0,529.5,537.5,521.5,-0.013,11.059,0.0,15.131,2.029,0.499,-0.004,-0.0,-0.001,-0.0
8262007,1403,1.0,1.0,1.0,1.0,100.0,72.625,40.0,40.0,0.0,1.0,1.0,2026.354,503.66,0.012,11.971,0.0,80.0,55.0,1.4,2192.5,2277.094,2276.927,-2.144,55.901,73.968,73.337,73.681,51.905,1.375,3.686,0.516,89.047,71.228,85.348,46.77,0.0,77.085,72.611,72.515,72.668,42.445,52.989,52.457,-10.82,46.469,95.063,72.688,74.438,56.344,57.063,0.0,46.188,72.0,70.0,1000.0,200.0,0.23,299.5,70.938,70.5,-0.052,72.313,71.25,56.344,57.0,0.0,45.469,72.0,70.0,1000.0,200.0,0.233,529.0,75.438,75.688,0.009,72.188,72.188,56.5,57.125,0.0,70.688,72.0,70.0,1000.0,200.0,0.463,744.5,75.0,75.375,0.019,72.0,70.688,56.656,57.75,0.0,68.563,72.0,70.0,1000.0,200.0,0.318,617.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.777,11.822,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,544.0,303.25,529.5,537.5,521.0,-0.007,11.367,0.0,16.613,2.026,0.504,-0.003,-0.0,-0.001,-0.0
8262007,1404,1.0,1.0,1.0,1.0,100.0,73.111,40.0,40.0,0.0,1.0,1.0,2075.549,506.003,0.012,12.016,0.0,80.0,55.0,1.4,2192.5,2277.094,2276.927,-2.53,55.686,73.862,73.337,73.892,51.798,1.372,3.733,0.538,89.125,71.249,84.759,46.714,0.0,77.085,72.611,72.727,72.594,41.419,52.153,51.728,-10.82,46.438,94.875,72.688,74.75,56.344,57.063,0.0,46.344,72.0,70.0,1000.0,200.0,0.23,300.5,71.0,70.5,-0.052,72.25,71.313,56.25,56.938,0.0,46.031,72.0,70.0,1000.0,200.0,0.234,529.0,75.438,75.563,0.009,72.063,72.125,56.281,57.125,0.0,70.375,72.0,70.0,1000.0,200.0,0.465,746.5,75.0,75.375,0.021,72.0,70.688,56.656,57.75,0.0,68.438,72.0,70.0,1000.0,200.0,0.32,619.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.779,11.823,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,544.5,303.0,531.5,537.5,521.0,-0.002,11.54,0.0,17.175,2.076,0.506,-0.004,-0.0,-0.001,-0.0
8262007,1405,1.0,1.0,1.0,1.0,100.0,73.287,40.0,40.0,0.0,1.0,1.0,2052.123,495.461,0.012,11.956,0.0,80.0,55.0,1.4,2194.75,2285.61,2291.693,-3.394,55.363,73.862,73.337,73.787,51.262,1.372,3.747,0.542,89.182,71.289,84.731,46.546,0.0,77.085,72.611,72.515,72.668,40.833,51.631,51.146,-10.82,46.344,94.75,72.688,74.563,56.0,56.969,0.0,47.563,72.0,70.0,1000.0,200.0,0.23,299.25,70.938,70.375,-0.052,72.125,71.25,55.938,56.781,0.0,45.219,72.0,70.0,1000.0,200.0,0.241,540.0,75.438,75.563,0.009,71.875,72.438,56.094,57.0,0.0,70.125,72.0,70.0,1000.0,200.0,0.461,743.0,75.0,75.375,0.012,71.938,70.688,56.344,57.563,0.0,68.188,72.0,70.0,1000.0,200.0,0.317,616.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.78,11.825,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,534.0,544.5,303.25,530.5,537.5,521.5,-0.007,11.419,0.0,17.099,2.052,0.495,-0.004,-0.0,-0.001,-0.0
8262007,1406,1.0,1.0,1.0,1.0,100.0,72.94,40.0,40.0,0.0,1.0,1.0,2048.609,498.975,0.022,11.971,0.0,80.0,55.0,1.4,2201.75,2263.479,2267.724,-3.451,55.148,73.862,73.337,73.787,51.048,1.406,3.729,0.538,89.172,71.35,84.787,46.405,0.0,77.192,72.537,72.621,72.52,40.54,51.317,50.854,-10.82,46.25,94.75,72.688,74.75,55.813,56.75,0.0,47.219,72.0,70.0,1000.0,200.0,0.233,301.75,70.938,70.5,-0.052,72.125,71.125,55.844,56.688,0.0,46.469,72.0,70.0,1000.0,200.0,0.232,525.5,75.438,75.563,0.009,71.875,72.188,55.969,56.813,0.0,68.813,72.0,70.0,1000.0,200.0,0.447,734.0,75.0,75.375,0.02,71.938,70.688,56.219,57.438,0.0,67.0,72.0,70.0,1000.0,200.0,0.324,623.0,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.798,11.838,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,534.0,544.5,303.25,530.0,537.5,521.0,-0.004,11.457,0.0,17.124,2.049,0.499,-0.003,-0.0,-0.001,-0.0
8262007,1407,1.0,1.0,1.0,1.0,100.0,72.543,40.0,40.0,0.0,1.0,1.0,2062.665,502.489,0.012,11.926,0.0,80.0,55.0,1.4,2186.0,2277.094,2289.844,-2.713,54.932,74.074,73.548,73.998,50.834,1.387,3.722,0.546,89.304,71.415,84.927,46.097,0.0,77.192,72.463,72.727,72.594,40.247,51.213,50.709,-10.82,46.063,94.75,72.625,75.25,55.688,56.563,0.0,46.906,72.0,70.0,1000.0,200.0,0.237,306.0,71.0,70.5,-0.052,72.125,71.0,55.75,56.5,0.0,46.313,72.0,70.0,1000.0,200.0,0.234,528.0,75.438,75.563,0.009,72.063,71.938,55.875,56.719,0.0,69.438,72.0,70.0,1000.0,200.0,0.461,742.5,75.0,75.375,0.017,71.938,70.688,56.125,57.344,0.0,67.188,72.0,70.0,1000.0,200.0,0.32,618.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.785,11.841,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,534.0,544.5,303.0,530.0,537.5,521.5,0.006,11.378,0.0,17.305,2.063,0.502,-0.004,-0.0,-0.001,-0.0
8262007,1408,1.0,1.0,1.0,1.0,100.0,72.217,40.0,40.0,0.0,1.0,1.0,2072.035,507.174,0.012,11.971,0.0,80.0,55.0,1.4,2194.0,2287.313,2287.997,-3.536,54.825,73.862,73.337,73.787,50.62,1.36,3.74,0.549,89.387,71.503,84.927,45.985,0.0,77.085,72.611,72.621,72.668,39.807,51.004,50.417,-10.82,45.938,94.813,72.5,74.75,55.5,56.438,0.0,46.406,72.0,70.0,1000.0,200.0,0.244,309.25,71.0,70.5,-0.052,72.0,71.125,55.531,56.406,0.0,45.875,72.0,70.0,1000.0,200.0,0.231,526.0,75.438,75.563,0.009,72.188,71.563,55.656,56.594,0.0,69.688,72.0,70.0,1000.0,200.0,0.47,749.0,75.0,75.375,0.023,71.813,70.688,56.125,57.281,0.0,67.125,72.0,70.0,1000.0,200.0,0.317,617.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.782,11.825,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,544.5,303.0,531.0,537.5,521.5,0.068,11.343,0.0,17.619,2.072,0.507,-0.004,-0.0,-0.001,-0.0
8262007,1409,1.0,1.0,1.0,1.0,100.0,71.529,40.0,40.0,0.0,1.0,1.0,2079.063,502.489,0.012,12.03,0.0,80.0,55.0,1.4,2196.0,2273.689,2297.242,-2.526,54.61,73.862,73.232,73.787,50.406,1.391,3.765,0.549,89.356,71.476,84.759,45.845,0.0,77.085,72.611,72.727,72.52,39.295,50.586,50.126,-10.82,45.688,94.75,72.438,74.688,55.281,56.344,0.0,47.156,72.0,70.0,1000.0,200.0,0.234,302.75,71.0,70.5,-0.052,72.0,71.125,55.344,56.188,0.0,45.344,72.0,70.0,1000.0,200.0,0.242,536.5,75.438,75.688,0.009,72.188,71.625,55.5,56.438,0.0,70.25,72.0,70.0,1000.0,200.0,0.467,747.5,75.0,75.375,0.02,71.813,70.688,55.844,57.188,0.0,66.875,72.0,70.0,1000.0,200.0,0.309,608.5,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.788,11.839,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,534.0,544.5,303.0,531.0,537.5,521.5,-0.009,11.54,0.0,18.077,2.079,0.502,-0.004,-0.0,-0.001,-0.0
8262007,1410,1.0,1.0,1.0,1.0,100.0,70.521,40.0,40.0,0.0,1.0,1.0,2103.66,507.174,0.012,11.926,0.0,80.0,55.0,1.4,2191.5,2265.18,2289.844,-2.003,54.394,73.756,73.232,73.892,50.192,1.41,3.783,0.549,89.315,71.475,84.787,45.845,0.0,77.085,72.611,72.515,72.594,39.002,50.272,49.835,-10.82,45.594,94.75,72.438,74.75,55.188,56.25,0.0,47.063,72.0,70.0,1000.0,200.0,0.237,303.25,70.938,70.5,-0.052,72.0,71.125,55.219,56.094,0.0,44.594,72.0,70.0,1000.0,200.0,0.23,526.5,75.438,75.688,0.009,72.063,71.813,55.281,56.188,0.0,69.188,72.0,70.0,1000.0,200.0,0.471,751.0,75.0,75.375,0.021,71.813,70.688,55.75,56.969,0.0,65.063,72.0,70.0,1000.0,200.0,0.312,610.0,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.785,11.833,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,534.0,544.0,303.0,529.5,537.5,521.5,0.002,11.464,0.0,17.926,2.104,0.507,-0.003,-0.0,-0.001,-0.0
8262007,1411,1.0,1.0,1.0,1.0,100.0,69.372,40.0,40.0,0.0,1.0,1.0,2056.808,496.633,0.012,11.971,0.0,80.0,55.0,1.4,2191.0,2268.583,2300.946,-4.543,54.179,73.756,73.232,73.681,49.871,1.402,3.715,0.524,89.33,71.464,84.927,45.649,0.0,77.085,72.611,72.621,72.594,38.708,50.272,49.543,-10.828,45.594,94.875,72.313,75.438,54.906,55.938,0.0,47.0,72.0,70.0,1000.0,200.0,0.234,303.0,71.0,70.5,-0.052,72.0,71.125,55.031,55.906,0.0,44.563,72.0,70.0,1000.0,200.0,0.237,533.0,75.438,75.688,0.009,71.75,71.438,55.063,56.094,0.0,70.25,72.0,70.0,1000.0,200.0,0.469,749.5,75.188,75.375,0.021,71.688,70.563,55.688,56.844,0.0,64.625,72.0,70.0,1000.0,200.0,0.307,606.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.793,11.841,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,534.0,544.0,303.25,531.5,537.5,521.5,-0.02,11.216,0.0,17.998,2.057,0.497,-0.004,-0.0,-0.001,-0.0
8262007,1412,1.0,1.0,1.0,1.0,100.0,67.962,40.0,40.0,0.0,1.0,1.0,2028.697,501.318,0.022,11.971,0.0,80.0,55.0,1.4,2179.75,2249.877,2280.614,-2.333,53.964,73.968,73.443,73.892,49.657,1.402,3.733,0.538,89.152,71.359,84.843,45.452,0.0,77.085,72.463,72.727,72.594,38.489,50.064,49.398,-10.82,45.438,94.813,72.313,74.688,54.781,55.875,0.0,46.656,72.0,70.0,1000.0,200.0,0.238,305.25,71.0,70.5,-0.052,71.875,71.0,54.969,55.688,0.0,44.094,72.0,70.0,1000.0,200.0,0.239,534.5,75.438,75.688,0.009,71.625,71.938,55.0,55.938,0.0,68.75,72.0,70.0,1000.0,200.0,0.451,735.5,75.0,75.375,0.021,71.813,70.563,55.563,56.781,0.0,63.969,72.0,70.0,1000.0,200.0,0.305,603.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.784,11.828,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.5,544.0,303.0,530.0,537.5,522.0,0.011,11.282,0.0,18.123,2.029,0.501,-0.004,-0.0,-0.001,-0.0
8262007,1413,1.0,1.0,1.0,1.0,100.0,67.174,40.0,40.0,0.0,1.0,1.0,2006.442,498.975,0.012,11.986,0.0,80.0,55.0,1.4,2179.75,2219.322,2267.724,-2.147,54.071,73.756,72.917,73.681,49.549,1.448,3.751,0.538,88.915,71.127,84.675,45.424,0.0,77.299,72.611,72.727,72.668,38.122,49.855,49.179,-10.82,45.219,95.0,72.125,74.563,54.688,55.75,0.0,46.188,72.0,70.0,1000.0,200.0,0.243,308.0,71.0,70.5,-0.052,71.875,71.313,54.719,55.688,0.0,44.156,72.0,70.0,1000.0,200.0,0.226,521.5,75.375,75.688,0.009,71.688,71.563,54.781,55.781,0.0,67.938,72.0,70.0,1000.0,200.0,0.439,724.0,75.0,75.375,0.019,71.813,70.438,55.219,56.563,0.0,63.719,72.0,70.0,1000.0,200.0,0.3,598.5,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.782,11.826,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.5,544.0,303.0,530.0,537.5,521.5,0.006,11.295,0.0,18.393,2.006,0.499,-0.004,-0.0,-0.001,-0.0
8262007,1414,1.0,1.0,1.0,1.0,100.0,64.61,40.0,40.0,0.0,1.0,1.0,2032.211,493.119,0.022,11.986,0.0,80.0,55.0,1.4,2149.25,2232.894,2269.563,-1.977,53.641,73.65,73.022,73.575,49.335,1.436,3.725,0.538,88.832,71.077,84.899,45.424,0.0,77.085,72.611,72.621,72.668,37.903,49.541,48.961,-10.828,45.219,94.938,72.125,74.125,54.5,55.563,0.0,45.375,72.0,70.0,1000.0,200.0,0.243,307.75,71.0,70.625,-0.052,72.0,71.0,54.531,55.469,0.0,44.25,72.0,70.0,1000.0,200.0,0.224,517.5,75.438,75.688,0.009,71.688,71.563,54.688,55.531,0.0,66.938,72.0,70.0,1000.0,200.0,0.446,730.0,75.0,75.375,0.018,71.688,70.438,55.125,56.563,0.0,64.75,72.0,70.0,1000.0,200.0,0.294,593.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.788,11.838,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,534.5,544.0,303.25,531.0,537.5,521.5,0.125,11.389,0.0,18.396,2.032,0.493,-0.003,-0.0,-0.001,-0.0
8262007,1415,1.0,1.0,1.0,1.0,100.0,62.662,40.0,40.0,0.0,1.0,1.0,1961.933,491.947,0.012,12.075,0.0,80.0,55.0,1.4,2147.0,2200.683,2254.871,-2.461,53.426,73.65,73.022,73.575,49.121,1.436,3.686,0.531,88.591,70.958,84.955,45.228,0.0,77.192,72.611,72.621,72.668,37.756,49.437,48.742,-10.82,45.063,95.125,72.125,73.938,54.219,55.281,0.0,45.938,72.0,70.0,1000.0,200.0,0.233,300.75,71.0,70.375,-0.052,71.875,70.938,54.438,55.281,0.0,43.656,72.0,70.0,1000.0,200.0,0.226,521.0,75.438,75.688,0.009,71.688,71.313,54.406,55.531,0.0,67.688,72.0,70.0,1000.0,200.0,0.433,719.5,75.0,75.375,0.02,71.688,70.438,55.063,56.375,0.0,63.219,72.0,70.0,1000.0,200.0,0.295,595.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.774,11.823,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.5,534.5,544.0,303.25,531.5,537.5,521.5,0.068,11.357,0.0,18.413,1.962,0.492,-0.005,-0.0,-0.001,-0.0
8262007,1416,1.0,1.0,1.0,1.0,100.0,60.777,40.0,40.0,0.0,1.0,1.0,1961.933,490.776,0.012,12.06,0.0,80.0,55.0,1.4,2136.0,2190.527,2236.573,-3.113,53.318,73.65,72.917,73.575,49.014,1.429,3.689,0.538,88.449,70.771,85.152,45.172,0.0,77.192,72.463,72.727,72.52,37.536,49.332,48.378,-10.82,44.906,95.125,72.125,73.625,54.094,55.281,0.0,46.656,72.0,70.0,1000.0,200.0,0.226,297.75,71.0,70.5,-0.052,71.75,70.625,54.344,55.188,0.0,43.375,72.0,70.0,1000.0,200.0,0.225,519.0,75.563,75.563,0.009,71.688,71.438,54.313,55.438,0.0,67.0,72.0,70.0,1000.0,200.0,0.433,720.5,75.0,75.375,0.021,71.5,70.438,54.938,56.188,0.0,62.781,72.0,70.0,1000.0,200.0,0.292,591.0,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.779,11.822,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,544.5,303.0,531.5,537.5,522.0,0.003,11.085,0.0,18.15,1.962,0.491,-0.004,0.0,-0.001,-0.0
8262007,1417,1.0,1.0,1.0,1.0,100.0,58.584,40.0,40.0,0.0,1.0,1.0,1936.164,477.892,0.022,12.18,0.0,80.0,55.0,1.4,2125.5,2168.548,2240.227,-3.215,53.21,73.65,72.917,73.575,48.907,1.394,3.686,0.524,88.146,70.467,85.292,45.088,0.0,77.192,72.537,72.727,72.668,37.39,49.437,48.014,-10.82,44.938,95.25,72.125,73.938,54.0,55.156,0.0,46.219,72.0,70.0,1000.0,200.0,0.238,305.25,71.063,70.625,-0.052,71.875,70.938,54.125,54.969,0.0,43.75,72.0,70.0,1000.0,200.0,0.213,507.25,75.563,75.688,0.009,71.5,71.438,54.188,55.219,0.0,67.375,72.0,70.0,1000.0,200.0,0.431,717.0,75.0,75.375,0.017,71.5,70.438,54.844,56.188,0.0,62.781,72.0,70.0,1000.0,200.0,0.277,574.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.78,11.831,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,534.0,544.0,303.25,530.0,537.5,522.0,0.015,10.741,0.0,17.963,1.936,0.478,-0.003,-0.0,-0.001,-0.0
8262007,1418,1.0,1.0,1.0,1.0,100.0,56.362,40.0,40.0,0.0,1.0,1.0,1952.562,486.091,0.012,12.195,0.0,80.0,55.0,1.4,2107.5,2165.17,2231.099,-2.699,53.103,73.543,72.917,73.47,48.907,1.436,3.571,0.527,87.97,70.47,85.488,45.116,0.0,77.192,72.537,72.515,72.594,37.316,49.646,47.723,-10.82,44.813,95.375,72.313,73.875,54.0,55.031,0.0,45.781,72.0,70.0,1000.0,200.0,0.243,307.5,71.063,70.625,-0.052,71.875,71.0,54.0,54.969,0.0,42.781,72.0,70.0,1000.0,200.0,0.219,510.5,75.438,75.563,0.009,71.313,71.625,54.188,55.219,0.0,66.188,72.0,70.0,1000.0,200.0,0.415,704.0,75.0,75.375,0.019,71.5,70.438,54.656,56.063,0.0,61.781,72.0,70.0,1000.0,200.0,0.278,575.5,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.779,11.828,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.5,534.0,544.0,303.25,531.0,537.5,522.0,-0.031,10.293,0.0,17.618,1.953,0.486,-0.003,-0.0,-0.001,-0.0
8262007,1419,1.0,1.0,1.0,1.0,100.0,54.083,40.0,40.0,0.0,1.0,1.0,1879.942,476.72,0.012,12.105,0.0,80.0,55.0,1.4,2092.25,2124.702,2198.389,-2.537,53.103,73.543,73.022,73.47,48.907,1.383,3.502,0.538,87.848,70.318,85.516,44.948,0.0,77.192,72.537,72.727,72.594,37.097,49.75,47.358,-10.828,44.75,95.563,72.125,74.438,53.875,54.938,0.0,46.281,72.0,70.0,1000.0,200.0,0.237,304.0,71.0,70.625,-0.052,71.875,71.0,54.0,54.844,0.0,44.188,72.0,70.0,1000.0,200.0,0.212,503.75,75.375,75.688,0.009,71.188,71.813,54.188,55.0,0.0,65.625,72.0,70.0,1000.0,200.0,0.389,682.0,75.0,75.375,0.02,71.5,70.375,54.656,56.063,0.0,61.688,72.0,70.0,1000.0,200.0,0.271,569.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.768,11.822,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.5,544.0,303.25,531.0,537.5,522.0,0.004,9.817,0.0,17.244,1.88,0.477,-0.003,-0.0,-0.001,-0.0
8262007,1420,1.0,1.0,1.0,1.0,100.0,52.137,40.0,40.0,0.0,1.0,1.0,1856.515,466.179,0.012,12.15,0.0,80.0,55.0,1.4,2071.5,2097.794,2202.012,-3.18,53.318,73.65,73.127,73.575,49.014,1.394,3.477,0.535,87.554,70.063,85.797,44.696,0.0,77.299,72.537,72.515,72.594,36.95,50.168,47.213,-10.82,44.781,95.688,72.125,73.938,53.875,54.938,0.0,45.531,72.0,70.0,1000.0,200.0,0.239,305.25,71.0,70.5,-0.052,71.75,71.0,54.0,54.656,0.0,43.938,72.0,70.0,1000.0,200.0,0.214,505.75,75.438,75.688,0.009,71.313,71.188,54.094,55.0,0.0,64.75,72.0,70.0,1000.0,200.0,0.381,676.5,75.0,75.438,0.018,71.375,70.375,54.5,55.781,0.0,61.25,72.0,70.0,1000.0,200.0,0.267,563.5,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.772,11.819,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.5,534.5,544.0,303.25,530.5,537.0,522.0,-0.031,9.434,0.0,17.312,1.857,0.466,-0.004,-0.0,-0.001,-0.0
8262007,1421,1.0,1.0,1.0,1.0,100.0,50.055,40.0,40.0,0.0,1.0,1.0,1898.682,462.665,0.022,12.165,0.0,80.0,55.0,1.4,2046.0,2116.287,2221.989,-2.905,53.103,73.65,73.022,73.575,49.014,1.421,3.426,0.527,87.626,70.117,85.937,44.584,0.0,77.192,72.463,72.727,72.594,36.73,50.168,46.849,-10.82,44.688,95.688,72.125,73.938,53.688,54.938,0.0,46.031,72.0,70.0,1000.0,200.0,0.233,302.0,71.0,70.5,-0.052,71.75,70.938,54.0,54.844,0.0,44.25,72.0,70.0,1000.0,200.0,0.211,503.75,75.438,75.688,0.009,71.688,71.438,54.094,55.0,0.0,64.5,72.0,70.0,1000.0,200.0,0.393,688.0,75.0,75.375,0.017,71.313,70.375,54.5,55.781,0.0,60.469,72.0,70.0,1000.0,200.0,0.258,556.0,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.765,11.811,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,535.0,543.5,303.25,530.0,537.0,522.0,0.011,9.16,0.0,17.092,1.899,0.463,-0.004,-0.0,-0.001,-0.0
8262007,1422,1.0,1.0,1.0,1.0,100.0,48.127,40.0,40.0,0.0,1.0,1.0,1884.627,470.864,0.012,12.075,0.0,80.0,55.0,1.4,2043.0,2104.516,2196.579,-2.691,53.21,73.756,73.127,73.787,49.121,1.436,3.509,0.527,87.464,69.932,86.049,44.836,0.0,77.085,72.463,72.621,72.594,36.73,50.481,46.63,-10.82,44.688,95.875,72.125,73.875,53.875,54.75,0.0,45.844,72.0,70.0,1000.0,200.0,0.236,303.0,71.0,70.5,-0.052,72.0,70.75,54.0,54.844,0.0,44.188,72.0,70.0,1000.0,200.0,0.212,503.25,75.438,75.688,0.009,71.625,71.813,54.188,55.0,0.0,65.0,72.0,70.0,1000.0,200.0,0.394,686.5,75.0,75.375,0.019,71.5,70.25,54.406,55.781,0.0,60.438,72.0,70.0,1000.0,200.0,0.25,546.5,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.763,11.819,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.5,534.5,543.5,303.25,530.0,537.0,522.0,0.01,8.693,0.0,16.598,1.885,0.471,-0.004,-0.0,-0.001,-0.0
8262007,1423,1.0,1.0,1.0,1.0,100.0,46.834,40.0,40.0,0.0,1.0,1.0,1858.858,466.179,0.022,12.06,0.0,80.0,55.0,1.4,2043.0,2096.114,2189.345,-2.943,53.426,73.756,73.127,73.681,49.335,1.417,3.484,0.542,87.345,69.963,86.161,44.892,0.0,77.407,72.537,72.727,72.594,36.584,50.795,46.339,-10.82,44.781,96.063,72.313,73.875,54.0,54.75,0.0,45.656,72.0,70.0,1000.0,200.0,0.237,304.0,71.0,70.5,-0.052,72.0,70.938,54.0,54.844,0.0,44.125,72.0,70.0,1000.0,200.0,0.211,503.0,75.438,75.688,0.009,71.5,71.938,54.188,55.0,0.0,65.313,72.0,70.0,1000.0,200.0,0.377,673.0,75.0,75.375,0.021,71.5,70.25,54.5,55.781,0.0,59.406,72.0,70.0,1000.0,200.0,0.249,547.0,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.767,11.816,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,534.5,543.5,303.0,531.0,537.0,522.0,0.007,8.278,0.0,16.335,1.859,0.466,-0.004,-0.0,-0.001,-0.0
8262007,1424,1.0,1.0,1.0,1.0,100.0,45.022,40.0,40.0,0.0,1.0,1.0,1886.969,462.665,0.012,11.986,0.0,80.0,55.0,1.4,2035.5,2124.702,2198.389,-2.644,53.533,73.862,73.232,73.787,49.549,1.474,3.329,0.524,87.149,69.738,86.582,44.808,0.0,77.407,72.611,72.621,72.668,36.511,51.422,46.12,-10.82,44.813,96.188,72.0,73.625,54.0,54.938,0.0,45.563,72.0,70.0,1000.0,200.0,0.238,304.25,71.0,70.5,-0.052,72.125,70.938,54.125,54.844,0.0,44.75,72.0,70.0,1000.0,200.0,0.223,513.5,75.438,75.688,0.009,71.625,71.625,54.313,55.0,0.0,64.125,72.0,70.0,1000.0,200.0,0.383,675.5,75.0,75.375,0.017,71.375,70.25,54.5,55.781,0.0,59.469,72.0,70.0,1000.0,200.0,0.25,546.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.767,11.81,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.5,534.5,543.5,303.25,531.0,537.0,522.0,0.068,7.724,0.0,15.992,1.887,0.463,-0.004,-0.0,-0.001,-0.0
8262007,1425,1.0,1.0,1.0,1.0,100.0,43.853,40.0,40.0,0.0,1.0,1.0,1819.034,473.206,0.022,11.896,0.0,80.0,55.0,1.4,2042.5,2091.076,2189.345,-1.829,53.641,73.756,73.232,73.787,49.764,1.421,3.506,0.516,87.161,69.729,86.358,44.892,0.0,77.407,72.537,72.515,72.594,36.364,51.526,45.975,-10.82,44.813,96.313,72.0,73.938,54.094,55.031,0.0,46.625,72.0,70.0,1000.0,200.0,0.224,295.0,71.0,70.625,-0.052,71.875,70.625,54.344,54.969,0.0,43.656,72.0,70.0,1000.0,200.0,0.23,525.0,75.438,75.688,0.009,71.625,71.438,54.313,55.313,0.0,64.313,72.0,70.0,1000.0,200.0,0.381,674.5,75.0,75.375,0.018,71.375,70.25,54.656,55.969,0.0,59.188,72.0,70.0,1000.0,200.0,0.236,533.5,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.779,11.819,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.5,543.5,303.25,530.5,536.5,522.5,-0.057,7.541,0.0,15.876,1.819,0.473,-0.003,-0.0,-0.001,-0.0
8262007,1426,1.0,1.0,1.0,1.0,100.0,42.574,40.0,40.0,0.0,1.0,1.0,1871.742,469.693,0.022,11.807,0.0,80.0,55.0,1.4,2030.25,2126.385,2189.345,-1.512,53.749,73.65,73.022,73.575,49.764,1.463,3.448,0.542,87.07,69.686,86.498,44.864,0.0,77.085,72.537,72.621,72.594,36.364,51.944,45.975,-10.82,44.844,96.188,72.0,74.188,54.219,55.031,0.0,45.531,72.0,70.0,1000.0,200.0,0.236,303.5,70.938,70.5,-0.052,72.0,70.5,54.344,54.969,0.0,43.531,72.0,70.0,1000.0,200.0,0.216,509.0,75.438,75.688,0.009,71.75,71.563,54.406,55.313,0.0,63.875,72.0,70.0,1000.0,200.0,0.386,678.5,75.0,75.375,0.018,71.5,70.25,54.656,55.969,0.0,57.844,72.0,70.0,1000.0,200.0,0.247,540.5,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.767,11.806,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.5,543.5,303.25,530.5,536.5,522.0,0.015,7.284,0.0,15.758,1.872,0.47,-0.003,-0.0,-0.001,-0.0
8262007,1427,1.0,1.0,1.0,1.0,100.0,41.81,40.0,40.0,0.0,1.0,1.0,1803.807,460.322,0.012,11.852,0.0,80.0,55.0,1.4,2021.5,2074.297,2191.153,-2.55,54.071,73.543,73.022,73.47,49.978,1.417,3.426,0.531,86.939,69.547,86.33,45.032,0.0,77.514,72.537,72.727,72.594,36.218,52.153,45.683,-10.82,44.969,96.25,72.125,73.625,54.281,55.156,0.0,45.438,72.0,70.0,1000.0,200.0,0.236,303.25,71.0,70.5,-0.052,72.125,70.5,54.438,55.094,0.0,45.094,72.0,70.0,1000.0,200.0,0.215,506.25,75.438,75.563,0.009,71.688,71.938,54.5,55.438,0.0,64.188,72.0,70.0,1000.0,200.0,0.373,670.0,75.0,75.375,0.018,71.5,70.25,54.844,55.969,0.0,58.563,72.0,70.0,1000.0,200.0,0.234,529.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.769,11.81,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.5,543.0,303.25,530.0,536.0,522.5,0.004,7.04,0.0,15.578,1.804,0.46,-0.004,-0.0,-0.001,-0.0
8262007,1428,1.0,1.0,1.0,1.0,100.0,40.38,40.0,40.0,0.0,1.0,1.0,1821.376,465.007,0.012,11.732,0.0,80.0,55.0,1.4,2015.75,2069.268,2171.31,-2.992,53.964,73.862,73.232,73.787,49.978,1.429,3.408,0.527,86.91,69.504,86.414,45.004,0.0,77.192,72.537,72.727,72.594,36.071,52.466,45.538,-10.82,44.969,96.188,72.125,73.563,54.281,55.281,0.0,45.531,72.0,70.0,1000.0,200.0,0.234,302.25,71.0,70.5,-0.052,72.0,70.5,54.531,55.094,0.0,44.844,72.0,70.0,1000.0,200.0,0.225,518.0,75.438,75.688,0.009,71.688,71.625,54.688,55.531,0.0,65.313,72.0,70.0,1000.0,200.0,0.38,674.5,75.0,75.375,0.018,71.5,70.375,54.844,56.063,0.0,58.469,72.0,70.0,1000.0,200.0,0.23,525.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.779,11.801,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.5,543.0,303.25,530.0,536.5,522.0,0.004,6.774,0.0,15.424,1.821,0.465,-0.004,-0.0,-0.001,-0.0
8262007,1429,1.0,1.0,1.0,1.0,100.0,39.638,40.0,40.0,0.0,1.0,1.0,1790.922,463.836,0.012,11.807,0.0,80.0,55.0,1.4,2023.25,2055.866,2169.511,-3.314,54.071,73.862,73.232,73.787,50.192,1.425,3.448,0.524,86.712,69.372,86.386,45.116,0.0,77.192,72.537,72.727,72.594,36.071,52.571,45.465,-10.82,45.0,96.25,72.0,73.938,54.5,55.375,0.0,45.906,72.0,70.0,1000.0,200.0,0.23,298.75,71.0,70.5,-0.052,71.875,71.125,54.625,55.281,0.0,45.531,72.0,70.0,1000.0,200.0,0.222,513.5,75.563,75.688,0.009,71.875,71.563,54.688,55.531,0.0,64.813,72.0,70.0,1000.0,200.0,0.368,665.0,75.0,75.375,0.021,71.5,70.375,54.938,56.188,0.0,58.656,72.0,70.0,1000.0,200.0,0.234,529.0,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.769,11.805,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,534.0,543.0,303.0,529.5,536.0,522.5,0.004,6.722,0.0,15.403,1.791,0.464,-0.004,-0.0,-0.001,-0.0
8262007,1430,1.0,1.0,1.0,1.0,100.0,38.921,40.0,40.0,0.0,1.0,1.0,1801.464,443.924,0.022,11.762,0.0,80.0,55.0,1.4,1992.75,2054.192,2155.14,-2.794,54.179,73.65,73.022,73.575,50.299,1.398,3.513,0.524,86.59,69.254,86.133,45.2,0.0,77.299,72.537,72.727,72.594,35.924,52.78,45.173,-10.828,45.125,96.25,72.0,73.875,54.594,55.375,0.0,46.219,72.0,70.0,1000.0,200.0,0.231,302.5,71.0,70.5,-0.052,72.0,71.125,54.625,55.281,0.0,43.719,72.0,70.0,1000.0,200.0,0.209,505.5,75.438,75.563,0.009,71.688,71.813,54.781,55.625,0.0,64.375,72.0,70.0,1000.0,200.0,0.366,666.5,75.0,75.375,0.017,71.5,70.375,54.938,56.188,0.0,56.438,72.0,70.0,1000.0,200.0,0.233,530.0,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.757,11.797,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,534.5,543.0,303.25,530.0,536.0,522.0,0.007,6.454,0.0,15.108,1.801,0.444,-0.004,-0.0,-0.001,-0.0
8262007,1431,1.0,1.0,1.0,1.0,100.0,38.584,40.0,40.0,0.0,1.0,1.0,1822.548,455.637,0.012,11.792,0.0,80.0,55.0,1.4,1992.75,2074.297,2164.116,-1.733,54.287,73.65,73.127,73.575,50.406,1.406,3.437,0.52,86.529,69.231,86.273,45.172,0.0,77.192,72.611,72.621,72.594,35.778,52.989,45.101,-10.82,45.156,96.063,72.0,73.563,54.688,55.563,0.0,45.938,72.0,70.0,1000.0,200.0,0.232,300.75,71.0,70.5,-0.052,71.875,70.938,54.625,55.469,0.0,45.063,72.0,70.0,1000.0,200.0,0.215,507.75,75.438,75.563,0.009,72.063,71.938,54.875,55.625,0.0,64.563,72.0,70.0,1000.0,200.0,0.371,667.0,75.0,75.375,0.018,71.688,70.375,55.063,56.188,0.0,57.344,72.0,70.0,1000.0,200.0,0.231,527.0,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.774,11.808,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,543.0,303.0,530.5,535.5,522.5,-0.02,6.388,0.0,15.269,1.823,0.456,-0.004,-0.0,-0.001,-0.0
8262007,1432,1.0,1.0,1.0,1.0,100.0,37.509,40.0,40.0,0.0,1.0,1.0,1786.237,465.007,0.012,11.762,0.0,80.0,55.0,1.4,2003.5,2091.076,2176.713,-2.22,54.287,73.65,73.022,73.575,50.513,1.413,3.358,0.531,86.415,69.252,86.273,45.396,0.0,77.192,72.611,72.621,72.594,35.705,53.093,44.882,-10.828,45.281,96.063,72.125,73.625,54.781,55.656,0.0,45.469,72.0,70.0,1000.0,200.0,0.237,304.0,71.0,70.5,-0.052,71.875,71.125,54.719,55.469,0.0,44.719,72.0,70.0,1000.0,200.0,0.219,511.0,75.438,75.688,0.009,71.688,71.813,55.0,55.781,0.0,64.688,72.0,70.0,1000.0,200.0,0.371,662.5,75.0,75.375,0.021,71.688,70.375,55.125,56.281,0.0,56.844,72.0,70.0,1000.0,200.0,0.231,524.5,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.772,11.8,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,534.0,542.5,303.0,529.5,535.5,523.0,-0.02,6.208,0.0,14.992,1.786,0.465,-0.004,-0.0,-0.001,-0.0
8262007,1433,1.0,1.0,1.0,1.0,100.0,37.209,40.0,40.0,0.0,1.0,1.0,1775.696,457.98,0.012,11.762,0.0,80.0,55.0,1.4,1999.75,2052.519,2153.346,-2.588,54.61,73.65,73.232,73.575,50.62,1.417,3.347,0.524,86.497,69.185,86.217,45.2,0.0,77.407,72.611,72.727,72.742,35.631,53.198,44.736,-10.828,45.281,96.063,72.0,74.125,54.781,55.656,0.0,45.938,72.0,70.0,1000.0,200.0,0.236,303.5,71.0,70.375,-0.052,71.875,71.313,54.969,55.594,0.0,43.156,72.0,70.0,1000.0,200.0,0.217,510.0,75.438,75.563,0.009,72.063,71.938,55.063,55.781,0.0,64.563,72.0,70.0,1000.0,200.0,0.368,662.0,75.188,75.375,0.026,71.813,70.375,55.125,56.375,0.0,57.75,72.0,70.0,1000.0,200.0,0.222,515.0,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.777,11.808,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,542.5,303.25,529.5,535.5,522.5,0.014,6.096,0.0,14.874,1.776,0.458,-0.005,-0.0,-0.001,-0.0
8262007,1434,1.0,1.0,1.0,1.0,100.0,36.605,40.0,40.0,0.0,1.0,1.0,1802.636,459.151,0.012,11.732,0.0,80.0,55.0,1.4,1991.5,2070.944,2165.914,-1.987,54.394,73.756,73.127,73.575,50.62,1.398,3.401,0.524,86.475,69.18,86.133,45.34,0.0,77.192,72.537,72.621,72.52,35.412,53.093,44.591,-10.82,45.344,96.125,72.125,73.938,54.906,55.656,0.0,46.188,72.0,70.0,1000.0,200.0,0.235,302.75,70.938,70.5,-0.052,72.125,71.25,55.031,55.594,0.0,44.25,72.0,70.0,1000.0,200.0,0.216,509.0,75.438,75.688,0.009,71.688,71.938,55.0,55.938,0.0,64.25,72.0,70.0,1000.0,200.0,0.376,671.0,75.0,75.375,0.017,71.688,70.375,55.219,56.375,0.0,57.844,72.0,70.0,1000.0,200.0,0.22,513.5,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.785,11.808,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,542.5,303.25,529.0,535.5,522.5,-0.002,6.091,0.0,14.958,1.803,0.459,-0.003,-0.0,-0.001,-0.0
8262007,1435,1.0,1.0,1.0,1.0,100.0,36.576,40.0,40.0,0.0,1.0,1.0,1783.895,450.952,0.012,11.762,0.0,80.0,55.0,1.4,1993.25,2049.172,2156.933,-1.799,54.717,73.862,73.548,73.787,50.834,1.375,3.387,0.52,86.414,69.187,85.965,45.34,0.0,77.407,72.537,72.515,72.52,35.412,53.302,44.445,-10.82,45.344,96.188,72.125,74.563,54.906,55.656,0.0,46.313,72.0,70.0,1000.0,200.0,0.235,303.0,70.938,70.5,-0.052,72.125,71.25,55.031,55.688,0.0,44.313,72.0,70.0,1000.0,200.0,0.217,511.25,75.438,75.563,0.009,71.875,71.625,55.063,55.938,0.0,64.875,72.0,70.0,1000.0,200.0,0.362,658.0,75.0,75.375,0.019,71.813,70.375,55.219,56.563,0.0,55.969,72.0,70.0,1000.0,200.0,0.221,514.5,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.769,11.81,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.5,534.0,542.5,303.0,529.5,535.5,522.5,0.009,5.939,0.0,14.758,1.784,0.451,-0.003,-0.0,-0.001,-0.0
8262007,1436,1.0,1.0,1.0,1.0,100.0,36.16,40.0,40.0,0.0,1.0,1.0,1793.265,459.151,0.012,11.703,0.0,80.0,55.0,1.4,1993.75,2067.592,2169.511,-2.077,54.61,73.968,73.443,73.892,50.727,1.433,3.38,0.546,86.38,69.164,85.965,45.256,0.0,77.407,72.463,72.621,72.594,35.265,53.511,44.372,-10.82,45.344,96.188,72.0,74.188,55.094,55.75,0.0,45.906,72.0,70.0,1000.0,200.0,0.235,303.25,71.0,70.5,-0.052,72.0,71.688,55.125,55.781,0.0,44.5,72.0,70.0,1000.0,200.0,0.218,510.75,75.438,75.688,0.009,72.313,71.938,55.281,56.031,0.0,64.813,72.0,70.0,1000.0,200.0,0.368,663.5,75.188,75.375,0.017,71.813,70.438,55.219,56.563,0.0,57.469,72.0,70.0,1000.0,200.0,0.222,515.5,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.772,11.808,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,534.0,542.5,303.0,530.0,535.0,522.5,0.01,5.841,0.0,14.805,1.793,0.459,-0.004,-0.0,-0.0,-0.0
8262007,1437,1.0,1.0,1.0,1.0,100.0,35.773,40.0,40.0,0.0,1.0,1.0,1806.149,449.78,0.012,11.866,0.0,80.0,55.0,1.4,2006.75,2087.719,2178.516,-2.22,54.61,73.862,73.337,73.681,50.834,1.391,3.34,0.524,86.329,69.125,86.105,45.256,0.0,77.299,72.537,72.621,72.52,35.265,53.407,44.299,-10.828,45.375,96.063,72.0,74.25,55.094,55.75,0.0,46.219,72.0,70.0,1000.0,200.0,0.232,301.25,70.938,70.375,-0.052,72.125,71.563,55.125,55.781,0.0,45.156,72.0,70.0,1000.0,200.0,0.215,506.75,75.438,75.688,0.009,72.188,71.938,55.281,56.094,0.0,65.563,72.0,70.0,1000.0,200.0,0.392,684.5,75.0,75.375,0.018,71.813,70.438,55.406,56.688,0.0,58.031,72.0,70.0,1000.0,200.0,0.217,511.25,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.788,11.813,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.5,533.5,542.0,303.0,530.0,535.0,522.5,-0.002,5.909,0.0,14.89,1.806,0.45,-0.004,-0.0,-0.001,-0.0
8262007,1438,1.0,1.0,1.0,1.0,100.0,35.707,40.0,40.0,0.0,1.0,1.0,1806.149,462.665,0.012,11.747,0.0,80.0,55.0,1.4,1999.0,2057.541,2169.511,-3.224,54.717,73.862,73.337,73.787,50.941,1.406,3.394,0.502,86.378,69.083,85.853,45.34,0.0,77.299,72.611,72.727,72.594,35.119,53.616,44.299,-10.82,45.406,95.875,72.125,74.563,55.188,55.875,0.0,46.906,72.0,70.0,1000.0,200.0,0.231,300.5,71.0,70.5,-0.052,72.125,71.688,55.219,55.781,0.0,45.031,72.0,70.0,1000.0,200.0,0.215,511.5,75.438,75.688,0.009,71.875,72.438,55.375,56.094,0.0,65.688,72.0,70.0,1000.0,200.0,0.382,675.0,75.0,75.375,0.017,71.938,70.438,55.563,56.688,0.0,57.281,72.0,70.0,1000.0,200.0,0.22,513.5,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.767,11.8,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,534.0,542.0,303.0,530.0,534.5,522.5,-0.002,5.83,0.0,14.98,1.806,0.463,-0.004,-0.0,-0.001,-0.0
8262007,1439,1.0,1.0,1.0,1.0,100.0,35.461,40.0,40.0,0.0,1.0,1.0,1824.89,446.267,0.022,11.762,0.0,80.0,55.0,1.4,1999.0,2055.866,2155.14,-3.083,54.717,73.756,73.443,73.998,50.941,1.402,3.383,0.524,86.464,69.171,85.769,45.2,0.0,77.407,72.611,72.621,72.594,35.045,53.511,44.081,-10.82,45.375,95.75,72.0,74.875,55.188,55.938,0.0,47.25,72.0,70.0,1000.0,200.0,0.23,300.0,71.0,70.375,-0.052,72.25,71.688,55.219,55.781,0.0,44.813,72.0,70.0,1000.0,200.0,0.217,513.0,75.438,75.688,0.009,72.063,71.938,55.375,56.188,0.0,65.5,72.0,70.0,1000.0,200.0,0.382,680.0,75.0,75.375,0.018,71.813,70.438,55.406,56.688,0.0,56.906,72.0,70.0,1000.0,200.0,0.228,523.0,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.768,11.803,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,533.5,542.0,303.25,529.0,535.0,522.5,-0.037,5.756,0.0,14.764,1.825,0.446,-0.005,-0.0,-0.001,-0.0
8262007,1440,1.0,1.0,1.0,1.0,100.0,35.54,40.0,40.0,0.0,1.0,1.0,1793.265,453.294,0.012,11.837,0.0,80.0,55.0,1.4,2016.75,2079.328,2173.111,-2.216,55.04,73.862,73.337,73.787,51.155,1.341,3.405,0.527,86.417,69.119,85.825,45.2,0.0,77.622,72.537,72.727,72.594,34.899,53.72,44.081,-10.82,45.344,95.75,71.938,74.563,55.188,55.938,0.0,47.719,72.0,70.0,1000.0,200.0,0.23,299.25,71.0,70.5,-0.052,72.25,71.688,55.219,55.906,0.0,45.5,72.0,70.0,1000.0,200.0,0.228,521.5,75.438,75.563,0.009,72.063,71.813,55.5,56.188,0.0,65.625,72.0,70.0,1000.0,200.0,0.383,678.5,75.0,75.375,0.017,71.813,70.563,55.688,56.781,0.0,58.344,72.0,70.0,1000.0,200.0,0.219,510.5,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.762,11.797,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,533.5,542.0,303.25,529.5,534.5,522.5,0.004,5.775,0.0,15.099,1.793,0.453,-0.004,-0.0,-0.001,-0.0
8262007,1441,1.0,1.0,1.0,1.0,100.0,35.441,40.0,40.0,0.0,1.0,1.0,1799.122,463.836,0.022,11.792,0.0,80.0,55.0,1.4,2023.25,2079.328,2174.912,-3.114,55.04,73.756,73.232,73.998,51.155,1.379,3.412,0.516,86.371,69.079,85.741,45.424,0.0,77.622,72.537,72.515,72.52,34.899,53.72,44.081,-10.82,45.375,95.625,72.0,74.188,55.281,55.938,0.0,46.406,72.0,70.0,1000.0,200.0,0.237,304.0,71.0,70.5,-0.052,72.25,71.313,55.344,55.906,0.0,45.406,72.0,70.0,1000.0,200.0,0.23,524.5,75.438,75.563,0.009,72.063,71.813,55.5,56.188,0.0,65.875,72.0,70.0,1000.0,200.0,0.381,679.0,75.188,75.375,0.019,71.813,70.438,55.688,56.781,0.0,56.938,72.0,70.0,1000.0,200.0,0.22,513.0,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.754,11.792,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,534.0,542.0,303.25,530.0,535.0,522.5,0.017,5.753,0.0,15.042,1.799,0.464,-0.004,-0.0,-0.001,-0.0
8262007,1442,1.0,1.0,1.0,1.0,100.0,35.375,40.0,40.0,0.0,1.0,1.0,1843.631,457.98,0.012,11.792,0.0,80.0,55.0,1.4,2026.5,2119.652,2185.732,-2.317,54.825,73.862,73.337,73.787,51.048,1.421,3.545,0.524,86.432,69.174,85.628,45.565,0.0,77.299,72.537,72.515,72.52,34.825,53.72,44.008,-10.82,45.438,95.563,72.0,74.188,55.281,55.938,0.0,46.906,72.0,70.0,1000.0,200.0,0.233,302.0,70.938,70.5,-0.052,72.25,71.25,55.344,55.906,0.0,45.688,72.0,70.0,1000.0,200.0,0.23,526.0,75.438,75.563,0.009,72.063,72.125,55.5,56.188,0.0,65.313,72.0,70.0,1000.0,200.0,0.398,691.0,75.0,75.375,0.019,71.813,70.563,55.688,56.844,0.0,56.75,72.0,70.0,1000.0,200.0,0.219,512.0,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.752,11.8,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,534.0,542.0,303.25,529.5,534.5,522.5,0.009,5.731,0.0,15.044,1.844,0.458,-0.003,-0.0,-0.001,-0.0
8262007,1443,1.0,1.0,1.0,1.0,100.0,35.52,40.0,40.0,0.0,1.0,1.0,1813.177,457.98,0.012,11.747,0.0,80.0,55.0,1.4,2029.25,2081.006,2182.123,-3.205,54.825,74.18,73.653,73.787,51.048,1.398,3.408,0.513,86.377,69.088,85.544,45.368,0.0,77.299,72.537,72.515,72.594,34.752,53.72,43.935,-10.82,45.344,95.438,72.0,74.438,55.281,56.125,0.0,47.156,72.0,70.0,1000.0,200.0,0.231,300.5,70.938,70.5,-0.052,72.25,71.563,55.344,56.094,0.0,46.0,72.0,70.0,1000.0,200.0,0.23,528.5,75.438,75.688,0.009,72.188,71.938,55.625,56.438,0.0,65.75,72.0,70.0,1000.0,200.0,0.386,683.0,75.0,75.438,0.02,71.938,70.563,55.688,56.844,0.0,57.969,72.0,70.0,1000.0,200.0,0.215,508.25,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.752,11.793,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,533.5,542.0,303.25,529.5,534.5,522.5,-0.031,5.687,0.0,14.987,1.813,0.458,-0.003,-0.0,-0.001,-0.0
8262007,1444,1.0,1.0,1.0,1.0,100.0,35.515,40.0,40.0,0.0,1.0,1.0,1792.094,455.637,0.022,11.747,0.0,80.0,55.0,1.4,2035.0,2107.878,2173.111,-3.061,54.932,73.862,73.337,73.787,51.155,1.368,3.473,0.509,86.479,69.19,85.712,45.312,0.0,77.407,72.611,72.515,72.594,34.825,53.72,44.008,-10.82,45.375,95.375,72.0,74.875,55.281,56.125,0.0,47.313,72.0,70.0,1000.0,200.0,0.231,300.0,71.0,70.5,-0.052,72.125,71.75,55.531,56.094,0.0,46.25,72.0,70.0,1000.0,200.0,0.229,528.0,75.438,75.688,0.009,72.188,71.938,55.625,56.531,0.0,66.0,72.0,70.0,1000.0,200.0,0.395,687.5,75.188,75.5,0.018,71.938,70.563,55.75,56.844,0.0,56.906,72.0,70.0,1000.0,200.0,0.225,516.5,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.744,11.787,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,533.5,542.0,303.0,529.0,534.5,522.5,0.004,5.709,0.0,14.986,1.792,0.456,-0.004,-0.0,-0.001,-0.0
8262007,1445,1.0,1.0,1.0,1.0,100.0,35.493,40.0,40.0,0.0,1.0,1.0,1819.034,456.808,0.012,11.613,0.0,80.0,55.0,1.4,2041.5,2102.835,2180.319,-3.178,54.932,73.862,73.443,73.787,51.048,1.387,3.524,0.516,86.401,69.146,85.544,45.284,0.0,77.407,72.463,72.621,72.594,34.752,53.72,44.008,-10.82,45.344,95.438,72.0,74.25,55.406,56.125,0.0,47.125,72.0,70.0,1000.0,200.0,0.233,302.0,70.938,70.5,-0.052,72.125,71.75,55.531,56.094,0.0,45.531,72.0,70.0,1000.0,200.0,0.226,523.5,75.438,75.688,0.009,72.188,72.0,55.625,56.438,0.0,65.938,72.0,70.0,1000.0,200.0,0.399,692.0,75.0,75.375,0.019,71.938,70.563,55.75,56.969,0.0,57.0,72.0,70.0,1000.0,200.0,0.226,521.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.744,11.797,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,533.5,542.0,303.25,528.5,534.5,522.5,0.01,5.667,0.0,14.933,1.819,0.457,-0.003,-0.0,-0.001,-0.0
8262007,1446,1.0,1.0,1.0,1.0,100.0,35.775,40.0,40.0,0.0,1.0,1.0,1790.922,450.952,0.012,11.777,0.0,80.0,55.0,1.4,2042.25,2116.287,2187.538,-2.909,54.932,73.968,73.443,74.104,51.155,1.394,3.419,0.527,86.415,69.134,85.572,45.284,0.0,77.407,72.611,72.515,72.594,34.825,53.825,44.008,-10.828,45.344,95.375,72.0,74.438,55.406,56.25,0.0,46.781,72.0,70.0,1000.0,200.0,0.235,302.25,71.0,70.5,-0.052,72.125,71.875,55.531,56.094,0.0,45.313,72.0,70.0,1000.0,200.0,0.237,531.5,75.438,75.563,0.009,71.875,72.188,55.625,56.438,0.0,67.063,72.0,70.0,1000.0,200.0,0.401,691.5,75.188,75.375,0.017,71.938,70.563,55.75,56.969,0.0,57.594,72.0,70.0,1000.0,200.0,0.217,508.25,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.739,11.789,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,533.5,542.0,303.25,529.5,535.0,522.5,0.002,5.692,0.0,15.024,1.791,0.451,-0.004,-0.0,-0.0,-0.0
8262007,1447,1.0,1.0,1.0,1.0,100.0,35.804,40.0,40.0,0.0,1.0,1.0,1826.062,453.294,0.012,11.747,0.0,80.0,55.0,1.4,2019.25,2079.328,2180.319,-2.228,55.04,73.968,73.337,73.892,51.155,1.436,3.398,0.531,86.414,69.13,85.432,45.509,0.0,77.407,72.537,72.621,72.594,34.825,53.825,44.008,-10.82,45.344,95.25,71.938,73.625,55.406,56.25,0.0,46.5,72.0,70.0,1000.0,200.0,0.234,302.5,71.0,70.5,-0.052,72.25,72.188,55.531,56.094,0.0,46.25,72.0,70.0,1000.0,200.0,0.236,531.5,75.438,75.563,0.009,71.75,72.0,55.625,56.531,0.0,65.313,72.0,70.0,1000.0,200.0,0.383,676.5,75.188,75.375,0.017,71.813,70.563,55.75,56.969,0.0,56.469,72.0,70.0,1000.0,200.0,0.217,508.25,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.734,11.79,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,533.5,542.0,303.25,529.5,535.0,522.5,0.008,5.678,0.0,14.986,1.826,0.453,-0.004,-0.0,-0.0,-0.0
