DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,1448,1.0,1.0,1.0,1.0,100.0,35.337,40.0,40.0,0.0,1.0,1.0,1819.034,457.98,0.022,11.837,0.0,80.0,55.0,1.4,2019.0,2077.651,2180.319,-2.198,54.825,73.968,73.337,73.892,51.048,1.387,3.448,0.524,86.461,69.152,85.544,45.593,0.0,77.299,72.611,72.621,72.594,34.899,53.72,44.008,-10.828,45.313,95.125,72.0,74.438,55.406,56.344,0.0,46.875,72.0,70.0,1000.0,200.0,0.231,300.5,71.0,70.5,-0.052,72.25,71.75,55.531,56.094,0.0,45.813,72.0,70.0,1000.0,200.0,0.247,544.0,75.438,75.563,0.009,71.875,72.5,55.625,56.438,0.0,65.75,72.0,70.0,1000.0,200.0,0.381,675.5,75.0,75.438,0.019,71.938,70.563,55.844,56.969,0.0,56.906,72.0,70.0,1000.0,200.0,0.212,503.75,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.739,11.787,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,534.0,541.5,303.25,528.0,535.0,522.5,-0.037,5.729,0.0,14.979,1.819,0.458,-0.004,-0.0,-0.001,-0.0
8262007,1449,1.0,1.0,1.0,1.0,100.0,35.833,40.0,40.0,0.0,1.0,1.0,1841.289,468.521,0.012,11.717,0.0,80.0,55.0,1.4,2019.0,2124.702,2209.266,-3.186,55.04,73.968,73.443,73.892,51.155,1.421,3.437,0.524,86.386,69.105,85.404,45.593,0.0,77.407,72.611,72.621,72.668,34.825,53.72,44.081,-10.82,45.313,95.125,72.0,73.938,55.406,56.25,0.0,46.531,72.0,70.0,1000.0,200.0,0.234,301.75,70.938,70.5,-0.052,72.313,71.75,55.531,56.188,0.0,46.25,72.0,70.0,1000.0,200.0,0.248,544.0,75.438,75.688,0.009,71.875,71.938,55.625,56.438,0.0,64.688,72.0,70.0,1000.0,200.0,0.383,672.5,75.0,75.375,0.02,71.938,70.563,55.75,56.969,0.0,57.469,72.0,70.0,1000.0,200.0,0.213,505.5,72.688,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.736,11.784,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,533.5,542.0,303.0,529.5,535.0,522.5,0.068,5.74,0.0,15.067,1.841,0.469,-0.003,-0.0,-0.001,-0.0
8262007,1450,1.0,1.0,1.0,1.0,100.0,35.577,40.0,40.0,0.0,1.0,1.0,1857.687,457.98,0.012,11.673,0.0,80.0,55.0,1.4,2022.0,2148.293,2200.2,-1.809,54.932,73.968,73.443,73.892,51.155,1.398,3.416,0.505,86.397,69.113,85.741,45.424,0.0,77.407,72.611,72.727,72.594,34.752,53.72,44.008,-10.82,45.313,95.125,72.0,74.188,55.406,56.344,0.0,46.656,72.0,70.0,1000.0,200.0,0.231,301.0,71.0,70.375,-0.052,72.313,71.688,55.531,56.188,0.0,45.813,72.0,70.0,1000.0,200.0,0.251,548.5,75.438,75.688,0.009,72.313,72.0,55.656,56.531,0.0,65.625,72.0,70.0,1000.0,200.0,0.4,689.5,75.188,75.375,0.02,71.938,70.563,55.844,57.188,0.0,56.313,72.0,70.0,1000.0,200.0,0.22,515.0,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.746,11.795,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,533.5,541.5,303.0,530.0,535.0,523.0,-0.002,5.696,0.0,15.011,1.858,0.458,-0.005,-0.0,-0.001,-0.0
8262007,1451,1.0,1.0,1.0,1.0,100.0,36.113,40.0,40.0,0.0,1.0,1.0,1881.113,462.665,0.012,11.777,0.0,80.0,55.0,1.4,2052.75,2143.234,2200.2,-3.518,55.148,73.968,73.443,73.892,51.155,1.398,3.491,0.509,86.454,69.182,85.628,45.48,0.0,77.407,72.537,72.727,72.594,34.972,53.825,44.154,-10.82,45.344,95.188,72.0,74.438,55.406,56.25,0.0,47.25,72.0,70.0,1000.0,200.0,0.229,299.25,70.938,70.5,-0.052,72.25,71.875,55.625,56.188,0.0,45.688,72.0,70.0,1000.0,200.0,0.249,546.5,75.438,75.563,0.009,71.875,72.188,55.656,56.531,0.0,66.063,72.0,70.0,1000.0,200.0,0.404,696.0,75.0,75.438,0.021,72.0,70.688,55.844,57.188,0.0,55.938,72.0,70.0,1000.0,200.0,0.225,519.0,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.741,11.789,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,534.0,541.5,303.25,529.5,535.0,522.5,0.004,5.736,0.0,15.022,1.881,0.463,-0.003,-0.0,-0.001,-0.0
8262007,1452,1.0,1.0,1.0,1.0,100.0,36.228,40.0,40.0,0.0,1.0,1.0,1831.918,455.637,0.022,11.792,0.0,80.0,55.0,1.4,2057.75,2136.492,2194.77,-2.14,55.148,73.968,73.443,73.892,51.262,1.383,3.506,0.513,86.396,69.117,85.376,45.565,0.0,77.514,72.537,72.621,72.594,34.899,53.72,44.154,-10.82,45.313,95.063,72.125,74.188,55.406,56.25,0.0,47.5,72.0,70.0,1000.0,200.0,0.232,301.5,71.0,70.5,-0.052,72.313,71.875,55.625,56.188,0.0,46.688,72.0,70.0,1000.0,200.0,0.249,546.5,75.438,75.688,0.009,71.875,72.188,55.656,56.531,0.0,65.875,72.0,70.0,1000.0,200.0,0.393,687.5,75.0,75.375,0.021,71.938,70.688,55.844,57.188,0.0,56.875,72.0,70.0,1000.0,200.0,0.218,512.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.726,11.765,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,533.5,541.5,303.25,529.0,535.5,523.0,0.015,5.799,0.0,15.161,1.832,0.456,-0.004,-0.0,-0.001,-0.0
8262007,1453,1.0,1.0,1.0,1.0,100.0,36.393,40.0,40.0,0.0,1.0,1.0,1872.914,467.35,0.012,11.777,0.0,80.0,55.0,1.4,2054.75,2146.607,2196.579,-2.836,55.148,73.968,73.443,73.998,51.262,1.417,3.509,0.516,86.424,69.142,85.544,45.312,0.0,77.407,72.611,72.621,72.594,34.972,53.825,44.227,-10.82,45.25,95.063,72.125,74.563,55.5,56.25,0.0,47.0,72.0,70.0,1000.0,200.0,0.238,306.75,70.938,70.375,-0.052,72.25,71.875,55.625,56.188,0.0,46.75,72.0,70.0,1000.0,200.0,0.253,550.5,75.438,75.688,0.009,72.063,72.188,55.656,56.531,0.0,65.313,72.0,70.0,1000.0,200.0,0.398,691.5,75.188,75.375,0.017,72.0,70.875,55.844,57.281,0.0,56.344,72.0,70.0,1000.0,200.0,0.222,513.5,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.742,11.784,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,533.5,541.5,303.0,529.5,535.0,523.0,-0.02,5.781,0.0,15.142,1.873,0.467,-0.004,-0.0,-0.0,-0.0
8262007,1454,1.0,1.0,1.0,1.0,100.0,37.04,40.0,40.0,0.0,1.0,1.0,1821.376,457.98,0.022,11.807,0.0,80.0,55.0,1.4,2056.75,2097.794,2187.538,-2.335,55.363,73.968,73.443,73.998,51.369,1.402,3.506,0.513,86.501,69.138,85.432,45.312,0.0,77.622,72.611,72.621,72.594,34.972,53.929,44.154,-10.82,45.25,94.938,72.125,74.25,55.5,56.344,0.0,47.125,72.0,70.0,1000.0,200.0,0.238,303.75,71.0,70.5,-0.052,72.25,72.0,55.625,56.313,0.0,46.25,72.0,70.0,1000.0,200.0,0.25,548.0,75.438,75.688,0.009,72.188,72.0,55.656,56.594,0.0,65.375,72.0,70.0,1000.0,200.0,0.397,690.0,75.188,75.375,0.021,72.0,70.688,55.844,57.188,0.0,57.438,72.0,70.0,1000.0,200.0,0.21,502.5,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.726,11.764,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,533.5,541.5,303.0,528.5,535.5,523.0,-0.037,5.719,0.0,15.06,1.821,0.458,-0.004,-0.0,-0.001,-0.0
8262007,1455,1.0,1.0,1.0,1.0,100.0,36.758,40.0,40.0,0.0,1.0,1.0,1863.543,463.836,0.022,11.747,0.0,80.0,55.0,1.4,2049.5,2134.807,2192.961,-2.774,55.148,74.074,73.443,73.998,51.262,1.402,3.477,0.509,86.429,69.13,85.488,45.48,0.0,77.514,72.463,72.727,72.594,34.972,53.72,44.227,-10.82,45.313,95.0,72.0,74.125,55.406,56.344,0.0,47.625,72.0,70.0,1000.0,200.0,0.234,302.0,70.938,70.5,-0.052,72.25,72.188,55.625,56.188,0.0,46.25,72.0,70.0,1000.0,200.0,0.244,543.0,75.438,75.563,0.009,71.75,72.125,55.656,56.594,0.0,65.25,72.0,70.0,1000.0,200.0,0.398,690.5,75.188,75.438,0.017,72.0,70.875,55.844,57.281,0.0,56.0,72.0,70.0,1000.0,200.0,0.225,519.0,72.688,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.741,11.783,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,533.5,541.5,303.0,529.5,535.5,523.0,0.011,5.799,0.0,15.103,1.864,0.464,-0.003,-0.0,-0.001,-0.0
8262007,1456,1.0,1.0,1.0,1.0,100.0,37.411,40.0,40.0,0.0,1.0,1.0,1843.631,455.637,0.022,11.762,0.0,80.0,55.0,1.4,2036.75,2101.155,2178.516,-1.964,55.363,74.074,73.443,73.998,51.369,1.394,3.401,0.524,86.406,69.1,85.348,45.593,0.0,77.622,72.611,72.621,72.594,35.119,53.825,44.227,-10.82,45.344,95.0,72.125,74.188,55.5,56.438,0.0,47.281,72.0,70.0,1000.0,200.0,0.234,303.25,70.938,70.5,-0.052,72.25,72.0,55.625,56.313,0.0,47.125,72.0,70.0,1000.0,200.0,0.253,549.5,75.438,75.563,0.009,72.188,71.813,55.656,56.594,0.0,65.313,72.0,70.0,1000.0,200.0,0.383,677.0,75.188,75.438,0.021,72.0,70.875,56.063,57.281,0.0,57.5,72.0,70.0,1000.0,200.0,0.214,506.75,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.719,11.751,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,533.5,541.5,303.25,530.0,535.5,522.5,-0.037,5.727,0.0,14.881,1.844,0.456,-0.003,-0.0,-0.001,-0.0
8262007,1457,1.0,1.0,1.0,1.0,100.0,37.145,40.0,40.0,0.0,1.0,1.0,1864.715,462.665,0.022,11.807,0.0,80.0,55.0,1.4,2036.75,2160.105,2207.451,-3.115,55.148,73.968,73.337,73.892,51.155,1.356,3.513,0.502,86.502,69.178,85.572,45.509,0.0,77.407,72.611,72.621,72.594,35.119,53.929,44.299,-10.82,45.344,94.938,72.125,73.938,55.688,56.344,0.0,47.094,72.0,70.0,1000.0,200.0,0.241,307.75,70.938,70.5,-0.052,72.25,71.75,55.75,56.188,0.0,47.344,72.0,70.0,1000.0,200.0,0.255,554.0,75.438,75.688,0.009,72.188,72.125,55.656,56.594,0.0,66.0,72.0,70.0,1000.0,200.0,0.401,692.5,75.0,75.375,0.018,72.063,70.875,56.063,57.188,0.0,56.688,72.0,70.0,1000.0,200.0,0.221,514.0,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.714,11.754,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,534.0,542.0,303.25,528.5,535.5,522.5,-0.037,5.762,0.0,15.057,1.865,0.463,-0.003,-0.0,-0.001,-0.0
8262007,1458,1.0,1.0,1.0,1.0,100.0,37.37,40.0,40.0,0.0,1.0,1.0,1863.543,467.35,0.022,11.762,0.0,80.0,55.0,1.4,2064.5,2163.482,2196.579,-3.005,55.148,73.968,73.443,73.892,51.369,1.364,3.502,0.52,86.635,69.309,85.488,45.537,0.0,77.514,72.463,72.621,72.52,35.192,54.033,44.372,-10.82,45.313,94.938,72.0,74.438,55.688,56.438,0.0,46.563,72.0,70.0,1000.0,200.0,0.246,310.25,71.0,70.375,-0.052,72.313,71.875,55.625,56.313,0.0,46.75,72.0,70.0,1000.0,200.0,0.262,560.0,75.438,75.688,0.009,72.313,72.125,55.875,56.594,0.0,66.25,72.0,70.0,1000.0,200.0,0.402,694.0,75.188,75.438,0.017,72.063,70.875,56.063,57.281,0.0,56.063,72.0,70.0,1000.0,200.0,0.224,517.5,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.729,11.767,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,533.5,542.0,303.25,529.0,535.5,522.5,0.008,5.731,0.0,14.999,1.864,0.467,-0.005,-0.0,-0.001,-0.0
8262007,1459,1.0,1.0,1.0,1.0,100.0,37.95,40.0,40.0,0.0,1.0,1.0,1882.284,470.864,0.022,11.792,0.0,80.0,55.0,1.4,2081.0,2161.793,2198.389,-4.126,55.255,74.286,73.758,74.209,51.369,1.394,3.499,0.509,86.679,69.374,85.46,45.452,0.0,77.514,72.463,72.621,72.52,35.192,54.033,44.445,-10.82,45.375,94.938,72.313,74.875,55.688,56.438,0.0,47.0,72.0,70.0,1000.0,200.0,0.24,305.0,70.938,70.5,-0.052,72.125,71.75,55.75,56.313,0.0,46.906,72.0,70.0,1000.0,200.0,0.264,561.0,75.438,75.563,0.009,72.188,71.938,55.969,56.719,0.0,66.5,72.0,70.0,1000.0,200.0,0.404,695.5,75.0,75.375,0.017,72.063,70.875,56.125,57.281,0.0,56.781,72.0,70.0,1000.0,200.0,0.223,517.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.739,11.764,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,533.5,541.5,303.25,528.5,535.5,522.5,0.008,5.791,0.0,15.157,1.882,0.471,-0.003,-0.0,-0.001,-0.0
8262007,1500,1.0,1.0,1.0,1.0,100.0,38.272,40.0,40.0,0.0,1.0,1.0,1872.914,468.521,0.012,11.762,0.0,80.0,55.0,1.4,2078.25,2158.417,2205.637,-2.696,55.255,73.968,73.548,73.998,51.476,1.364,3.538,0.52,86.696,69.366,85.432,45.452,0.0,77.514,72.611,72.727,72.594,35.265,54.033,44.518,-10.82,45.438,94.938,72.125,75.063,55.688,56.438,0.0,47.625,72.0,70.0,1000.0,200.0,0.232,303.25,70.938,70.5,-0.052,72.25,71.75,55.75,56.313,0.0,46.813,72.0,70.0,1000.0,200.0,0.264,562.5,75.438,75.563,0.009,72.063,71.938,55.969,56.719,0.0,66.813,72.0,70.0,1000.0,200.0,0.404,696.5,75.188,75.438,0.017,72.0,70.875,56.125,57.344,0.0,56.781,72.0,70.0,1000.0,200.0,0.224,517.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.738,11.764,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,533.5,542.0,303.0,530.0,535.5,522.5,-0.002,5.799,0.0,15.118,1.873,0.469,-0.003,-0.0,-0.001,-0.0
8262007,1501,1.0,1.0,1.0,1.0,100.0,38.598,40.0,40.0,0.0,1.0,1.0,1891.655,465.007,0.022,11.852,0.0,80.0,55.0,1.4,2081.5,2166.859,2209.266,-2.821,55.255,73.968,73.443,73.892,51.476,1.379,3.527,0.505,86.832,69.387,85.404,45.593,0.0,77.514,72.463,72.515,72.52,35.265,54.138,44.445,-10.82,45.406,94.813,72.0,74.25,55.813,56.438,0.0,46.531,72.0,70.0,1000.0,200.0,0.246,310.75,70.938,70.5,-0.052,72.25,72.0,55.844,56.406,0.0,47.281,72.0,70.0,1000.0,200.0,0.263,562.0,75.438,75.688,0.009,71.875,72.125,55.969,56.719,0.0,67.063,72.0,70.0,1000.0,200.0,0.406,697.5,75.0,75.438,0.018,72.0,70.875,56.125,57.344,0.0,56.031,72.0,70.0,1000.0,200.0,0.225,518.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.727,11.755,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,533.5,542.0,303.0,529.5,535.5,522.5,0.024,5.765,0.0,15.113,1.892,0.465,-0.003,-0.0,-0.001,-0.0
8262007,1502,1.0,1.0,1.0,1.0,100.0,39.205,40.0,40.0,0.0,1.0,1.0,1847.145,461.493,0.012,11.792,0.0,80.0,55.0,1.4,2077.0,2153.354,2196.579,-2.51,55.363,73.968,73.443,73.892,51.476,1.383,3.553,0.502,86.818,69.455,85.208,45.593,0.0,77.407,72.611,72.515,72.594,35.338,54.033,44.518,-10.82,45.406,94.75,72.0,73.938,55.813,56.563,0.0,47.094,72.0,70.0,1000.0,200.0,0.238,304.5,70.938,70.5,-0.052,72.125,72.375,55.75,56.406,0.0,47.469,72.0,70.0,1000.0,200.0,0.264,562.5,75.438,75.563,0.009,72.063,71.938,55.969,56.719,0.0,66.188,72.0,70.0,1000.0,200.0,0.406,698.0,75.0,75.375,0.019,72.0,70.875,56.125,57.344,0.0,56.906,72.0,70.0,1000.0,200.0,0.219,512.5,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.729,11.757,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,533.5,542.0,303.25,529.5,535.5,522.5,0.002,5.79,0.0,15.036,1.847,0.461,-0.003,-0.0,-0.001,-0.0
8262007,1503,1.0,1.0,1.0,1.0,100.0,39.611,40.0,40.0,0.0,1.0,1.0,1898.682,466.179,0.012,11.866,0.0,80.0,55.0,1.4,2083.75,2155.042,2209.266,-3.175,55.363,74.074,73.443,73.892,51.476,1.402,3.509,0.527,86.831,69.47,85.236,45.733,0.0,77.514,72.463,72.515,72.52,35.412,54.033,44.591,-10.82,45.406,94.75,72.0,73.625,55.813,56.438,0.0,47.188,72.0,70.0,1000.0,200.0,0.234,302.5,70.938,70.5,-0.052,72.25,72.5,55.844,56.406,0.0,46.781,72.0,70.0,1000.0,200.0,0.267,564.5,75.438,75.688,0.009,72.063,71.938,55.969,56.719,0.0,67.125,72.0,70.0,1000.0,200.0,0.408,699.5,75.188,75.375,0.02,72.0,70.875,56.125,57.344,0.0,56.594,72.0,70.0,1000.0,200.0,0.222,512.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.729,11.749,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,533.5,542.0,303.25,529.5,536.0,522.5,0.013,5.849,0.0,15.129,1.899,0.466,-0.003,-0.0,-0.001,-0.0
8262007,1504,1.0,1.0,1.0,1.0,100.0,39.846,40.0,40.0,0.0,1.0,1.0,1883.455,469.693,0.012,11.777,0.0,80.0,55.0,1.4,2074.75,2155.042,2211.082,-2.979,55.255,73.968,73.443,73.892,51.583,1.387,3.574,0.524,86.849,69.463,85.292,45.789,0.0,77.514,72.537,72.515,72.594,35.485,54.138,44.591,-10.82,45.469,94.75,71.938,73.938,55.813,56.75,0.0,47.594,72.0,70.0,1000.0,200.0,0.232,301.0,70.938,70.375,-0.052,72.125,72.5,55.844,56.406,0.0,47.719,72.0,70.0,1000.0,200.0,0.265,564.0,75.438,75.563,0.009,72.313,72.0,55.969,56.719,0.0,67.813,72.0,70.0,1000.0,200.0,0.407,698.0,75.0,75.438,0.021,72.063,70.875,56.125,57.344,0.0,56.531,72.0,70.0,1000.0,200.0,0.222,516.0,72.75,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.732,11.749,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,533.5,541.5,303.0,529.5,536.0,522.5,-0.031,5.749,0.0,14.896,1.883,0.47,-0.004,-0.0,-0.001,-0.0
8262007,1505,1.0,1.0,1.0,1.0,100.0,41.235,40.0,40.0,0.0,1.0,1.0,1903.368,472.035,0.012,11.717,0.0,80.0,55.0,1.4,2083.0,2155.042,2214.714,-2.433,55.686,74.18,73.653,74.104,51.583,1.394,3.567,0.513,86.873,69.515,85.32,45.761,0.0,77.837,72.463,72.515,72.594,35.485,54.033,44.736,-10.82,45.469,94.625,72.0,74.25,55.813,56.563,0.0,47.531,72.0,70.0,1000.0,200.0,0.232,300.75,70.938,70.5,-0.052,72.125,72.25,55.844,56.406,0.0,47.625,72.0,70.0,1000.0,200.0,0.265,562.0,75.438,75.688,0.009,72.063,72.0,55.969,56.813,0.0,67.875,72.0,70.0,1000.0,200.0,0.41,699.0,75.188,75.438,0.017,72.063,70.875,56.219,57.344,0.0,56.938,72.0,70.0,1000.0,200.0,0.224,518.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.73,11.755,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,533.5,542.0,303.25,529.5,536.0,522.5,0.03,5.844,0.0,15.056,1.903,0.472,-0.003,-0.0,-0.001,-0.0
8262007,1506,1.0,1.0,1.0,1.0,100.0,41.3,40.0,40.0,0.0,1.0,1.0,1867.057,470.864,0.022,11.792,0.0,80.0,55.0,1.4,2080.5,2161.793,2207.451,-3.032,55.471,74.18,73.653,74.104,51.583,1.375,3.401,0.527,86.914,69.557,85.236,45.621,0.0,77.514,72.537,72.621,72.594,35.485,54.242,44.736,-10.82,45.563,94.625,72.125,74.25,55.906,56.563,0.0,46.719,72.0,70.0,1000.0,200.0,0.242,308.25,70.938,70.375,-0.052,72.25,72.375,55.844,56.406,0.0,48.063,72.0,70.0,1000.0,200.0,0.264,561.5,75.438,75.688,0.009,72.188,72.125,55.969,56.813,0.0,66.563,72.0,70.0,1000.0,200.0,0.4,692.0,75.188,75.438,0.017,72.063,70.938,56.219,57.438,0.0,57.094,72.0,70.0,1000.0,200.0,0.224,519.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.736,11.759,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,534.0,542.0,303.25,529.5,536.0,522.5,0.015,5.816,0.0,15.152,1.867,0.471,-0.004,-0.0,-0.001,-0.0
8262007,1507,1.0,1.0,1.0,1.0,100.0,41.827,40.0,40.0,0.0,1.0,1.0,1886.969,474.378,0.022,11.837,0.0,80.0,55.0,1.4,2080.5,2175.307,2223.81,-1.674,55.471,73.968,73.653,73.998,51.583,1.379,3.545,0.524,86.985,69.549,85.32,45.677,0.0,77.514,72.463,72.621,72.594,35.631,54.138,44.736,-10.82,45.625,94.625,72.125,74.688,55.906,56.563,0.0,46.75,72.0,70.0,1000.0,200.0,0.245,309.25,70.938,70.5,-0.052,72.25,72.375,55.844,56.5,0.0,48.563,72.0,70.0,1000.0,200.0,0.263,562.0,75.438,75.563,0.009,72.063,72.188,56.094,56.813,0.0,66.875,72.0,70.0,1000.0,200.0,0.412,702.0,75.188,75.438,0.019,72.063,70.938,56.219,57.438,0.0,57.563,72.0,70.0,1000.0,200.0,0.223,516.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.719,11.752,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,534.0,542.0,303.25,530.5,536.5,522.5,0.018,5.824,0.0,14.969,1.887,0.474,-0.003,-0.0,-0.001,-0.0
8262007,1508,1.0,1.0,1.0,1.0,100.0,42.427,40.0,40.0,0.0,1.0,1.0,1911.567,467.35,0.012,11.837,0.0,80.0,55.0,1.4,2089.25,2176.997,2212.898,-2.505,55.471,74.074,73.653,73.998,51.69,1.364,3.603,0.502,87.173,69.596,85.32,45.509,0.0,77.514,72.611,72.621,72.52,35.705,54.347,44.882,-10.82,45.5,94.563,72.125,74.75,55.906,56.75,0.0,46.656,72.0,70.0,1000.0,200.0,0.243,308.5,70.938,70.5,-0.052,72.125,72.375,55.938,56.5,0.0,48.125,72.0,70.0,1000.0,200.0,0.274,575.0,75.438,75.688,0.009,72.313,72.125,56.188,56.813,0.0,68.313,72.0,70.0,1000.0,200.0,0.409,700.0,75.188,75.438,0.021,72.063,70.938,56.344,57.438,0.0,58.156,72.0,70.0,1000.0,200.0,0.222,515.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.721,11.752,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,534.0,542.0,303.5,528.0,536.5,522.5,-0.109,5.827,0.0,15.087,1.912,0.467,-0.003,-0.0,-0.001,-0.0
8262007,1509,1.0,1.0,1.0,1.0,100.0,42.93,40.0,40.0,0.0,1.0,1.0,1937.335,498.975,0.012,11.822,0.0,80.0,55.0,1.4,2103.0,2202.376,2254.871,-2.106,55.578,74.074,73.548,73.998,51.798,1.364,3.603,0.535,87.323,69.825,85.32,45.593,0.0,77.407,72.463,72.515,72.52,35.705,54.451,44.882,-10.82,45.469,94.688,72.0,74.125,56.0,56.563,0.0,46.469,72.0,70.0,1000.0,200.0,0.245,309.75,70.938,70.375,-0.052,72.25,72.5,55.938,56.5,0.0,48.25,72.0,70.0,1000.0,200.0,0.278,575.5,75.438,75.563,0.009,72.313,72.125,56.188,57.0,0.0,67.875,72.0,70.0,1000.0,200.0,0.431,718.5,75.188,75.375,0.017,72.063,70.938,56.344,57.438,0.0,57.813,72.0,70.0,1000.0,200.0,0.222,515.5,72.75,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.7,11.737,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,534.0,542.0,303.0,529.0,536.5,522.5,0.013,5.787,0.0,15.068,1.937,0.499,-0.004,-0.0,-0.0,-0.0
8262007,1510,1.0,1.0,1.0,1.0,100.0,43.817,40.0,40.0,0.0,1.0,1.0,1920.937,475.549,0.022,11.881,0.0,80.0,55.0,1.4,2119.5,2187.143,2243.884,-1.603,55.578,74.074,73.443,73.998,51.798,1.364,3.553,0.513,87.367,69.854,85.124,45.873,0.0,77.622,72.463,72.515,72.594,35.778,54.347,45.028,-10.82,45.531,94.625,72.0,73.563,56.0,56.75,0.0,47.094,72.0,70.0,1000.0,200.0,0.234,302.25,70.938,70.5,-0.052,72.313,72.375,55.938,56.5,0.0,48.313,72.0,70.0,1000.0,200.0,0.278,576.5,75.375,75.688,0.009,71.875,72.188,56.188,57.0,0.0,67.5,72.0,70.0,1000.0,200.0,0.424,713.0,75.0,75.438,0.018,72.063,70.938,56.344,57.438,0.0,58.375,72.0,70.0,1000.0,200.0,0.225,518.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.706,11.747,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,534.0,542.0,303.0,530.5,536.0,523.0,0.055,5.918,0.0,15.263,1.921,0.476,-0.003,-0.0,-0.001,-0.0
8262007,1511,1.0,1.0,1.0,1.0,100.0,44.558,40.0,40.0,0.0,1.0,1.0,1922.109,475.549,0.022,11.747,0.0,80.0,55.0,1.4,2110.75,2183.76,2231.099,-2.192,55.578,74.074,73.443,73.892,51.798,1.402,3.603,0.516,87.352,69.927,84.871,45.929,0.0,77.622,72.537,72.727,72.594,35.851,54.242,45.246,-10.82,45.625,94.563,72.125,74.125,56.0,56.75,0.0,47.688,72.0,70.0,1000.0,200.0,0.234,302.75,70.938,70.375,-0.052,72.313,72.375,55.938,56.5,0.0,48.781,72.0,70.0,1000.0,200.0,0.282,581.5,75.438,75.563,0.009,72.063,72.188,56.188,57.0,0.0,66.625,72.0,70.0,1000.0,200.0,0.401,694.0,75.188,75.438,0.019,72.063,70.938,56.344,57.563,0.0,57.969,72.0,70.0,1000.0,200.0,0.228,522.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.784,11.816,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,534.0,541.5,303.25,529.0,536.5,522.5,0.007,6.001,0.0,15.327,1.922,0.476,-0.004,-0.0,-0.001,-0.0
8262007,1512,1.0,1.0,1.0,1.0,100.0,44.94,40.0,40.0,0.0,1.0,1.0,1953.734,482.577,0.022,11.866,0.0,80.0,55.0,1.4,2099.25,2198.99,2227.452,-3.033,55.471,74.074,73.443,73.892,51.583,1.368,3.643,0.516,87.434,69.894,84.927,45.817,0.0,77.622,72.463,72.515,72.52,35.924,53.929,45.392,-10.82,45.625,94.438,72.313,74.188,56.0,56.75,0.0,47.563,72.0,70.0,1000.0,200.0,0.244,309.25,70.938,70.5,-0.052,72.25,72.375,55.938,56.5,0.0,49.938,72.0,70.0,1000.0,200.0,0.278,578.0,75.438,75.688,0.009,72.063,72.438,56.188,57.0,0.0,66.25,72.0,70.0,1000.0,200.0,0.413,701.0,75.188,75.438,0.02,72.063,71.063,56.344,57.563,0.0,58.219,72.0,70.0,1000.0,200.0,0.227,522.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.785,11.82,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,534.0,541.5,303.25,529.5,536.5,522.5,0.024,6.24,0.0,15.603,1.954,0.483,-0.003,-0.0,-0.001,-0.0
8262007,1513,1.0,1.0,1.0,1.0,100.0,45.52,40.0,40.0,0.0,1.0,1.0,1963.104,481.406,0.012,11.822,0.0,80.0,55.0,1.4,2114.5,2217.626,2251.205,-1.874,55.471,73.968,73.548,73.998,51.583,1.356,3.607,0.524,87.555,69.948,85.011,45.677,0.0,77.514,72.463,72.515,72.52,35.998,53.825,45.465,-10.82,45.531,94.375,72.313,74.563,56.0,56.75,0.0,47.188,72.0,70.0,1000.0,200.0,0.244,308.5,70.938,70.375,-0.052,72.25,72.25,55.938,56.5,0.0,49.406,72.0,70.0,1000.0,200.0,0.283,583.0,75.438,75.563,0.009,72.313,71.938,56.188,56.813,0.0,68.0,72.0,70.0,1000.0,200.0,0.419,707.5,75.188,75.438,0.021,72.0,71.063,56.344,57.563,0.0,57.469,72.0,70.0,1000.0,200.0,0.231,526.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.775,11.813,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,533.5,542.0,303.25,530.5,536.5,522.5,0.013,6.278,0.0,15.543,1.963,0.481,-0.004,-0.0,-0.001,-0.0
8262007,1514,1.0,1.0,1.0,1.0,100.0,45.792,40.0,40.0,0.0,1.0,1.0,1959.59,479.063,0.012,11.896,0.0,80.0,55.0,1.4,2136.25,2209.152,2247.543,-3.21,55.363,73.968,73.548,73.998,51.476,1.398,3.628,0.527,87.644,70.155,84.955,45.565,0.0,77.514,72.537,72.515,72.594,36.071,53.72,45.683,-10.82,45.438,94.438,72.313,74.438,55.906,56.75,0.0,47.813,72.0,70.0,1000.0,200.0,0.248,311.0,70.938,70.375,-0.052,72.313,72.25,55.938,56.5,0.0,49.813,72.0,70.0,1000.0,200.0,0.283,580.0,75.438,75.563,0.009,72.188,72.0,56.094,57.0,0.0,67.813,72.0,70.0,1000.0,200.0,0.431,717.0,75.188,75.375,0.017,72.0,71.063,56.344,57.563,0.0,58.094,72.0,70.0,1000.0,200.0,0.224,517.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.777,11.806,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,533.5,542.0,303.0,529.5,536.5,522.5,-0.031,6.479,0.0,15.879,1.96,0.479,-0.004,-0.0,-0.0,-0.0
8262007,1515,1.0,1.0,1.0,1.0,100.0,46.489,40.0,40.0,0.0,1.0,1.0,1957.248,491.947,0.012,11.852,0.0,80.0,55.0,1.4,2137.5,2229.5,2254.871,-1.837,55.363,74.286,73.653,74.209,51.476,1.333,3.668,0.52,87.903,70.276,85.095,45.649,0.0,77.622,72.463,72.621,72.52,36.218,53.511,45.683,-10.828,45.438,94.313,72.125,74.188,55.906,56.75,0.0,48.469,72.0,70.0,1000.0,200.0,0.241,307.0,70.938,70.375,-0.052,72.313,72.813,55.844,56.406,0.0,49.406,72.0,70.0,1000.0,200.0,0.293,593.5,75.438,75.688,0.009,72.313,71.813,56.094,56.813,0.0,68.75,72.0,70.0,1000.0,200.0,0.435,720.5,75.188,75.438,0.017,72.063,70.938,56.344,57.563,0.0,58.0,72.0,70.0,1000.0,200.0,0.226,520.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.777,11.811,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,533.5,542.0,303.25,529.0,536.5,522.5,0.004,6.487,0.0,15.578,1.957,0.492,-0.004,-0.0,-0.001,-0.0
8262007,1516,1.0,1.0,1.0,1.0,100.0,46.775,40.0,40.0,0.0,1.0,1.0,1986.53,482.577,0.012,11.837,0.0,80.0,55.0,1.4,2140.5,2224.41,2253.038,-1.634,55.471,74.074,73.443,73.998,51.476,1.364,3.635,0.527,87.981,70.384,84.955,45.593,0.0,77.622,72.463,72.621,72.594,36.218,53.616,45.902,-10.82,45.438,94.5,72.125,74.563,55.906,56.906,0.0,47.969,72.0,70.0,1000.0,200.0,0.244,308.25,70.938,70.375,-0.052,72.313,72.375,55.844,56.406,0.0,50.656,72.0,70.0,1000.0,200.0,0.284,581.5,75.438,75.688,0.009,72.188,72.125,56.094,56.813,0.0,68.938,72.0,70.0,1000.0,200.0,0.433,719.0,75.188,75.375,0.017,72.063,70.938,56.219,57.563,0.0,57.688,72.0,70.0,1000.0,200.0,0.232,527.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.775,11.801,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,533.5,542.0,303.0,530.5,536.5,522.5,0.01,6.589,0.0,15.918,1.987,0.483,-0.004,-0.0,-0.0,-0.0
8262007,1517,1.0,1.0,1.0,1.0,100.0,47.191,40.0,40.0,0.0,1.0,1.0,1999.415,486.091,0.022,11.777,0.0,80.0,55.0,1.4,2140.5,2231.197,2254.871,-3.003,55.578,74.074,73.548,73.998,51.476,1.372,3.65,0.513,88.159,70.411,85.095,45.621,0.0,77.729,72.463,72.515,72.594,36.291,53.616,45.902,-10.82,45.375,94.438,72.125,74.875,55.906,56.75,0.0,48.031,72.0,70.0,1000.0,200.0,0.243,309.0,70.938,70.375,-0.052,72.25,72.25,55.844,56.406,0.0,49.688,72.0,70.0,1000.0,200.0,0.298,599.5,75.438,75.563,0.009,71.875,71.938,56.094,56.813,0.0,67.875,72.0,70.0,1000.0,200.0,0.432,718.0,75.188,75.438,0.018,72.063,71.063,56.219,57.438,0.0,58.031,72.0,70.0,1000.0,200.0,0.225,518.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.801,11.822,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,533.5,541.5,303.25,530.5,536.5,522.5,0.055,6.533,0.0,15.718,1.999,0.486,-0.004,-0.0,-0.001,-0.0
8262007,1518,1.0,1.0,1.0,1.0,100.0,47.731,40.0,40.0,0.0,1.0,1.0,2007.614,482.577,0.022,11.822,0.0,80.0,55.0,1.4,2144.0,2243.082,2267.724,-2.733,55.363,74.074,73.443,73.998,51.369,1.353,3.675,0.524,88.358,70.522,85.011,45.452,0.0,77.622,72.537,72.621,72.594,36.511,53.511,46.12,-10.82,45.313,94.375,72.125,74.563,55.906,56.563,0.0,48.094,72.0,70.0,1000.0,200.0,0.244,308.25,70.938,70.375,-0.052,72.25,72.25,55.844,56.406,0.0,50.156,72.0,70.0,1000.0,200.0,0.299,597.5,75.438,75.563,0.009,72.313,72.0,56.094,56.813,0.0,68.0,72.0,70.0,1000.0,200.0,0.44,723.5,75.188,75.438,0.017,72.063,70.938,56.219,57.438,0.0,58.375,72.0,70.0,1000.0,200.0,0.228,523.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.792,11.826,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,533.5,542.0,303.25,530.0,536.5,522.5,0.015,6.682,0.0,15.774,2.008,0.483,-0.004,-0.0,-0.001,-0.0
8262007,1519,1.0,1.0,1.0,1.0,100.0,48.143,40.0,40.0,0.0,1.0,1.0,2034.554,488.433,0.012,11.777,0.0,80.0,55.0,1.4,2151.75,2251.577,2276.927,-2.88,55.578,74.074,73.548,73.998,51.476,1.372,3.689,0.527,88.449,70.701,84.983,45.621,0.0,77.837,72.463,72.515,72.52,36.437,53.302,46.193,-10.82,45.344,94.438,72.125,74.563,55.813,56.563,0.0,47.75,72.0,70.0,1000.0,200.0,0.244,308.25,70.938,70.5,-0.052,72.25,72.375,55.844,56.406,0.0,49.5,72.0,70.0,1000.0,200.0,0.301,600.0,75.438,75.688,0.009,72.063,72.0,55.969,56.813,0.0,67.813,72.0,70.0,1000.0,200.0,0.441,728.0,75.188,75.438,0.017,72.063,70.938,56.219,57.438,0.0,57.438,72.0,70.0,1000.0,200.0,0.23,525.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.803,11.83,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,533.5,542.0,303.25,529.5,536.5,522.5,0.013,6.813,0.0,15.954,2.035,0.488,-0.003,-0.0,-0.001,-0.0
8262007,1520,1.0,1.0,1.0,1.0,100.0,48.309,40.0,40.0,0.0,1.0,1.0,2025.183,482.577,0.012,11.807,0.0,80.0,55.0,1.4,2161.75,2221.018,2275.085,-2.74,55.255,74.286,73.653,74.209,51.262,1.433,3.675,0.527,88.365,70.711,84.871,45.537,0.0,77.514,72.537,72.621,72.594,36.511,53.302,46.266,-10.82,45.281,94.375,72.0,74.125,55.813,56.75,0.0,46.531,72.0,70.0,1000.0,200.0,0.253,314.5,70.938,70.5,-0.052,72.313,72.188,55.844,56.406,0.0,50.438,72.0,70.0,1000.0,200.0,0.293,595.5,75.438,75.563,0.009,72.063,72.125,55.969,56.813,0.0,67.875,72.0,70.0,1000.0,200.0,0.419,708.0,75.188,75.438,0.017,72.063,71.063,56.125,57.438,0.0,57.719,72.0,70.0,1000.0,200.0,0.231,526.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.801,11.831,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,533.5,542.0,303.25,530.5,536.5,522.5,0.008,6.859,0.0,15.993,2.025,0.483,-0.003,-0.0,-0.001,-0.0
8262007,1521,1.0,1.0,1.0,1.0,100.0,48.618,40.0,40.0,0.0,1.0,1.0,2009.956,487.262,0.022,11.852,0.0,80.0,55.0,1.4,2145.25,2237.987,2253.038,-2.289,55.255,73.968,73.443,73.998,51.262,1.383,3.675,0.538,88.383,70.708,85.067,45.677,0.0,77.729,72.463,72.515,72.594,36.584,53.198,46.339,-10.82,45.281,94.375,72.0,74.125,55.688,56.563,0.0,46.625,72.0,70.0,1000.0,200.0,0.248,311.5,70.938,70.375,-0.052,72.25,72.25,55.844,56.406,0.0,50.531,72.0,70.0,1000.0,200.0,0.302,603.0,75.438,75.688,0.009,72.063,72.125,55.969,56.813,0.0,66.813,72.0,70.0,1000.0,200.0,0.428,713.5,75.0,75.438,0.018,72.063,70.938,56.219,57.438,0.0,58.781,72.0,70.0,1000.0,200.0,0.226,521.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.79,11.831,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,533.5,542.0,303.25,530.5,536.5,523.0,0.055,6.959,0.0,16.054,2.01,0.487,-0.004,-0.0,-0.001,-0.0
8262007,1522,1.0,1.0,1.0,1.0,100.0,48.693,40.0,40.0,0.0,1.0,1.0,2043.924,496.633,0.012,11.822,0.0,80.0,55.0,1.4,2145.25,2249.877,2275.085,-3.186,55.148,73.968,73.443,73.998,51.155,1.375,3.668,0.535,88.498,70.706,85.039,45.565,0.0,77.622,72.463,72.621,72.52,36.657,53.198,46.412,-10.82,45.281,94.438,72.0,74.563,55.813,56.563,0.0,46.594,72.0,70.0,1000.0,200.0,0.246,310.25,70.938,70.375,-0.052,72.25,72.375,55.75,56.406,0.0,51.438,72.0,70.0,1000.0,200.0,0.301,600.5,75.438,75.563,0.009,72.313,71.938,55.875,56.719,0.0,67.813,72.0,70.0,1000.0,200.0,0.43,716.0,75.188,75.375,0.019,72.063,70.938,56.219,57.438,0.0,58.219,72.0,70.0,1000.0,200.0,0.232,529.0,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.784,11.82,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,533.5,542.0,303.25,531.0,536.5,523.0,0.004,6.972,0.0,16.013,2.044,0.497,-0.004,-0.0,-0.001,-0.0
8262007,1523,1.0,1.0,1.0,1.0,100.0,49.189,40.0,40.0,0.0,1.0,1.0,2029.868,491.947,0.012,11.777,0.0,80.0,55.0,1.4,2154.75,2241.383,2269.563,-2.781,55.255,74.074,73.548,74.209,51.155,1.356,3.671,0.509,88.58,70.777,84.983,45.452,0.0,77.514,72.537,72.515,72.594,36.73,53.198,46.484,-10.828,45.219,94.438,72.0,74.688,55.813,56.563,0.0,47.156,72.0,70.0,1000.0,200.0,0.244,308.75,70.938,70.375,-0.052,72.125,72.375,55.75,56.313,0.0,51.375,72.0,70.0,1000.0,200.0,0.303,601.0,75.438,75.688,0.009,71.875,71.938,55.969,56.719,0.0,68.25,72.0,70.0,1000.0,200.0,0.444,728.5,75.188,75.438,0.017,72.063,70.938,56.219,57.438,0.0,59.094,72.0,70.0,1000.0,200.0,0.228,523.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.771,11.813,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,533.5,542.0,303.25,530.5,536.5,523.0,-0.031,6.976,0.0,15.95,2.03,0.492,-0.004,-0.0,-0.001,-0.0
8262007,1524,1.0,1.0,1.0,1.0,100.0,49.2,40.0,40.0,0.0,1.0,1.0,1987.701,488.433,0.012,11.807,0.0,80.0,55.0,1.4,2153.25,2234.591,2275.085,-3.243,55.363,74.286,73.653,74.209,51.262,1.394,3.686,0.516,88.569,70.867,84.927,45.509,0.0,77.729,72.463,72.515,72.594,36.804,53.198,46.703,-10.828,45.188,94.563,72.0,74.563,55.688,56.563,0.0,46.188,72.0,70.0,1000.0,200.0,0.249,312.75,70.938,70.375,-0.052,72.125,72.25,55.75,56.313,0.0,51.313,72.0,70.0,1000.0,200.0,0.306,605.0,75.438,75.688,0.009,71.688,72.188,55.875,56.813,0.0,66.875,72.0,70.0,1000.0,200.0,0.414,705.0,75.188,75.438,0.017,72.0,70.938,56.125,57.438,0.0,57.969,72.0,70.0,1000.0,200.0,0.232,526.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.775,11.813,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,534.0,542.0,303.25,531.0,536.5,523.0,0.03,7.129,0.0,16.228,1.988,0.488,-0.004,-0.0,-0.001,-0.0
8262007,1525,1.0,1.0,1.0,1.0,100.0,49.526,40.0,40.0,0.0,1.0,1.0,1966.618,496.633,0.012,11.822,0.0,80.0,55.0,1.4,2140.25,2219.322,2256.705,-2.272,55.148,74.074,73.548,74.104,51.155,1.379,3.697,0.505,88.578,70.859,84.843,45.312,0.0,77.514,72.389,72.515,72.52,36.73,52.989,46.484,-10.82,45.188,94.438,72.0,74.875,55.813,56.563,0.0,47.719,72.0,70.0,1000.0,200.0,0.234,302.75,70.938,70.5,-0.052,72.25,72.25,55.75,56.313,0.0,50.75,72.0,70.0,1000.0,200.0,0.307,606.5,75.438,75.563,0.009,71.875,71.813,55.875,56.813,0.0,66.563,72.0,70.0,1000.0,200.0,0.418,706.5,75.188,75.438,0.018,72.0,70.938,56.219,57.344,0.0,58.219,72.0,70.0,1000.0,200.0,0.229,524.0,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.769,11.811,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,534.0,542.0,303.25,530.5,536.5,523.0,0.012,7.092,0.0,16.011,1.967,0.497,-0.003,-0.0,-0.001,-0.0
8262007,1526,1.0,1.0,1.0,1.0,100.0,49.745,40.0,40.0,0.0,1.0,1.0,2052.123,494.29,0.022,11.837,0.0,80.0,55.0,1.4,2155.0,2254.976,2291.693,-2.304,55.148,74.074,73.443,73.998,51.155,1.398,3.697,0.52,88.59,70.875,85.011,45.368,0.0,77.622,72.537,72.621,72.594,36.877,53.093,46.63,-10.82,45.125,94.438,71.938,74.25,55.688,56.438,0.0,47.031,72.0,70.0,1000.0,200.0,0.242,309.25,70.813,70.5,-0.052,72.125,72.188,55.75,56.188,0.0,50.813,72.0,70.0,1000.0,200.0,0.307,606.5,75.438,75.688,0.009,72.188,72.125,55.875,56.594,0.0,67.563,72.0,70.0,1000.0,200.0,0.435,722.0,75.188,75.438,0.017,72.0,70.938,56.219,57.344,0.0,58.281,72.0,70.0,1000.0,200.0,0.228,523.5,72.938,72.5,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.769,11.806,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,534.0,542.0,303.25,530.5,536.5,523.0,0.015,7.119,0.0,16.029,2.052,0.494,-0.002,-0.0,-0.001,-0.0
8262007,1527,1.0,1.0,1.0,1.0,100.0,49.926,40.0,40.0,0.0,1.0,1.0,2043.924,495.461,0.022,11.792,0.0,80.0,55.0,1.4,2155.0,2246.479,2271.403,-3.083,55.363,74.074,73.337,73.998,51.155,1.383,3.729,0.52,88.604,70.895,84.927,45.537,0.0,77.837,72.389,72.621,72.52,36.877,52.989,46.703,-10.82,45.125,94.5,72.0,73.938,55.813,56.563,0.0,46.25,72.0,70.0,1000.0,200.0,0.248,310.5,70.938,70.5,-0.052,72.125,72.0,55.75,56.188,0.0,50.406,72.0,70.0,1000.0,200.0,0.317,616.0,75.563,75.688,0.009,71.875,72.0,55.875,56.719,0.0,68.438,72.0,70.0,1000.0,200.0,0.423,711.0,75.188,75.438,0.019,72.0,70.938,56.125,57.344,0.0,58.5,72.0,70.0,1000.0,200.0,0.228,522.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.777,11.81,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,534.0,542.0,303.25,531.5,536.0,523.0,0.012,7.191,0.0,16.087,2.044,0.495,-0.003,-0.0,-0.001,-0.0
8262007,1528,1.0,1.0,1.0,1.0,100.0,50.386,40.0,40.0,0.0,1.0,1.0,2028.697,495.461,0.022,11.807,0.0,80.0,55.0,1.4,2159.5,2234.591,2264.048,-2.934,55.148,74.286,73.653,74.209,51.048,1.425,3.711,0.535,88.53,70.879,84.955,45.48,0.0,77.622,72.463,72.621,72.52,36.877,52.884,46.703,-10.828,45.156,94.5,72.0,73.938,55.688,56.563,0.0,47.281,72.0,70.0,1000.0,200.0,0.237,303.75,70.938,70.5,-0.052,72.125,72.25,55.75,56.188,0.0,51.281,72.0,70.0,1000.0,200.0,0.307,604.5,75.438,75.688,0.009,71.75,71.938,55.875,56.719,0.0,66.938,72.0,70.0,1000.0,200.0,0.421,710.0,75.188,75.438,0.019,72.0,70.938,56.125,57.344,0.0,57.906,72.0,70.0,1000.0,200.0,0.233,527.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.782,11.814,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,534.0,542.0,303.5,531.0,536.5,523.0,0.008,7.248,0.0,16.108,2.029,0.495,-0.003,-0.0,-0.001,-0.0
8262007,1529,1.0,1.0,1.0,1.0,100.0,50.327,40.0,40.0,0.0,1.0,1.0,1981.845,483.748,0.022,11.777,0.0,80.0,55.0,1.4,2146.0,2221.018,2256.705,-2.726,55.363,73.968,73.443,73.892,51.155,1.425,3.632,0.516,88.478,70.812,84.899,45.537,0.0,77.837,72.463,72.515,72.594,37.023,52.989,46.776,-10.82,45.188,94.5,72.125,74.188,55.813,56.563,0.0,47.469,72.0,70.0,1000.0,200.0,0.238,305.0,71.0,70.375,-0.052,72.125,72.25,55.625,56.188,0.0,51.844,72.0,70.0,1000.0,200.0,0.305,603.5,75.563,75.688,0.009,71.688,71.938,55.875,56.719,0.0,66.375,72.0,70.0,1000.0,200.0,0.41,699.5,75.188,75.438,0.017,72.0,70.938,56.125,57.344,0.0,58.5,72.0,70.0,1000.0,200.0,0.232,527.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.771,11.806,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,534.0,542.0,303.0,531.5,536.0,523.0,0.055,7.194,0.0,15.947,1.982,0.484,-0.005,-0.0,-0.001,-0.0
8262007,1530,1.0,1.0,1.0,1.0,100.0,50.245,40.0,40.0,0.0,1.0,1.0,2049.781,491.947,0.012,11.807,0.0,80.0,55.0,1.4,2137.25,2253.277,2275.085,-1.803,55.04,74.074,73.443,73.892,51.048,1.387,3.679,0.509,88.523,70.817,85.095,45.424,0.0,77.729,72.537,72.621,72.52,37.023,52.78,46.849,-10.82,45.156,94.625,72.125,74.125,55.5,56.563,0.0,47.219,72.0,70.0,1000.0,200.0,0.246,310.5,70.938,70.5,-0.052,72.125,72.0,55.625,56.188,0.0,51.063,72.0,70.0,1000.0,200.0,0.317,616.0,75.438,75.688,0.009,72.188,72.0,55.875,56.594,0.0,66.813,72.0,70.0,1000.0,200.0,0.415,706.0,75.313,75.438,0.018,72.0,71.063,56.125,57.344,0.0,58.625,72.0,70.0,1000.0,200.0,0.228,522.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.78,11.81,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,534.5,542.0,303.25,531.0,536.0,523.0,-0.002,7.363,0.0,16.107,2.05,0.492,-0.003,-0.0,-0.0,-0.0
8262007,1531,1.0,1.0,1.0,1.0,100.0,50.367,40.0,40.0,0.0,1.0,1.0,2021.669,494.29,0.012,11.777,0.0,80.0,55.0,1.4,2156.75,2234.591,2271.403,-2.883,55.04,74.074,73.443,73.998,50.941,1.368,3.715,0.527,88.589,70.862,85.152,45.368,0.0,77.622,72.463,72.515,72.52,37.023,52.989,46.921,-10.82,45.125,94.625,72.125,74.438,55.688,56.438,0.0,47.094,72.0,70.0,1000.0,200.0,0.247,311.0,70.938,70.5,-0.052,72.125,72.25,55.625,56.188,0.0,50.813,72.0,70.0,1000.0,200.0,0.319,618.5,75.438,75.563,0.009,72.063,71.938,55.656,56.594,0.0,67.5,72.0,70.0,1000.0,200.0,0.421,710.5,75.188,75.438,0.019,72.0,70.938,56.125,57.344,0.0,59.094,72.0,70.0,1000.0,200.0,0.226,520.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.777,11.8,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,534.5,542.0,303.0,531.5,536.0,523.0,0.013,7.301,0.0,16.184,2.022,0.494,-0.003,-0.0,-0.001,-0.0
8262007,1532,1.0,1.0,1.0,1.0,100.0,50.495,40.0,40.0,0.0,1.0,1.0,2053.294,496.633,0.022,11.732,0.0,80.0,55.0,1.4,2162.0,2249.877,2278.77,-2.983,55.04,74.074,73.443,74.104,51.048,1.368,3.697,0.538,88.652,70.859,85.124,45.284,0.0,77.622,72.463,72.515,72.52,37.023,52.989,46.849,-10.82,45.156,94.625,72.125,74.563,55.688,56.438,0.0,48.031,72.0,70.0,1000.0,200.0,0.244,309.5,70.938,70.375,-0.052,72.25,72.375,55.531,56.188,0.0,50.563,72.0,70.0,1000.0,200.0,0.317,615.5,75.438,75.688,0.009,71.875,71.938,55.875,56.594,0.0,67.688,72.0,70.0,1000.0,200.0,0.419,712.5,75.188,75.438,0.019,72.0,70.938,56.125,57.344,0.0,57.563,72.0,70.0,1000.0,200.0,0.237,531.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.779,11.806,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,534.0,542.0,303.25,532.0,536.5,523.0,0.024,7.22,0.0,16.005,2.053,0.497,-0.004,-0.0,-0.001,-0.0
8262007,1533,1.0,1.0,1.0,1.0,100.0,50.6,40.0,40.0,0.0,1.0,1.0,2013.47,494.29,0.012,11.762,0.0,80.0,55.0,1.4,2168.0,2239.685,2267.724,-1.796,55.04,74.074,73.443,73.998,51.048,1.379,3.671,0.527,88.648,70.942,85.067,45.256,0.0,77.622,72.463,72.621,72.52,37.097,52.989,46.921,-10.82,45.094,94.563,72.0,73.875,55.5,56.438,0.0,47.031,72.0,70.0,1000.0,200.0,0.251,312.5,70.813,70.375,-0.052,72.125,72.25,55.625,56.188,0.0,50.844,72.0,70.0,1000.0,200.0,0.32,618.5,75.438,75.688,0.009,72.063,71.563,55.875,56.719,0.0,67.0,72.0,70.0,1000.0,200.0,0.407,698.5,75.188,75.438,0.02,72.0,70.875,56.063,57.281,0.0,59.281,72.0,70.0,1000.0,200.0,0.229,525.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.779,11.795,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,534.5,542.0,303.25,532.0,536.0,523.0,0.004,7.271,0.0,16.042,2.013,0.494,-0.003,-0.0,-0.001,-0.0
8262007,1534,1.0,1.0,1.0,1.0,100.0,50.749,40.0,40.0,0.0,1.0,1.0,2038.068,498.975,0.022,11.822,0.0,80.0,55.0,1.4,2166.25,2256.677,2289.844,-3.229,55.04,74.074,73.443,73.998,51.048,1.372,3.711,0.516,88.796,71.015,85.039,45.228,0.0,77.729,72.611,72.515,72.594,37.243,52.78,47.067,-10.82,45.094,94.563,72.0,74.688,55.5,56.438,0.0,46.813,72.0,70.0,1000.0,200.0,0.247,311.0,70.938,70.375,-0.052,72.125,72.188,55.625,56.188,0.0,50.844,72.0,70.0,1000.0,200.0,0.317,616.5,75.563,75.688,0.009,72.063,71.625,55.656,56.594,0.0,67.5,72.0,70.0,1000.0,200.0,0.431,718.0,75.313,75.438,0.02,72.0,70.938,56.063,57.344,0.0,58.781,72.0,70.0,1000.0,200.0,0.228,522.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.777,11.798,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,534.5,542.0,303.25,531.5,536.0,523.0,0.004,7.475,0.0,16.123,2.038,0.499,-0.004,-0.0,-0.0,-0.0
8262007,1535,1.0,1.0,1.0,1.0,100.0,50.911,40.0,40.0,0.0,1.0,1.0,2025.183,487.262,0.012,11.792,0.0,80.0,55.0,1.4,2162.25,2244.78,2273.244,-2.979,55.04,74.18,73.653,74.104,51.048,1.387,3.736,0.538,88.79,71.022,84.955,45.284,0.0,77.622,72.463,72.515,72.52,37.316,52.884,47.067,-10.828,45.094,94.625,72.0,74.125,55.5,56.344,0.0,46.438,72.0,70.0,1000.0,200.0,0.25,311.0,70.938,70.375,-0.052,72.125,72.188,55.625,56.188,0.0,50.969,72.0,70.0,1000.0,200.0,0.322,621.5,75.438,75.688,0.009,71.75,71.938,55.875,56.594,0.0,67.25,72.0,70.0,1000.0,200.0,0.411,702.0,75.313,75.438,0.017,72.063,70.938,56.125,57.344,0.0,58.594,72.0,70.0,1000.0,200.0,0.23,524.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.785,11.805,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,534.5,542.0,303.25,532.0,536.5,523.0,0.013,7.386,0.0,15.962,2.025,0.487,-0.004,-0.0,-0.0,-0.0
8262007,1536,1.0,1.0,1.0,1.0,100.0,51.527,40.0,40.0,0.0,1.0,1.0,2063.836,497.804,0.022,11.807,0.0,80.0,55.0,1.4,2159.0,2239.685,2269.563,-2.495,55.255,74.286,73.548,73.892,51.048,1.406,3.725,0.531,88.788,71.025,85.011,45.396,0.0,77.944,72.537,72.515,72.52,37.243,52.884,47.067,-10.82,45.125,94.625,72.125,74.563,55.5,56.344,0.0,47.656,72.0,70.0,1000.0,200.0,0.235,305.5,70.938,70.5,-0.052,72.25,72.188,55.531,56.094,0.0,50.5,72.0,70.0,1000.0,200.0,0.321,620.5,75.438,75.688,0.009,71.875,72.0,55.875,56.594,0.0,66.438,72.0,70.0,1000.0,200.0,0.409,700.0,75.313,75.438,0.017,72.0,70.938,56.063,57.281,0.0,57.719,72.0,70.0,1000.0,200.0,0.241,534.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.779,11.798,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,534.5,542.5,303.25,531.5,536.0,523.0,0.017,7.416,0.0,16.103,2.064,0.498,-0.003,-0.0,-0.0,-0.0
8262007,1537,1.0,1.0,1.0,1.0,100.0,51.693,40.0,40.0,0.0,1.0,1.0,2009.956,495.461,0.012,11.837,0.0,80.0,55.0,1.4,2159.25,2251.577,2276.927,-2.422,55.255,73.968,73.443,74.209,51.155,1.406,3.718,0.527,88.786,71.031,85.039,45.368,0.0,77.944,72.463,72.621,72.52,37.316,52.78,47.067,-10.82,45.125,94.563,72.0,74.688,55.5,56.344,0.0,46.375,72.0,70.0,1000.0,200.0,0.25,312.75,70.938,70.375,-0.052,72.313,72.188,55.625,56.094,0.0,50.438,72.0,70.0,1000.0,200.0,0.323,622.0,75.438,75.688,0.009,72.063,71.813,55.656,56.594,0.0,65.75,72.0,70.0,1000.0,200.0,0.411,701.5,75.188,75.438,0.017,72.0,70.938,56.063,57.281,0.0,57.688,72.0,70.0,1000.0,200.0,0.229,524.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.769,11.781,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,534.5,542.0,303.25,531.5,536.0,523.0,0.004,7.464,0.0,16.023,2.01,0.495,-0.004,-0.0,-0.001,-0.0
8262007,1538,1.0,1.0,1.0,1.0,100.0,51.436,40.0,40.0,0.0,1.0,1.0,2033.382,489.605,0.022,11.852,0.0,80.0,55.0,1.4,2159.25,2241.383,2269.563,-1.985,55.04,73.968,73.443,73.998,50.941,1.387,3.711,0.542,88.786,71.028,85.039,45.256,0.0,77.622,72.611,72.515,72.594,37.39,52.884,47.213,-10.828,45.125,94.688,72.0,74.188,55.5,56.438,0.0,47.656,72.0,70.0,1000.0,200.0,0.236,303.25,70.938,70.375,-0.052,72.313,72.25,55.531,56.188,0.0,52.313,72.0,70.0,1000.0,200.0,0.322,621.0,75.438,75.688,0.009,71.875,71.938,55.875,56.594,0.0,66.563,72.0,70.0,1000.0,200.0,0.423,712.5,75.188,75.438,0.018,72.0,70.938,56.063,57.281,0.0,58.281,72.0,70.0,1000.0,200.0,0.229,523.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.772,11.787,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,534.0,542.0,303.25,532.5,536.5,523.0,0.004,7.514,0.0,16.162,2.033,0.49,-0.004,-0.0,-0.001,-0.0
