DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,1539,1.0,1.0,1.0,1.0,100.0,52.063,40.0,40.0,0.0,1.0,1.0,2026.354,490.776,0.012,11.762,0.0,80.0,55.0,1.4,2158.75,2248.178,2258.539,-2.776,55.255,74.18,73.653,73.892,51.155,1.387,3.718,0.535,88.796,71.044,85.011,45.284,0.0,77.837,72.611,72.515,72.52,37.316,52.675,47.213,-10.82,45.094,94.688,71.938,74.563,55.5,56.344,0.0,46.344,72.0,70.0,1000.0,200.0,0.249,311.25,70.938,70.375,-0.052,72.438,72.563,55.531,56.188,0.0,51.875,72.0,70.0,1000.0,200.0,0.333,631.0,75.438,75.688,0.009,72.063,72.188,55.656,56.594,0.0,66.563,72.0,70.0,1000.0,200.0,0.399,693.0,75.188,75.438,0.015,72.0,70.938,56.063,57.281,0.0,58.438,72.0,70.0,1000.0,200.0,0.229,523.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.765,11.781,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,534.5,542.0,303.25,531.5,536.5,523.0,0.011,7.579,0.0,16.16,2.026,0.491,-0.004,-0.0,-0.001,-0.0
8262007,1540,1.0,1.0,1.0,1.0,100.0,51.657,40.0,40.0,0.0,1.0,1.0,2034.554,500.146,0.012,11.703,0.0,80.0,55.0,1.4,2160.25,2256.677,2267.724,-2.884,55.04,74.074,73.548,73.892,51.048,1.364,3.664,0.538,88.908,71.132,85.095,45.256,0.0,77.729,72.463,72.515,72.594,37.39,52.675,47.213,-10.82,45.156,94.625,71.938,73.938,55.5,56.344,0.0,47.594,72.0,70.0,1000.0,200.0,0.236,305.25,70.938,70.5,-0.052,72.313,72.5,55.531,56.094,0.0,53.5,72.0,70.0,1000.0,200.0,0.333,631.0,75.438,75.688,0.009,72.063,71.813,55.656,56.531,0.0,66.875,72.0,70.0,1000.0,200.0,0.422,707.5,75.313,75.438,0.017,72.0,70.938,56.063,57.281,0.0,57.938,72.0,70.0,1000.0,200.0,0.227,522.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.774,11.792,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,534.5,542.0,303.25,532.0,536.5,523.0,0.03,7.521,0.0,15.958,2.035,0.5,-0.003,-0.0,-0.0,-0.0
8262007,1541,1.0,1.0,1.0,1.0,100.0,52.193,40.0,40.0,0.0,1.0,1.0,2062.665,501.318,0.022,11.792,0.0,80.0,55.0,1.4,2163.5,2265.18,2300.946,-3.143,55.255,74.074,73.443,73.892,51.155,1.379,3.733,0.538,88.951,71.146,85.067,45.284,0.0,77.944,72.537,72.515,72.52,37.39,52.78,47.213,-10.82,45.063,94.625,71.938,73.875,55.5,56.25,0.0,46.813,72.0,70.0,1000.0,200.0,0.245,310.0,70.813,70.375,-0.052,72.25,72.375,55.531,56.094,0.0,53.75,72.0,70.0,1000.0,200.0,0.332,630.5,75.438,75.688,0.009,72.063,71.625,55.656,56.531,0.0,66.563,72.0,70.0,1000.0,200.0,0.425,715.0,75.188,75.438,0.017,72.0,70.875,56.063,57.281,0.0,59.094,72.0,70.0,1000.0,200.0,0.225,519.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.762,11.784,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,534.5,542.0,303.25,532.0,536.5,523.0,0.017,7.526,0.0,16.08,2.063,0.501,-0.003,-0.0,-0.001,-0.0
8262007,1542,1.0,1.0,1.0,1.0,100.0,52.278,40.0,40.0,0.0,1.0,1.0,2050.952,484.919,0.012,11.792,0.0,80.0,55.0,1.4,2170.75,2265.18,2264.048,-2.363,55.255,73.968,73.443,73.892,51.048,1.372,3.762,0.538,89.018,71.148,85.124,45.284,0.0,77.944,72.537,72.515,72.594,37.39,52.78,47.286,-10.828,45.125,94.625,71.938,74.438,55.5,56.344,0.0,47.406,72.0,70.0,1000.0,200.0,0.236,302.75,70.938,70.5,-0.052,72.313,72.25,55.531,56.094,0.0,53.031,72.0,70.0,1000.0,200.0,0.332,631.5,75.563,75.688,0.009,71.75,71.625,55.656,56.594,0.0,67.625,72.0,70.0,1000.0,200.0,0.428,715.5,75.188,75.438,0.017,71.938,70.938,56.063,57.281,0.0,58.094,72.0,70.0,1000.0,200.0,0.232,529.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.752,11.784,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,534.0,542.0,303.25,533.0,536.5,523.0,-0.031,7.582,0.0,16.199,2.051,0.485,-0.003,-0.0,-0.001,-0.0
8262007,1543,1.0,1.0,1.0,1.0,100.0,52.454,40.0,40.0,0.0,1.0,1.0,2042.753,488.433,0.022,11.792,0.0,80.0,55.0,1.4,2177.25,2261.778,2286.15,-2.89,55.255,74.074,73.443,73.998,51.155,1.406,3.718,0.531,89.002,71.236,85.011,45.256,0.0,77.944,72.537,72.621,72.52,37.463,52.78,47.358,-10.82,45.125,94.688,71.938,73.938,55.406,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.235,302.75,70.813,70.375,-0.052,72.438,72.188,55.531,56.094,0.0,52.281,72.0,70.0,1000.0,200.0,0.35,648.5,75.438,75.688,0.009,71.688,71.625,55.656,56.594,0.0,66.5,72.0,70.0,1000.0,200.0,0.403,694.0,75.188,75.438,0.017,71.938,70.938,56.063,57.281,0.0,58.156,72.0,70.0,1000.0,200.0,0.23,525.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.749,11.775,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,534.5,542.0,303.25,531.5,536.5,523.5,-0.004,7.618,0.0,16.197,2.043,0.488,-0.003,-0.0,-0.001,-0.0
8262007,1544,1.0,1.0,1.0,1.0,100.0,52.588,40.0,40.0,0.0,1.0,1.0,2033.382,495.461,0.012,11.881,0.0,80.0,55.0,1.4,2175.5,2265.18,2282.459,-3.243,55.255,74.286,73.548,74.104,51.048,1.375,3.686,0.542,89.054,71.252,85.095,45.256,0.0,77.944,72.611,72.515,72.594,37.536,52.78,47.358,-10.82,45.063,94.75,71.938,73.563,55.5,56.344,0.0,47.219,72.0,70.0,1000.0,200.0,0.242,307.5,70.938,70.375,-0.052,72.438,72.375,55.531,56.094,0.0,54.625,72.0,70.0,1000.0,200.0,0.358,655.0,75.438,75.688,0.009,71.875,71.625,55.656,56.594,0.0,67.063,72.0,70.0,1000.0,200.0,0.398,691.0,75.188,75.438,0.017,72.0,70.938,56.063,57.281,0.0,58.594,72.0,70.0,1000.0,200.0,0.227,521.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.749,11.781,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,534.5,542.0,303.25,532.0,536.5,523.5,0.002,7.655,0.0,16.199,2.033,0.495,-0.004,-0.0,-0.001,-0.0
8262007,1545,1.0,1.0,1.0,1.0,100.0,51.931,40.0,40.0,0.0,1.0,1.0,2097.804,493.119,0.012,11.792,0.0,80.0,55.0,1.4,2184.25,2273.689,2286.15,-3.395,54.932,74.18,73.653,73.892,51.048,1.375,3.762,0.524,89.263,71.387,85.067,45.256,0.0,77.729,72.537,72.515,72.594,37.463,52.675,47.358,-10.828,45.094,94.688,71.938,75.25,55.5,56.344,0.0,47.0,72.0,70.0,1000.0,200.0,0.245,309.75,70.938,70.375,-0.052,72.25,72.375,55.531,56.094,0.0,53.906,72.0,70.0,1000.0,200.0,0.358,655.0,75.438,75.688,0.009,71.875,71.813,55.656,56.531,0.0,66.188,72.0,70.0,1000.0,200.0,0.411,702.0,75.188,75.438,0.017,72.0,70.875,56.063,57.281,0.0,58.656,72.0,70.0,1000.0,200.0,0.227,522.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.752,11.783,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,534.5,542.0,303.25,532.0,536.5,523.5,-0.031,7.67,0.0,16.197,2.098,0.493,-0.004,-0.0,-0.001,-0.0
8262007,1546,1.0,1.0,1.0,1.0,100.0,52.257,40.0,40.0,0.0,1.0,1.0,2061.493,509.517,0.022,11.762,0.0,80.0,55.0,1.4,2184.25,2268.583,2297.242,-1.877,55.04,74.074,73.548,73.998,51.048,1.383,3.765,0.538,89.222,71.417,85.067,45.116,0.0,77.729,72.537,72.409,72.594,37.463,52.675,47.358,-10.82,45.063,94.625,72.0,75.063,55.5,56.344,0.0,46.688,72.0,70.0,1000.0,200.0,0.248,311.25,70.938,70.5,-0.052,72.125,72.5,55.531,56.094,0.0,54.344,72.0,70.0,1000.0,200.0,0.344,646.0,75.438,75.688,0.009,72.063,71.813,55.875,56.531,0.0,66.938,72.0,70.0,1000.0,200.0,0.417,706.5,75.313,75.438,0.018,72.0,70.875,56.063,57.281,0.0,58.625,72.0,70.0,1000.0,200.0,0.229,523.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.744,11.776,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,535.0,542.0,303.25,532.0,536.5,523.5,-0.01,7.651,0.0,16.156,2.061,0.51,-0.003,-0.0,-0.0,-0.0
8262007,1547,1.0,1.0,1.0,1.0,100.0,53.104,40.0,40.0,0.0,1.0,1.0,2094.29,503.66,0.022,11.837,0.0,80.0,55.0,1.4,2185.0,2285.61,2304.653,-1.549,55.363,73.862,73.337,73.787,51.048,1.364,3.747,0.546,89.338,71.448,85.095,45.06,0.0,78.051,72.537,72.621,72.52,37.463,52.78,47.431,-10.82,45.031,94.75,71.938,74.25,55.5,56.438,0.0,46.219,72.0,70.0,1000.0,200.0,0.247,310.25,70.938,70.375,-0.052,72.25,72.375,55.531,56.094,0.0,53.375,72.0,70.0,1000.0,200.0,0.354,647.0,75.438,75.688,0.009,72.063,71.938,55.875,56.594,0.0,67.0,72.0,70.0,1000.0,200.0,0.425,715.5,75.313,75.438,0.018,71.938,70.875,56.063,57.281,0.0,58.344,72.0,70.0,1000.0,200.0,0.225,519.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.75,11.781,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,534.5,542.0,303.25,533.5,536.0,523.5,-0.004,7.703,0.0,16.379,2.094,0.504,-0.004,-0.0,-0.0,-0.0
8262007,1548,1.0,1.0,1.0,1.0,100.0,52.998,40.0,40.0,0.0,1.0,1.0,2069.693,503.66,0.012,11.792,0.0,80.0,55.0,1.4,2188.0,2265.18,2299.094,-2.16,55.255,73.968,73.337,73.892,51.155,1.387,3.729,0.531,89.302,71.43,84.815,45.452,0.0,78.051,72.537,72.621,72.52,37.463,52.675,47.431,-10.828,45.0,94.625,71.813,74.125,55.5,56.563,0.0,47.219,72.0,70.0,1000.0,200.0,0.233,302.0,70.813,70.375,-0.052,72.25,72.375,55.531,56.094,0.0,52.969,72.0,70.0,1000.0,200.0,0.356,653.0,75.438,75.688,0.009,71.875,71.625,55.656,56.594,0.0,66.875,72.0,70.0,1000.0,200.0,0.407,698.5,75.313,75.438,0.017,71.938,70.875,56.063,57.281,0.0,57.688,72.0,70.0,1000.0,200.0,0.228,522.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.754,11.778,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,535.0,542.0,303.25,533.0,536.0,523.5,-0.002,7.727,0.0,16.317,2.07,0.504,-0.003,-0.0,-0.0,-0.0
8262007,1549,1.0,1.0,1.0,1.0,100.0,52.632,40.0,40.0,0.0,1.0,1.0,2093.119,498.975,0.012,11.822,0.0,80.0,55.0,1.4,2176.25,2268.583,2293.542,-2.852,55.04,74.18,73.548,74.104,50.941,1.398,3.769,0.546,89.298,71.438,84.927,45.2,0.0,77.729,72.537,72.515,72.668,37.39,52.675,47.358,-10.828,45.063,94.688,71.938,74.125,55.5,56.344,0.0,47.375,72.0,70.0,1000.0,200.0,0.232,302.0,70.938,70.375,-0.052,72.125,72.5,55.531,56.094,0.0,54.219,72.0,70.0,1000.0,200.0,0.358,655.5,75.563,75.688,0.009,71.75,71.625,55.656,56.531,0.0,65.375,72.0,70.0,1000.0,200.0,0.41,701.0,75.188,75.438,0.017,72.0,70.875,56.063,57.281,0.0,57.188,72.0,70.0,1000.0,200.0,0.229,522.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.752,11.776,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,535.0,542.0,303.25,533.0,536.5,523.5,-0.071,7.71,0.0,16.359,2.093,0.499,-0.004,-0.0,-0.001,-0.0
8262007,1550,1.0,1.0,1.0,1.0,100.0,52.667,40.0,40.0,0.0,1.0,1.0,2059.151,507.174,0.012,11.792,0.0,80.0,55.0,1.4,2176.75,2251.577,2299.094,-3.307,55.04,73.968,73.337,73.892,50.941,1.425,3.729,0.564,89.297,71.438,84.955,45.312,0.0,77.837,72.537,72.621,72.52,37.39,52.675,47.358,-10.82,45.031,94.625,71.938,74.188,55.5,56.344,0.0,47.344,72.0,70.0,1000.0,200.0,0.236,304.25,70.938,70.375,-0.052,72.125,72.375,55.531,56.094,0.0,54.625,72.0,70.0,1000.0,200.0,0.348,644.5,75.563,75.688,0.009,72.063,71.625,55.656,56.531,0.0,65.25,72.0,70.0,1000.0,200.0,0.414,704.5,75.188,75.438,0.017,71.938,70.875,56.063,57.188,0.0,57.188,72.0,70.0,1000.0,200.0,0.226,519.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.752,11.781,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,535.0,542.0,303.25,533.0,536.0,523.5,-0.002,7.69,0.0,16.317,2.059,0.507,-0.004,-0.0,-0.001,-0.0
8262007,1551,1.0,1.0,1.0,1.0,100.0,52.906,40.0,40.0,0.0,1.0,1.0,2135.286,502.489,0.012,11.807,0.0,80.0,55.0,1.4,2166.5,2280.5,2310.219,-2.898,55.148,74.18,73.653,74.104,51.048,1.372,3.776,0.535,89.35,71.418,85.039,45.34,0.0,77.944,72.463,72.515,72.52,37.316,52.675,47.358,-10.82,45.031,94.75,72.0,74.438,55.5,56.344,0.0,47.531,72.0,70.0,1000.0,200.0,0.235,304.25,70.813,70.5,-0.052,72.0,72.563,55.531,55.906,0.0,53.281,72.0,70.0,1000.0,200.0,0.358,655.0,75.438,75.688,0.009,72.188,71.438,55.656,56.531,0.0,67.063,72.0,70.0,1000.0,200.0,0.427,714.0,75.188,75.5,0.017,71.938,70.875,55.844,57.188,0.0,57.344,72.0,70.0,1000.0,200.0,0.224,518.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.763,11.8,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,535.0,542.0,303.25,533.0,536.0,523.5,0.013,7.72,0.0,16.459,2.135,0.502,-0.002,-0.0,-0.001,-0.0
8262007,1552,1.0,1.0,1.0,1.0,100.0,52.475,40.0,40.0,0.0,1.0,1.0,2079.063,502.489,0.022,11.852,0.0,80.0,55.0,1.4,2185.0,2258.377,2295.392,-3.958,54.932,73.968,73.337,73.998,50.941,1.402,3.704,0.531,89.347,71.484,84.871,45.256,0.0,77.837,72.611,72.621,72.594,37.39,52.675,47.358,-10.82,45.0,94.75,71.938,74.438,55.406,56.344,0.0,46.188,72.0,70.0,1000.0,200.0,0.248,311.25,70.938,70.375,-0.052,72.0,72.5,55.344,55.906,0.0,54.406,72.0,70.0,1000.0,200.0,0.342,640.0,75.438,75.688,0.009,71.75,71.938,55.625,56.531,0.0,66.563,72.0,70.0,1000.0,200.0,0.421,710.0,75.188,75.5,0.017,72.0,70.875,55.844,57.281,0.0,57.531,72.0,70.0,1000.0,200.0,0.221,513.0,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.757,11.793,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,535.0,542.0,303.25,532.5,536.5,523.5,-0.037,7.729,0.0,16.4,2.079,0.502,-0.004,-0.0,-0.001,-0.0
8262007,1553,1.0,1.0,1.0,1.0,100.0,52.44,40.0,40.0,0.0,1.0,1.0,2047.438,503.66,0.022,11.807,0.0,80.0,55.0,1.4,2167.25,2253.277,2289.844,-2.516,54.932,73.968,73.443,73.892,50.941,1.394,3.733,0.542,89.337,71.469,84.955,45.172,0.0,77.837,72.537,72.515,72.668,37.39,52.675,47.358,-10.82,45.0,94.75,72.0,74.563,55.5,56.344,0.0,47.313,72.0,70.0,1000.0,200.0,0.236,303.0,70.938,70.5,-0.052,72.313,72.25,55.531,56.094,0.0,53.063,72.0,70.0,1000.0,200.0,0.36,658.0,75.563,75.688,0.009,72.063,71.938,55.625,56.531,0.0,66.563,72.0,70.0,1000.0,200.0,0.398,690.5,75.188,75.438,0.017,72.0,70.875,55.844,57.281,0.0,57.469,72.0,70.0,1000.0,200.0,0.221,514.5,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.772,11.801,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,535.0,542.0,303.25,533.5,536.0,523.5,-0.131,7.7,0.0,16.338,2.047,0.504,-0.003,-0.0,-0.001,-0.0
8262007,1554,1.0,1.0,1.0,1.0,100.0,52.916,40.0,40.0,0.0,1.0,1.0,2074.378,508.346,0.012,11.807,0.0,80.0,55.0,1.4,2167.25,2271.987,2306.508,-2.782,55.148,74.074,73.443,73.998,50.941,1.391,3.722,0.546,89.34,71.451,84.899,45.144,0.0,78.051,72.537,72.621,72.594,37.243,52.571,47.286,-10.82,44.969,94.688,71.938,74.438,55.406,56.25,0.0,47.531,72.0,70.0,1000.0,200.0,0.235,304.5,70.813,70.25,-0.052,72.25,72.563,55.344,55.906,0.0,54.469,72.0,70.0,1000.0,200.0,0.357,654.0,75.563,75.688,0.009,71.75,71.813,55.625,56.531,0.0,66.563,72.0,70.0,1000.0,200.0,0.417,708.5,75.188,75.438,0.017,71.938,70.875,56.063,57.281,0.0,58.156,72.0,70.0,1000.0,200.0,0.218,509.75,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.772,11.8,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,535.0,542.0,303.25,532.0,536.0,523.5,0.008,7.736,0.0,16.461,2.074,0.508,-0.004,-0.0,-0.001,-0.0
8262007,1555,1.0,1.0,1.0,1.0,100.0,52.439,40.0,40.0,0.0,1.0,1.0,2098.975,502.489,0.022,11.866,0.0,80.0,55.0,1.4,2178.75,2280.5,2306.508,-2.581,54.932,74.286,73.653,74.209,50.941,1.375,3.765,0.524,89.454,71.57,84.955,45.116,0.0,77.729,72.463,72.621,72.52,37.17,52.571,47.286,-10.82,44.938,94.688,71.938,75.063,55.406,56.25,0.0,46.25,72.0,70.0,1000.0,200.0,0.247,310.5,70.938,70.375,-0.052,72.313,72.5,55.344,55.906,0.0,54.219,72.0,70.0,1000.0,200.0,0.369,665.0,75.438,75.688,0.009,71.75,71.813,55.625,56.531,0.0,67.0,72.0,70.0,1000.0,200.0,0.399,692.5,75.188,75.438,0.018,71.938,70.875,55.844,57.281,0.0,56.625,72.0,70.0,1000.0,200.0,0.229,523.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.754,11.787,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,535.0,542.0,303.25,533.0,536.0,523.5,0.008,7.794,0.0,16.664,2.099,0.502,-0.004,-0.0,-0.001,-0.0
8262007,1556,1.0,1.0,1.0,1.0,100.0,52.815,40.0,40.0,0.0,1.0,1.0,2086.091,500.146,0.022,11.852,0.0,80.0,55.0,1.4,2193.5,2263.479,2293.542,-2.303,55.148,74.074,73.548,73.998,51.048,1.417,3.747,0.549,89.453,71.595,84.899,45.032,0.0,77.944,72.537,72.621,72.594,37.17,52.571,47.286,-10.82,44.875,94.75,72.0,74.25,55.406,56.344,0.0,46.625,72.0,70.0,1000.0,200.0,0.241,306.0,70.938,70.375,-0.052,72.25,72.5,55.531,55.906,0.0,55.063,72.0,70.0,1000.0,200.0,0.366,660.5,75.438,75.688,0.009,71.75,71.625,55.625,56.531,0.0,65.875,72.0,70.0,1000.0,200.0,0.406,697.0,75.188,75.438,0.018,72.0,70.875,55.844,57.281,0.0,56.594,72.0,70.0,1000.0,200.0,0.223,517.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.772,11.803,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,535.0,542.0,303.25,533.5,536.0,523.5,0.015,7.785,0.0,16.645,2.086,0.5,-0.004,-0.0,-0.001,-0.0
8262007,1557,1.0,1.0,1.0,1.0,100.0,52.372,40.0,40.0,0.0,1.0,1.0,2068.521,502.489,0.012,11.822,0.0,80.0,55.0,1.4,2172.5,2253.277,2286.15,-3.445,54.932,73.968,73.443,73.998,50.941,1.433,3.78,0.538,89.419,71.535,84.815,45.06,0.0,77.729,72.463,72.515,72.52,37.097,52.571,47.213,-10.82,44.844,94.75,71.938,74.688,55.406,56.344,0.0,46.906,72.0,70.0,1000.0,200.0,0.237,304.25,70.938,70.375,-0.052,72.313,72.188,55.344,55.906,0.0,54.469,72.0,70.0,1000.0,200.0,0.371,664.0,75.438,75.688,0.009,71.75,71.813,55.625,56.531,0.0,65.625,72.0,70.0,1000.0,200.0,0.389,686.5,75.313,75.438,0.017,72.0,70.875,55.844,57.188,0.0,56.406,72.0,70.0,1000.0,200.0,0.223,516.5,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.772,11.8,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,535.5,542.0,303.25,532.5,536.5,523.5,0.013,7.729,0.0,16.603,2.069,0.502,-0.004,-0.0,-0.0,-0.0
8262007,1558,1.0,1.0,1.0,1.0,100.0,52.774,40.0,40.0,0.0,1.0,1.0,2055.637,506.003,0.012,11.762,0.0,80.0,55.0,1.4,2170.25,2256.677,2295.392,-2.937,55.148,74.074,73.443,73.998,50.941,1.383,3.733,0.535,89.409,71.545,84.927,45.06,0.0,77.944,72.389,72.303,72.52,37.023,52.466,47.14,-10.82,44.875,94.625,71.813,73.875,55.5,56.344,0.0,47.25,72.0,70.0,1000.0,200.0,0.234,302.25,70.938,70.375,-0.052,72.625,72.25,55.344,55.906,0.0,54.563,72.0,70.0,1000.0,200.0,0.376,672.0,75.438,75.688,0.009,71.75,71.813,55.625,56.531,0.0,65.438,72.0,70.0,1000.0,200.0,0.393,688.0,75.313,75.5,0.017,72.0,70.875,55.844,57.188,0.0,57.375,72.0,70.0,1000.0,200.0,0.221,513.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.763,11.805,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,535.5,542.0,303.25,533.5,536.0,523.5,-0.018,7.706,0.0,16.521,2.056,0.506,-0.004,-0.0,-0.0,-0.0
8262007,1559,1.0,1.0,1.0,1.0,100.0,52.749,40.0,40.0,0.0,1.0,1.0,2087.262,502.489,0.012,11.852,0.0,80.0,55.0,1.4,2177.0,2285.61,2299.094,-3.223,55.148,74.286,73.653,74.104,50.834,1.372,3.747,0.542,89.466,71.534,84.927,45.116,0.0,77.944,72.463,72.515,72.52,37.023,52.466,47.213,-10.82,44.813,94.75,71.813,74.188,55.406,56.25,0.0,47.844,72.0,70.0,1000.0,200.0,0.232,301.25,70.938,70.375,-0.052,72.313,72.188,55.219,55.906,0.0,55.625,72.0,70.0,1000.0,200.0,0.395,689.0,75.438,75.688,0.009,71.688,71.938,55.625,56.531,0.0,65.625,72.0,70.0,1000.0,200.0,0.398,691.5,75.313,75.438,0.012,71.938,70.875,55.844,57.188,0.0,57.406,72.0,70.0,1000.0,200.0,0.217,509.75,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.754,11.79,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,535.5,542.0,303.25,532.5,536.0,523.5,0.013,7.82,0.0,16.767,2.087,0.502,-0.004,-0.0,-0.0,-0.0
8262007,1600,1.0,1.0,1.0,1.0,100.0,51.995,40.0,40.0,0.0,1.0,1.0,2100.146,530.6,0.012,11.896,0.0,80.0,55.0,1.4,2187.0,2273.689,2299.094,-4.186,55.148,73.968,73.337,73.998,50.834,1.387,3.736,0.553,89.475,71.586,84.927,45.144,0.0,77.622,72.537,72.727,72.594,37.023,52.362,47.14,-10.82,44.844,94.75,71.813,74.25,55.281,56.25,0.0,46.313,72.0,70.0,1000.0,200.0,0.247,309.25,70.938,70.375,-0.052,72.313,72.188,55.344,55.906,0.0,56.938,72.0,70.0,1000.0,200.0,0.379,674.0,75.438,75.688,0.009,71.875,71.563,55.5,56.531,0.0,64.813,72.0,70.0,1000.0,200.0,0.401,694.0,75.188,75.5,0.017,71.938,70.875,55.844,57.188,0.0,57.406,72.0,70.0,1000.0,200.0,0.217,510.5,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.757,11.789,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,535.5,541.5,303.25,534.0,536.0,523.5,0.004,7.846,0.0,16.709,2.1,0.531,-0.004,-0.0,-0.001,-0.0
8262007,1601,1.0,1.0,1.0,1.0,100.0,51.875,40.0,40.0,0.0,1.0,1.0,2101.318,501.318,0.022,11.881,0.0,80.0,55.0,1.4,2185.0,2270.285,2300.946,-2.714,54.825,74.18,73.653,74.209,50.834,1.394,3.758,0.538,89.484,71.596,84.927,45.144,0.0,77.729,72.463,72.621,72.52,36.95,52.362,47.067,-10.828,44.844,94.75,71.938,74.188,55.406,56.25,0.0,47.219,72.0,70.0,1000.0,200.0,0.234,302.5,70.938,70.375,-0.052,72.25,71.875,55.344,55.781,0.0,57.188,72.0,70.0,1000.0,200.0,0.378,673.0,75.438,75.688,0.009,72.188,71.625,55.625,56.438,0.0,65.625,72.0,70.0,1000.0,200.0,0.407,698.5,75.313,75.5,0.017,72.0,70.875,55.844,57.188,0.0,57.125,72.0,70.0,1000.0,200.0,0.219,512.0,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.75,11.784,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,535.5,542.0,303.25,532.5,536.0,523.5,0.008,7.799,0.0,16.688,2.101,0.501,-0.004,-0.0,-0.0,-0.0
8262007,1602,1.0,1.0,1.0,1.0,100.0,52.311,40.0,40.0,0.0,1.0,1.0,2125.915,513.031,0.012,11.807,0.0,80.0,55.0,1.4,2192.5,2287.313,2291.693,-3.641,55.04,73.968,73.337,73.892,50.834,1.379,3.783,0.542,89.539,71.623,84.899,45.228,0.0,77.944,72.389,72.515,72.52,37.023,52.362,47.067,-10.82,44.875,94.75,71.938,73.625,55.406,56.25,0.0,47.469,72.0,70.0,1000.0,200.0,0.231,300.0,70.938,70.375,-0.052,72.25,72.0,55.344,55.781,0.0,55.875,72.0,70.0,1000.0,200.0,0.395,687.5,75.563,75.688,0.009,71.75,72.0,55.625,56.438,0.0,65.938,72.0,70.0,1000.0,200.0,0.394,687.0,75.313,75.438,0.017,71.938,70.875,55.844,57.188,0.0,56.563,72.0,70.0,1000.0,200.0,0.227,521.0,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.747,11.789,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,535.5,541.5,303.25,533.0,536.0,523.5,0.012,7.731,0.0,16.464,2.126,0.513,-0.004,-0.0,-0.0,-0.0
8262007,1603,1.0,1.0,1.0,1.0,100.0,52.256,40.0,40.0,0.0,1.0,1.0,2087.262,494.29,0.022,11.896,0.0,80.0,55.0,1.4,2192.5,2268.583,2286.15,-4.433,55.04,73.968,73.337,73.892,50.834,1.417,3.765,0.524,89.544,71.635,84.843,45.256,0.0,77.944,72.463,72.515,72.52,36.95,52.571,47.067,-10.82,44.875,94.75,71.938,73.875,55.281,56.25,0.0,47.469,72.0,70.0,1000.0,200.0,0.233,302.5,70.813,70.25,-0.052,72.125,72.0,55.344,55.781,0.0,56.469,72.0,70.0,1000.0,200.0,0.387,679.5,75.438,75.688,0.009,72.063,71.938,55.625,56.531,0.0,65.875,72.0,70.0,1000.0,200.0,0.393,684.5,75.188,75.5,0.018,72.0,70.875,55.844,57.188,0.0,56.75,72.0,70.0,1000.0,200.0,0.219,513.0,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.75,11.792,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,535.5,541.5,303.25,534.0,536.0,524.0,0.024,7.704,0.0,16.709,2.087,0.494,-0.004,-0.0,-0.001,-0.0
8262007,1604,1.0,1.0,1.0,1.0,100.0,51.662,40.0,40.0,0.0,1.0,1.0,2060.322,502.489,0.022,11.837,0.0,80.0,55.0,1.4,2179.5,2266.882,2300.946,-1.882,54.825,73.968,73.232,73.892,50.727,1.402,3.751,0.546,89.535,71.625,84.899,45.172,0.0,77.729,72.463,72.515,72.594,36.95,52.362,46.994,-10.82,44.875,94.75,72.0,73.875,55.406,56.25,0.0,47.375,72.0,70.0,1000.0,200.0,0.234,303.25,70.938,70.375,-0.052,72.125,72.188,55.344,55.781,0.0,56.313,72.0,70.0,1000.0,200.0,0.383,677.5,75.438,75.688,0.009,71.688,71.938,55.625,56.438,0.0,65.625,72.0,70.0,1000.0,200.0,0.396,685.0,75.313,75.438,0.018,72.0,70.875,55.844,57.188,0.0,57.188,72.0,70.0,1000.0,200.0,0.22,513.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.749,11.785,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,535.5,541.5,303.25,534.0,536.0,523.5,0.055,7.714,0.0,16.506,2.06,0.502,-0.004,-0.0,-0.0,-0.0
8262007,1605,1.0,1.0,1.0,1.0,100.0,51.486,40.0,40.0,0.0,1.0,1.0,2077.892,503.66,0.012,11.732,0.0,80.0,55.0,1.4,2179.25,2256.677,2291.693,-3.044,54.825,73.968,73.337,73.998,50.727,1.41,3.751,0.542,89.512,71.617,84.843,45.172,0.0,77.729,72.611,72.515,72.52,36.877,52.362,46.994,-10.828,44.906,94.688,72.0,73.625,55.281,56.25,0.0,47.531,72.0,70.0,1000.0,200.0,0.236,304.0,70.938,70.5,-0.052,72.125,72.188,55.219,55.781,0.0,55.344,72.0,70.0,1000.0,200.0,0.385,679.0,75.438,75.688,0.009,71.875,71.813,55.625,56.531,0.0,65.188,72.0,70.0,1000.0,200.0,0.382,675.0,75.313,75.438,0.018,71.938,70.875,55.844,57.188,0.0,56.781,72.0,70.0,1000.0,200.0,0.222,516.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.75,11.781,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,535.5,542.0,303.5,534.0,536.0,523.5,0.011,7.665,0.0,16.479,2.078,0.504,-0.003,-0.0,-0.0,-0.0
8262007,1606,1.0,1.0,1.0,1.0,100.0,51.357,40.0,40.0,0.0,1.0,1.0,2083.748,529.429,0.012,11.762,0.0,80.0,55.0,1.4,2174.0,2275.391,2302.8,-3.797,54.825,73.968,73.443,73.892,50.727,1.398,3.769,0.568,89.503,71.599,84.899,45.172,0.0,77.729,72.463,72.515,72.594,36.877,52.362,46.994,-10.82,44.969,94.688,72.0,74.25,55.281,56.125,0.0,47.656,72.0,70.0,1000.0,200.0,0.234,303.5,70.813,70.375,-0.052,72.125,72.188,55.219,55.781,0.0,56.5,72.0,70.0,1000.0,200.0,0.383,677.0,75.563,75.688,0.009,71.75,71.938,55.5,56.438,0.0,65.125,72.0,70.0,1000.0,200.0,0.395,684.5,75.313,75.5,0.018,71.938,70.938,55.844,57.281,0.0,56.844,72.0,70.0,1000.0,200.0,0.221,514.5,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.767,11.789,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,535.5,542.0,303.25,532.5,535.5,523.5,0.03,7.685,0.0,16.521,2.084,0.529,-0.003,-0.0,-0.0,-0.0
8262007,1607,1.0,1.0,1.0,1.0,100.0,51.165,40.0,40.0,0.0,1.0,1.0,2075.549,502.489,0.022,11.822,0.0,80.0,55.0,1.4,2176.5,2278.797,2286.15,-2.6,54.717,74.18,73.653,74.104,50.727,1.379,3.758,0.535,89.509,71.604,84.899,45.004,0.0,77.729,72.463,72.515,72.594,36.95,52.362,47.067,-10.82,44.875,94.688,72.0,74.25,55.281,56.25,0.0,47.313,72.0,70.0,1000.0,200.0,0.239,307.25,71.0,70.375,-0.052,72.25,72.375,55.219,55.688,0.0,55.656,72.0,70.0,1000.0,200.0,0.397,690.5,75.563,75.688,0.009,71.875,71.563,55.5,56.438,0.0,65.063,72.0,70.0,1000.0,200.0,0.383,677.5,75.313,75.438,0.017,71.938,70.875,55.844,57.188,0.0,56.531,72.0,70.0,1000.0,200.0,0.218,511.25,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.771,11.784,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,535.5,542.0,303.5,534.0,535.5,523.5,0.055,7.76,0.0,16.605,2.076,0.502,-0.005,-0.0,-0.0,-0.0
8262007,1608,1.0,1.0,1.0,1.0,100.0,51.055,40.0,40.0,0.0,1.0,1.0,2073.207,502.489,0.012,11.807,0.0,80.0,55.0,1.4,2188.75,2266.882,2289.844,-3.23,55.04,73.968,73.337,73.892,50.834,1.391,3.772,0.535,89.532,71.607,84.871,44.976,0.0,77.944,72.389,72.621,72.52,36.95,52.466,47.067,-10.82,44.844,94.813,72.125,74.25,55.281,56.25,0.0,47.156,72.0,70.0,1000.0,200.0,0.236,304.0,70.938,70.5,-0.052,72.0,72.188,55.219,55.781,0.0,57.406,72.0,70.0,1000.0,200.0,0.38,674.5,75.563,75.688,0.009,71.875,71.625,55.5,56.438,0.0,65.75,72.0,70.0,1000.0,200.0,0.403,694.5,75.188,75.5,0.017,71.938,70.688,55.75,57.188,0.0,56.594,72.0,70.0,1000.0,200.0,0.216,509.25,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.779,11.8,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,535.5,542.0,303.5,533.0,535.5,523.5,0.007,7.699,0.0,16.584,2.073,0.502,-0.003,-0.0,-0.001,-0.0
8262007,1609,1.0,1.0,1.0,1.0,100.0,50.909,40.0,40.0,0.0,1.0,1.0,2047.438,504.832,0.012,11.822,0.0,80.0,55.0,1.4,2189.5,2253.277,2286.15,-2.895,54.932,73.968,73.443,73.892,50.834,1.433,3.751,0.538,89.477,71.646,84.843,45.004,0.0,77.944,72.389,72.515,72.52,36.877,52.362,46.994,-10.82,44.813,94.75,72.0,74.25,55.281,56.25,0.0,47.438,72.0,70.0,1000.0,200.0,0.237,304.5,70.813,70.375,-0.052,72.125,72.25,55.219,55.781,0.0,56.531,72.0,70.0,1000.0,200.0,0.39,680.5,75.563,75.688,0.009,71.875,71.813,55.625,56.438,0.0,64.813,72.0,70.0,1000.0,200.0,0.377,673.0,75.313,75.438,0.018,71.938,70.875,55.75,57.188,0.0,55.625,72.0,70.0,1000.0,200.0,0.222,514.5,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.774,11.798,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,535.5,542.0,303.25,533.5,535.5,523.5,0.012,7.724,0.0,16.606,2.047,0.505,-0.003,-0.0,-0.0,-0.0
8262007,1610,1.0,1.0,1.0,1.0,100.0,50.466,40.0,40.0,0.0,1.0,1.0,2107.174,501.318,0.012,11.837,0.0,80.0,55.0,1.4,2168.5,2258.377,2289.844,-2.629,54.717,73.968,73.337,73.892,50.727,1.406,3.74,0.527,89.466,71.545,84.899,45.004,0.0,77.837,72.463,72.621,72.52,36.877,52.257,46.994,-10.82,44.844,94.813,72.0,74.25,55.281,56.25,0.0,47.75,72.0,70.0,1000.0,200.0,0.235,302.75,70.938,70.375,-0.052,72.125,72.0,55.219,55.781,0.0,55.813,72.0,70.0,1000.0,200.0,0.395,687.5,75.563,75.688,0.009,71.875,72.0,55.625,56.438,0.0,65.313,72.0,70.0,1000.0,200.0,0.385,677.0,75.313,75.5,0.017,71.813,70.875,55.75,56.969,0.0,56.594,72.0,70.0,1000.0,200.0,0.212,507.25,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.769,11.797,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,535.5,542.0,303.25,533.0,535.5,524.0,0.004,7.786,0.0,16.627,2.107,0.501,-0.004,-0.0,-0.0,-0.0
8262007,1611,1.0,1.0,1.0,1.0,100.0,50.497,40.0,40.0,0.0,1.0,1.0,2086.091,494.29,0.022,11.792,0.0,80.0,55.0,1.4,2178.25,2260.077,2287.997,-3.187,54.825,73.968,73.337,73.787,50.727,1.421,3.769,0.524,89.463,71.574,84.871,45.144,0.0,77.729,72.463,72.515,72.52,36.804,52.362,46.921,-10.82,44.875,94.75,72.0,73.938,55.281,56.125,0.0,46.438,72.0,70.0,1000.0,200.0,0.247,311.75,70.813,70.375,-0.052,72.125,72.25,55.219,55.781,0.0,55.5,72.0,70.0,1000.0,200.0,0.396,689.5,75.438,75.688,0.009,71.875,72.125,55.5,56.438,0.0,64.938,72.0,70.0,1000.0,200.0,0.373,667.0,75.313,75.5,0.017,71.813,70.875,55.75,57.188,0.0,56.656,72.0,70.0,1000.0,200.0,0.213,504.25,72.938,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.769,11.801,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,535.5,541.5,303.25,534.0,535.5,524.0,0.024,7.668,0.0,16.564,2.086,0.494,-0.003,-0.0,-0.0,-0.0
8262007,1612,1.0,1.0,1.0,1.0,100.0,50.021,40.0,40.0,0.0,1.0,1.0,2087.262,503.66,0.012,11.747,0.0,80.0,55.0,1.4,2172.0,2263.479,2308.363,-2.272,54.825,73.862,73.337,73.892,50.62,1.402,3.765,0.538,89.451,71.56,84.955,45.116,0.0,77.729,72.463,72.727,72.594,36.73,52.362,46.849,-10.82,44.875,94.75,72.0,73.625,55.281,56.125,0.0,47.75,72.0,70.0,1000.0,200.0,0.238,304.0,70.938,70.375,-0.052,72.25,72.0,55.219,55.688,0.0,56.188,72.0,70.0,1000.0,200.0,0.384,678.0,75.438,75.688,0.009,71.875,71.813,55.375,56.438,0.0,64.938,72.0,70.0,1000.0,200.0,0.396,688.5,75.313,75.438,0.017,71.938,70.688,55.75,56.969,0.0,56.625,72.0,70.0,1000.0,200.0,0.211,505.25,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.768,11.79,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,535.5,541.5,303.25,534.0,535.5,524.0,0.006,7.604,0.0,16.504,2.087,0.504,-0.004,-0.0,-0.0,-0.0
8262007,1613,1.0,1.0,1.0,1.0,100.0,49.758,40.0,40.0,0.0,1.0,1.0,2053.294,506.003,0.022,11.941,0.0,80.0,55.0,1.4,2174.25,2253.277,2282.459,-3.138,54.717,73.968,73.337,73.787,50.62,1.413,3.754,0.531,89.454,71.563,84.899,45.088,0.0,77.837,72.463,72.515,72.52,36.73,52.257,46.921,-10.82,44.844,94.813,71.938,74.125,55.188,56.125,0.0,46.313,72.0,70.0,1000.0,200.0,0.251,313.25,70.938,70.25,-0.052,72.25,72.188,55.219,55.688,0.0,56.813,72.0,70.0,1000.0,200.0,0.396,687.5,75.563,75.688,0.009,71.75,71.938,55.375,56.438,0.0,64.688,72.0,70.0,1000.0,200.0,0.376,672.5,75.313,75.5,0.02,71.938,70.875,55.75,56.969,0.0,56.313,72.0,70.0,1000.0,200.0,0.207,498.0,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.779,11.798,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,535.5,541.5,303.25,534.0,535.5,524.0,0.024,7.837,0.0,16.896,2.053,0.506,-0.005,-0.0,-0.001,-0.0
8262007,1614,1.0,1.0,1.0,1.0,100.0,49.482,40.0,40.0,0.0,1.0,1.0,2086.091,498.975,0.012,11.777,0.0,80.0,55.0,1.4,2174.25,2266.882,2287.997,-3.143,54.717,74.18,73.548,73.998,50.727,1.398,3.798,0.531,89.472,71.549,84.927,44.948,0.0,77.837,72.537,72.515,72.52,36.73,52.257,46.849,-10.82,44.844,94.75,72.0,73.875,55.281,56.125,0.0,47.188,72.0,70.0,1000.0,200.0,0.235,303.75,70.813,70.5,-0.052,72.125,72.188,55.125,55.688,0.0,56.219,72.0,70.0,1000.0,200.0,0.403,697.0,75.438,75.688,0.009,72.063,71.938,55.5,56.438,0.0,64.938,72.0,70.0,1000.0,200.0,0.38,675.0,75.313,75.5,0.02,72.0,70.688,55.75,56.969,0.0,55.813,72.0,70.0,1000.0,200.0,0.215,506.25,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.771,11.797,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,535.5,541.5,303.5,534.0,535.5,524.0,0.009,7.675,0.0,16.546,2.086,0.499,-0.002,-0.0,-0.001,-0.0
8262007,1615,1.0,1.0,1.0,1.0,100.0,49.212,40.0,40.0,0.0,1.0,1.0,2082.577,497.804,0.012,11.792,0.0,80.0,55.0,1.4,2181.75,2266.882,2287.997,-3.171,54.932,73.862,73.337,73.892,50.727,1.41,3.751,0.531,89.449,71.557,85.039,45.032,0.0,77.944,72.463,72.515,72.52,36.804,52.257,46.849,-10.82,44.844,94.875,72.0,74.25,55.281,56.125,0.0,47.156,72.0,70.0,1000.0,200.0,0.237,304.25,70.938,70.375,-0.052,72.125,71.875,55.125,55.688,0.0,57.5,72.0,70.0,1000.0,200.0,0.392,684.5,75.438,75.688,0.009,72.063,71.813,55.5,56.188,0.0,64.938,72.0,70.0,1000.0,200.0,0.393,686.0,75.313,75.438,0.017,71.938,70.688,55.75,56.969,0.0,56.406,72.0,70.0,1000.0,200.0,0.21,501.25,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.765,11.784,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,535.5,541.5,303.5,533.5,535.0,524.0,0.013,7.665,0.0,16.446,2.083,0.498,-0.004,-0.0,-0.0,-0.0
8262007,1616,1.0,1.0,1.0,1.0,100.0,49.457,40.0,40.0,0.0,1.0,1.0,2077.892,494.29,0.022,11.926,0.0,80.0,55.0,1.4,2179.0,2268.583,2278.77,-3.449,54.717,73.862,73.337,73.892,50.62,1.383,3.776,0.535,89.437,71.544,84.927,45.06,0.0,77.837,72.389,72.621,72.52,36.73,52.153,46.921,-10.82,44.844,94.875,71.938,74.188,55.188,56.125,0.0,47.375,72.0,70.0,1000.0,200.0,0.236,303.0,70.813,70.375,-0.052,72.125,71.875,55.125,55.688,0.0,56.125,72.0,70.0,1000.0,200.0,0.406,696.0,75.438,75.688,0.009,72.063,71.625,55.5,56.188,0.0,64.563,72.0,70.0,1000.0,200.0,0.374,671.0,75.313,75.438,0.017,71.938,70.875,55.75,56.969,0.0,55.469,72.0,70.0,1000.0,200.0,0.22,512.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.76,11.78,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,535.5,541.5,303.5,533.5,535.0,524.0,0.012,7.88,0.0,16.875,2.078,0.494,-0.003,-0.0,-0.0,-0.0
8262007,1617,1.0,1.0,1.0,1.0,100.0,48.489,40.0,40.0,0.0,1.0,1.0,2076.72,496.633,0.022,11.807,0.0,80.0,55.0,1.4,2174.75,2256.677,2286.15,-2.391,54.932,73.968,73.443,73.892,50.727,1.413,3.736,0.538,89.429,71.548,84.927,44.808,0.0,78.051,72.463,72.621,72.52,36.657,52.257,46.776,-10.82,44.813,94.813,72.0,74.125,55.281,56.125,0.0,46.938,72.0,70.0,1000.0,200.0,0.237,305.0,70.813,70.375,-0.052,72.0,72.0,55.219,55.688,0.0,56.875,72.0,70.0,1000.0,200.0,0.394,686.0,75.563,75.688,0.009,71.875,71.438,55.5,56.188,0.0,63.719,72.0,70.0,1000.0,200.0,0.381,673.0,75.313,75.5,0.017,71.938,70.875,55.688,56.969,0.0,55.25,72.0,70.0,1000.0,200.0,0.209,501.5,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.771,11.798,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,535.5,542.0,303.5,534.0,535.0,523.5,0.008,7.659,0.0,16.589,2.077,0.497,-0.003,-0.0,-0.0,-0.0
8262007,1618,1.0,1.0,1.0,1.0,100.0,48.196,40.0,40.0,0.0,1.0,1.0,2076.72,494.29,0.012,11.852,0.0,80.0,55.0,1.4,2162.25,2260.077,2299.094,-2.268,54.61,73.968,73.337,73.892,50.513,1.417,3.787,0.549,89.385,71.477,84.927,44.976,0.0,77.837,72.463,72.621,72.52,36.657,52.153,46.849,-10.82,44.813,94.813,71.938,73.625,55.188,56.125,0.0,46.875,72.0,70.0,1000.0,200.0,0.236,304.75,70.938,70.375,-0.052,72.25,72.0,55.125,55.688,0.0,56.813,72.0,70.0,1000.0,200.0,0.394,686.5,75.438,75.688,0.009,71.875,71.813,55.375,56.438,0.0,64.375,72.0,70.0,1000.0,200.0,0.381,673.0,75.313,75.5,0.017,71.938,70.875,55.75,56.969,0.0,55.406,72.0,70.0,1000.0,200.0,0.211,503.5,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.767,11.789,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,535.5,541.5,303.25,534.0,535.5,524.0,0.004,7.795,0.0,16.772,2.077,0.494,-0.004,-0.0,-0.0,-0.0
8262007,1619,1.0,1.0,1.0,1.0,100.0,47.988,40.0,40.0,0.0,1.0,1.0,2054.466,504.832,0.022,11.747,0.0,80.0,55.0,1.4,2167.25,2249.877,2280.614,-3.251,54.825,73.968,73.232,73.787,50.62,1.429,3.729,0.542,89.383,71.546,84.927,45.004,0.0,77.944,72.537,72.621,72.594,36.804,52.153,46.776,-10.828,44.781,94.875,72.0,74.188,55.188,56.125,0.0,46.906,72.0,70.0,1000.0,200.0,0.236,304.25,70.938,70.375,-0.052,72.25,72.375,55.125,55.688,0.0,56.438,72.0,70.0,1000.0,200.0,0.41,697.0,75.563,75.688,0.009,71.75,71.625,55.375,56.188,0.0,64.75,72.0,70.0,1000.0,200.0,0.376,670.0,75.313,75.5,0.021,71.938,70.875,55.75,56.969,0.0,55.469,72.0,70.0,1000.0,200.0,0.21,502.0,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.777,11.8,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,535.5,541.5,303.25,533.5,535.0,524.0,0.015,7.632,0.0,16.264,2.054,0.505,-0.004,-0.0,-0.001,-0.0
8262007,1620,1.0,1.0,1.0,1.0,100.0,47.483,40.0,40.0,0.0,1.0,1.0,2073.207,496.633,0.022,11.822,0.0,80.0,55.0,1.4,2168.75,2253.277,2282.459,-2.363,54.61,74.18,73.548,74.104,50.62,1.406,3.711,0.535,89.377,71.501,84.955,44.892,0.0,77.837,72.389,72.515,72.52,36.657,52.153,46.849,-10.82,44.75,94.938,71.938,74.563,55.281,55.938,0.0,46.906,72.0,70.0,1000.0,200.0,0.236,303.5,70.938,70.375,-0.052,72.125,72.375,55.125,55.594,0.0,56.813,72.0,70.0,1000.0,200.0,0.411,702.0,75.563,75.688,0.009,71.875,71.625,55.5,56.188,0.0,64.75,72.0,70.0,1000.0,200.0,0.367,664.0,75.313,75.75,0.018,71.938,70.875,55.688,56.969,0.0,55.5,72.0,70.0,1000.0,200.0,0.209,500.0,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.772,11.789,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,535.5,541.5,303.25,534.0,535.0,524.0,0.023,7.776,0.0,16.73,2.073,0.497,-0.004,-0.0,-0.001,-0.0
8262007,1621,1.0,1.0,1.0,1.0,100.0,47.087,40.0,40.0,0.0,1.0,1.0,2083.748,500.146,0.022,11.822,0.0,80.0,55.0,1.4,2170.75,2263.479,2289.844,-3.202,54.61,74.074,73.443,73.892,50.62,1.402,3.769,0.516,89.358,71.485,85.011,44.892,0.0,77.729,72.389,72.621,72.52,36.657,52.153,46.849,-10.82,44.813,94.813,71.813,74.125,55.188,55.938,0.0,46.844,72.0,70.0,1000.0,200.0,0.235,303.5,70.813,70.375,-0.052,72.125,72.25,55.125,55.594,0.0,57.25,72.0,70.0,1000.0,200.0,0.402,696.5,75.563,75.688,0.009,71.75,71.625,55.375,56.188,0.0,64.188,72.0,70.0,1000.0,200.0,0.38,671.0,75.313,75.438,0.018,71.938,70.875,55.688,56.969,0.0,55.25,72.0,70.0,1000.0,200.0,0.209,500.75,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.765,11.79,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,535.5,541.5,303.5,533.5,535.0,524.0,0.012,7.776,0.0,16.73,2.084,0.5,-0.003,-0.0,-0.0,-0.0
8262007,1622,1.0,1.0,1.0,1.0,100.0,47.205,40.0,40.0,0.0,1.0,1.0,2047.438,501.318,0.022,11.807,0.0,80.0,55.0,1.4,2170.75,2254.976,2284.304,-2.995,54.825,73.968,73.443,73.892,50.62,1.425,3.762,0.542,89.308,71.487,85.039,44.92,0.0,78.051,72.463,72.621,72.594,36.73,52.153,46.921,-10.82,44.75,94.813,71.938,74.188,55.188,55.938,0.0,46.594,72.0,70.0,1000.0,200.0,0.237,304.75,70.938,70.25,-0.052,72.25,71.875,55.125,55.688,0.0,56.969,72.0,70.0,1000.0,200.0,0.415,705.0,75.563,75.688,0.009,71.688,71.938,55.5,56.094,0.0,63.688,72.0,70.0,1000.0,200.0,0.372,667.0,75.313,75.5,0.018,71.938,70.875,55.688,56.969,0.0,55.313,72.0,70.0,1000.0,200.0,0.202,491.75,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.759,11.79,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,536.0,541.5,303.5,533.5,535.0,524.0,0.018,7.802,0.0,16.707,2.047,0.501,-0.005,-0.0,-0.0,-0.0
8262007,1623,1.0,1.0,1.0,1.0,100.0,46.404,40.0,40.0,0.0,1.0,1.0,2070.864,504.832,0.012,11.866,0.0,80.0,55.0,1.4,2167.5,2246.479,2276.927,-2.779,54.61,74.18,73.653,74.209,50.62,1.413,3.743,0.557,89.306,71.444,84.955,44.836,0.0,77.729,72.463,72.515,72.52,36.657,52.153,46.776,-10.82,44.688,94.813,72.0,74.563,55.188,55.938,0.0,46.813,72.0,70.0,1000.0,200.0,0.234,302.25,70.938,70.5,-0.052,72.125,72.25,55.031,55.594,0.0,57.563,72.0,70.0,1000.0,200.0,0.413,702.5,75.438,75.688,0.009,71.875,72.0,55.375,56.188,0.0,63.813,72.0,70.0,1000.0,200.0,0.356,652.0,75.313,75.5,0.017,71.938,70.875,55.688,56.969,0.0,54.438,72.0,70.0,1000.0,200.0,0.211,504.0,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.75,11.781,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,536.0,541.5,303.25,534.0,535.0,524.0,0.013,7.749,0.0,16.672,2.071,0.505,-0.003,-0.0,-0.0,-0.0
8262007,1624,1.0,1.0,1.0,1.0,100.0,46.087,40.0,40.0,0.0,1.0,1.0,2034.554,496.633,0.012,11.837,0.0,80.0,55.0,1.4,2159.0,2246.479,2287.997,-2.202,54.61,74.074,73.443,73.892,50.513,1.413,3.711,0.531,89.289,71.43,85.067,44.752,0.0,77.837,72.537,72.621,72.52,36.657,52.257,46.776,-10.82,44.719,94.813,71.938,74.188,55.188,56.125,0.0,46.594,72.0,70.0,1000.0,200.0,0.235,303.5,70.813,70.375,-0.052,72.125,72.25,55.125,55.594,0.0,56.969,72.0,70.0,1000.0,200.0,0.414,704.0,75.563,75.688,0.009,71.688,71.938,55.375,56.188,0.0,63.938,72.0,70.0,1000.0,200.0,0.37,664.5,75.313,75.5,0.017,71.938,70.875,55.688,56.969,0.0,55.125,72.0,70.0,1000.0,200.0,0.201,489.5,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.763,11.793,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,536.0,541.5,303.5,533.5,535.0,524.0,-0.002,7.678,0.0,16.631,2.035,0.497,-0.003,-0.0,-0.0,-0.0
8262007,1625,1.0,1.0,1.0,1.0,100.0,45.721,40.0,40.0,0.0,1.0,1.0,2014.641,498.975,0.012,11.881,0.0,80.0,55.0,1.4,2164.0,2214.236,2267.724,-2.212,54.61,74.074,73.443,73.892,50.513,1.444,3.733,0.535,89.055,71.297,84.927,44.836,0.0,77.837,72.463,72.621,72.52,36.584,52.257,46.849,-10.82,44.656,94.875,71.938,73.938,55.188,55.938,0.0,45.969,72.0,70.0,1000.0,200.0,0.24,306.5,70.813,70.375,-0.052,72.125,71.688,55.125,55.594,0.0,57.688,72.0,70.0,1000.0,200.0,0.402,693.0,75.438,75.813,0.009,71.875,71.938,55.375,56.188,0.0,63.344,72.0,70.0,1000.0,200.0,0.355,653.5,75.438,75.5,0.017,71.938,70.875,55.688,56.969,0.0,55.5,72.0,70.0,1000.0,200.0,0.203,492.75,72.938,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.747,11.773,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,536.0,541.0,303.25,533.5,535.0,524.0,0.004,7.781,0.0,16.934,2.015,0.499,-0.003,-0.0,-0.0,-0.0
8262007,1626,1.0,1.0,1.0,1.0,100.0,45.037,40.0,40.0,0.0,1.0,1.0,2059.151,488.433,0.012,11.837,0.0,80.0,55.0,1.4,2147.25,2256.677,2276.927,-2.908,54.502,74.18,73.653,74.104,50.513,1.387,3.765,0.516,89.134,71.277,85.095,44.808,0.0,77.729,72.537,72.621,72.594,36.657,52.257,46.849,-10.82,44.688,94.875,71.813,74.188,55.188,56.125,0.0,46.031,72.0,70.0,1000.0,200.0,0.234,302.75,70.938,70.375,-0.052,71.875,71.75,55.125,55.594,0.0,58.094,72.0,70.0,1000.0,200.0,0.408,698.5,75.563,75.688,0.009,71.875,72.0,55.375,56.188,0.0,63.313,72.0,70.0,1000.0,200.0,0.367,662.5,75.313,75.438,0.017,71.938,70.875,55.688,56.969,0.0,54.813,72.0,70.0,1000.0,200.0,0.206,499.0,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.759,11.787,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,536.0,541.5,303.25,534.0,534.5,524.0,0.008,7.734,0.0,16.751,2.059,0.488,-0.004,-0.0,-0.0,-0.0
8262007,1627,1.0,1.0,1.0,1.0,100.0,44.918,40.0,40.0,0.0,1.0,1.0,2028.697,494.29,0.012,11.777,0.0,80.0,55.0,1.4,2158.5,2241.383,2286.15,-2.411,54.61,74.18,73.548,74.104,50.513,1.413,3.725,0.549,89.099,71.294,85.011,44.892,0.0,77.837,72.537,72.621,72.594,36.657,52.362,46.776,-10.82,44.625,94.875,71.813,73.625,55.188,55.938,0.0,45.906,72.0,70.0,1000.0,200.0,0.236,304.0,70.938,70.375,-0.052,72.125,71.875,55.125,55.594,0.0,56.594,72.0,70.0,1000.0,200.0,0.415,703.0,75.563,75.688,0.009,72.063,72.0,55.375,56.188,0.0,64.0,72.0,70.0,1000.0,200.0,0.358,658.0,75.313,75.5,0.017,71.813,70.875,55.688,56.969,0.0,55.469,72.0,70.0,1000.0,200.0,0.202,491.75,73.063,72.625,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.768,11.79,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,536.0,541.5,303.25,534.0,534.5,524.0,0.008,7.588,0.0,16.547,2.029,0.494,-0.004,-0.0,-0.0,-0.0
8262007,1628,1.0,1.0,1.0,1.0,100.0,44.742,40.0,40.0,0.0,1.0,1.0,2039.239,497.804,0.012,11.807,0.0,80.0,55.0,1.4,2158.75,2253.277,2286.15,-3.303,54.717,74.18,73.443,73.892,50.513,1.398,3.711,0.52,89.119,71.296,85.067,44.948,0.0,77.837,72.537,72.515,72.447,36.657,52.257,46.63,-10.82,44.656,94.938,71.938,73.875,55.094,55.938,0.0,45.75,72.0,70.0,1000.0,200.0,0.236,304.0,70.813,70.375,-0.052,72.125,71.75,55.031,55.688,0.0,57.406,72.0,70.0,1000.0,200.0,0.414,704.0,75.438,75.688,0.009,71.688,71.813,55.5,56.188,0.0,63.688,72.0,70.0,1000.0,200.0,0.36,658.5,75.313,75.5,0.017,71.813,70.875,55.688,56.969,0.0,54.656,72.0,70.0,1000.0,200.0,0.208,497.25,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.754,11.781,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,536.0,541.0,303.25,534.0,534.5,524.0,0.049,7.548,0.0,16.35,2.039,0.498,-0.003,-0.0,-0.0,-0.0
8262007,1629,1.0,1.0,1.0,1.0,100.0,44.365,40.0,40.0,0.0,1.0,1.0,2056.808,487.262,0.012,11.807,0.0,80.0,55.0,1.4,2152.0,2234.591,2273.244,-1.695,54.717,73.968,73.337,74.104,50.62,1.421,3.704,0.538,88.987,71.163,85.039,44.976,0.0,77.837,72.463,72.621,72.594,36.73,52.362,46.703,-10.82,44.688,94.875,72.0,74.25,55.188,55.938,0.0,45.438,72.0,70.0,1000.0,200.0,0.237,304.75,70.938,70.375,-0.052,72.0,71.75,55.031,55.594,0.0,57.25,72.0,70.0,1000.0,200.0,0.417,706.5,75.563,75.688,0.008,71.75,71.813,55.375,56.188,0.0,63.469,72.0,70.0,1000.0,200.0,0.353,650.5,75.313,75.5,0.017,71.938,70.875,55.688,56.844,0.0,54.406,72.0,70.0,1000.0,200.0,0.201,490.25,73.063,72.75,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.757,11.783,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,536.5,541.0,303.25,534.0,534.5,524.0,0.01,7.533,0.0,16.349,2.057,0.487,-0.004,-0.0,-0.0,-0.0
