DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,1721,1.0,1.0,1.0,1.0,100.0,50.572,40.0,40.0,0.0,1.0,1.0,2214.934,535.286,0.012,11.792,0.0,80.0,55.0,1.4,2245.25,2333.391,2343.765,-3.203,55.255,73.968,73.337,73.892,51.262,1.375,3.873,0.553,90.973,72.798,84.422,45.593,0.0,77.622,72.389,72.515,72.52,36.511,52.884,46.63,-10.82,45.188,94.375,72.0,74.125,55.813,56.563,0.0,47.406,72.0,70.0,1000.0,200.0,0.231,300.25,70.813,70.25,-0.052,72.125,72.25,55.75,56.094,0.0,65.938,72.0,70.0,1000.0,200.0,0.548,809.5,75.688,75.813,0.009,71.875,71.563,56.094,56.813,0.0,63.938,72.0,70.0,1000.0,200.0,0.353,650.0,75.313,75.5,0.017,72.0,70.938,56.219,57.438,0.0,55.25,72.0,70.0,1000.0,200.0,0.197,485.0,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.757,11.752,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,537.5,541.0,303.25,540.5,534.5,524.0,0.012,7.288,0.0,16.569,2.215,0.535,-0.004,-0.0,-0.0,-0.0
8262007,1722,1.0,1.0,1.0,1.0,100.0,50.687,40.0,40.0,0.0,1.0,1.0,2202.05,521.23,0.012,11.852,0.0,80.0,55.0,1.4,2239.75,2324.847,2347.508,-4.241,55.255,73.968,73.232,73.892,51.155,1.402,3.88,0.549,90.968,72.776,84.366,45.565,0.0,77.729,72.463,72.621,72.52,36.511,52.884,46.63,-10.828,45.125,94.25,72.125,73.875,55.906,56.563,0.0,47.0,72.0,70.0,1000.0,200.0,0.236,303.75,70.813,70.188,-0.052,72.125,71.875,55.625,56.094,0.0,66.25,72.0,70.0,1000.0,200.0,0.541,803.5,75.688,75.813,0.009,72.063,71.438,55.969,56.813,0.0,63.531,72.0,70.0,1000.0,200.0,0.345,641.5,75.313,75.5,0.017,72.063,70.938,56.219,57.438,0.0,55.219,72.0,70.0,1000.0,200.0,0.198,487.25,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.757,11.759,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,537.5,541.0,303.25,540.5,534.5,524.5,0.004,7.325,0.0,16.653,2.202,0.521,-0.005,-0.0,-0.0,-0.0
8262007,1723,1.0,1.0,1.0,1.0,100.0,51.544,40.0,40.0,0.0,1.0,1.0,2175.11,523.573,0.022,11.807,0.0,80.0,55.0,1.4,2239.75,2340.229,2347.508,-3.821,55.255,73.968,73.337,73.892,51.048,1.375,3.873,0.568,91.015,72.769,84.422,45.48,0.0,77.622,72.537,72.621,72.447,36.511,52.571,46.703,-10.82,45.156,94.313,72.125,73.875,55.813,56.563,0.0,47.781,72.0,70.0,1000.0,200.0,0.231,301.0,70.813,70.25,-0.052,72.25,72.188,55.625,56.094,0.0,66.375,72.0,70.0,1000.0,200.0,0.541,806.0,75.563,75.875,0.009,72.188,71.625,55.969,56.813,0.0,64.063,72.0,70.0,1000.0,200.0,0.36,655.5,75.313,75.5,0.017,72.0,71.063,56.219,57.563,0.0,55.656,72.0,70.0,1000.0,200.0,0.196,483.75,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.75,11.749,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.0,537.5,541.5,303.25,540.0,534.5,524.0,-0.024,7.493,0.0,16.709,2.175,0.524,-0.004,-0.0,-0.0,-0.0
8262007,1724,1.0,1.0,1.0,1.0,100.0,51.442,40.0,40.0,0.0,1.0,1.0,2233.675,535.286,0.022,11.822,0.0,80.0,55.0,1.4,2246.5,2347.071,2349.381,-2.106,55.255,73.968,73.232,73.892,51.048,1.375,3.898,0.549,91.243,72.942,84.45,45.424,0.0,77.622,72.315,72.515,72.447,36.511,52.571,46.703,-10.828,45.125,94.313,72.125,74.438,55.688,56.563,0.0,46.656,72.0,70.0,1000.0,200.0,0.243,309.0,70.813,70.375,-0.052,72.313,72.25,55.625,56.094,0.0,65.75,72.0,70.0,1000.0,200.0,0.542,806.5,75.563,75.813,0.009,72.063,71.813,55.969,56.813,0.0,64.563,72.0,70.0,1000.0,200.0,0.357,654.5,75.313,75.5,0.017,72.063,71.063,56.219,57.563,0.0,54.688,72.0,70.0,1000.0,200.0,0.203,491.0,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.754,11.752,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.0,537.5,541.0,303.5,541.0,534.0,524.5,0.015,7.502,0.0,16.731,2.234,0.535,-0.003,-0.0,-0.0,-0.0
8262007,1725,1.0,1.0,1.0,1.0,100.0,52.236,40.0,40.0,0.0,1.0,1.0,2250.073,537.628,0.022,11.822,0.0,80.0,55.0,1.4,2259.0,2355.627,2358.758,-4.666,55.471,73.968,73.127,73.787,51.155,1.349,3.895,0.549,91.393,73.067,84.45,45.48,0.0,77.837,72.389,72.515,72.447,36.657,52.571,46.921,-10.82,45.063,94.25,72.125,73.938,55.813,56.563,0.0,46.281,72.0,70.0,1000.0,200.0,0.245,309.75,70.813,70.375,-0.052,72.25,72.0,55.531,56.094,0.0,66.625,72.0,70.0,1000.0,200.0,0.543,808.0,75.563,75.813,0.009,71.875,71.813,55.969,56.719,0.0,65.125,72.0,70.0,1000.0,200.0,0.357,653.0,75.313,75.5,0.017,72.063,70.938,56.219,57.438,0.0,54.438,72.0,70.0,1000.0,200.0,0.207,498.25,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.622,12.757,11.77,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,537.5,541.0,303.5,539.5,534.5,524.0,0.01,7.625,0.0,16.848,2.25,0.538,-0.003,-0.0,-0.0,-0.0
8262007,1726,1.0,1.0,1.0,1.0,100.0,51.859,40.0,40.0,0.0,1.0,1.0,2228.99,530.6,0.012,11.837,0.0,80.0,55.0,1.4,2265.0,2329.972,2349.381,-1.972,55.148,74.074,73.443,73.998,50.941,1.398,3.906,0.56,91.351,73.083,84.226,45.593,0.0,77.622,72.537,72.621,72.594,36.584,52.466,46.921,-10.828,45.094,94.25,72.0,74.188,55.688,56.563,0.0,46.813,72.0,70.0,1000.0,200.0,0.234,302.5,70.563,70.25,-0.052,72.25,72.188,55.625,55.906,0.0,66.188,72.0,70.0,1000.0,200.0,0.558,818.5,75.563,75.813,0.009,72.063,71.625,55.969,56.813,0.0,63.969,72.0,70.0,1000.0,200.0,0.347,645.5,75.438,75.5,0.017,72.063,70.938,56.219,57.438,0.0,55.625,72.0,70.0,1000.0,200.0,0.2,489.0,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.619,12.749,11.762,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,537.5,541.0,303.25,541.0,534.5,524.5,0.008,7.704,0.0,16.99,2.229,0.531,-0.002,-0.0,-0.0,-0.0
8262007,1727,1.0,1.0,1.0,1.0,100.0,52.098,40.0,40.0,0.0,1.0,1.0,2237.189,527.086,0.022,11.777,0.0,80.0,55.0,1.4,2254.0,2353.915,2358.758,-3.277,55.148,73.968,73.443,73.892,50.941,1.372,3.891,0.557,91.438,73.142,84.394,45.312,0.0,77.729,72.463,72.515,72.52,36.584,52.466,46.849,-10.82,45.063,94.25,72.0,74.563,55.688,56.438,0.0,47.438,72.0,70.0,1000.0,200.0,0.229,299.25,70.813,70.25,-0.052,72.125,72.25,55.531,56.094,0.0,66.688,72.0,70.0,1000.0,200.0,0.542,806.5,75.563,75.813,0.009,71.688,71.625,55.969,56.719,0.0,63.906,72.0,70.0,1000.0,200.0,0.359,655.0,75.313,75.75,0.017,72.0,71.063,56.125,57.438,0.0,54.656,72.0,70.0,1000.0,200.0,0.207,498.25,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.754,11.772,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,537.5,541.0,303.5,540.5,534.5,524.5,0.024,7.612,0.0,16.786,2.237,0.527,-0.004,-0.0,-0.001,-0.0
8262007,1728,1.0,1.0,1.0,1.0,100.0,52.27,40.0,40.0,0.0,1.0,1.0,2239.532,525.915,0.022,11.822,0.0,80.0,55.0,1.4,2257.5,2331.681,2345.636,-3.907,55.148,73.968,73.337,73.892,50.941,1.394,3.909,0.549,91.408,73.126,84.338,45.2,0.0,77.622,72.463,72.621,72.52,36.584,52.466,46.849,-10.82,45.031,94.313,72.125,74.563,55.688,56.563,0.0,47.594,72.0,70.0,1000.0,200.0,0.233,302.25,70.813,70.25,-0.052,72.125,72.375,55.625,55.906,0.0,65.688,72.0,70.0,1000.0,200.0,0.559,813.5,75.688,75.813,0.009,71.75,71.563,55.875,56.719,0.0,62.938,72.0,70.0,1000.0,200.0,0.343,641.5,75.313,75.5,0.017,72.0,71.063,56.125,57.438,0.0,54.719,72.0,70.0,1000.0,200.0,0.202,491.25,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.752,11.772,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,537.5,541.5,303.25,540.5,534.5,524.5,0.008,7.641,0.0,16.85,2.24,0.526,-0.004,-0.0,-0.0,-0.0
8262007,1729,1.0,1.0,1.0,1.0,100.0,52.493,40.0,40.0,0.0,1.0,1.0,2223.133,531.772,0.012,11.762,0.0,80.0,55.0,1.4,2247.5,2333.391,2341.895,-4.108,55.04,73.862,73.232,73.892,50.941,1.387,3.927,0.564,91.408,73.126,84.338,45.312,0.0,77.729,72.389,72.621,72.447,36.584,52.466,46.849,-10.828,44.969,94.25,72.0,74.563,55.688,56.438,0.0,47.281,72.0,70.0,1000.0,200.0,0.235,302.5,70.813,70.25,-0.052,72.0,72.563,55.531,55.906,0.0,66.063,72.0,70.0,1000.0,200.0,0.553,814.0,75.563,75.813,0.009,71.875,71.563,55.875,56.719,0.0,62.219,72.0,70.0,1000.0,200.0,0.351,648.0,75.313,75.5,0.017,72.0,70.938,56.125,57.438,0.0,54.938,72.0,70.0,1000.0,200.0,0.2,489.0,73.188,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.754,11.76,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,537.5,541.0,303.5,541.0,534.5,524.0,0.003,7.602,0.0,16.765,2.223,0.532,-0.004,-0.0,-0.0,-0.0
8262007,1730,1.0,1.0,1.0,1.0,100.0,52.323,40.0,40.0,0.0,1.0,1.0,2236.018,529.429,0.022,11.747,0.0,80.0,55.0,1.4,2252.75,2347.071,2355.005,-2.561,55.04,74.074,73.548,73.892,50.834,1.375,3.906,0.56,91.409,73.126,84.422,45.284,0.0,77.622,72.537,72.515,72.447,36.584,52.466,46.849,-10.82,45.0,94.438,72.0,74.563,55.688,56.438,0.0,47.25,72.0,70.0,1000.0,200.0,0.234,302.75,70.813,70.25,-0.052,72.125,73.0,55.531,55.781,0.0,65.688,72.0,70.0,1000.0,200.0,0.556,815.0,75.563,75.813,0.009,71.875,71.563,55.656,56.719,0.0,62.031,72.0,70.0,1000.0,200.0,0.348,644.5,75.313,75.5,0.017,72.063,70.938,56.219,57.344,0.0,55.031,72.0,70.0,1000.0,200.0,0.204,495.0,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.765,11.765,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,537.5,541.5,303.25,540.5,534.5,524.0,0.09,7.592,0.0,16.743,2.236,0.529,-0.004,-0.0,-0.0,-0.0
8262007,1731,1.0,1.0,1.0,1.0,100.0,52.424,40.0,40.0,0.0,1.0,1.0,2227.819,530.6,0.022,11.792,0.0,80.0,55.0,1.4,2253.0,2336.809,2345.636,-2.39,55.04,73.968,73.337,73.892,50.941,1.425,3.942,0.557,91.431,73.147,84.45,45.2,0.0,77.622,72.463,72.515,72.52,36.657,52.466,46.921,-10.828,45.0,94.438,71.938,74.25,55.688,56.438,0.0,46.063,72.0,70.0,1000.0,200.0,0.249,313.0,70.813,70.25,-0.052,72.25,72.563,55.344,55.906,0.0,65.875,72.0,70.0,1000.0,200.0,0.556,813.5,75.563,75.875,0.009,71.75,71.625,55.875,56.719,0.0,63.0,72.0,70.0,1000.0,200.0,0.337,635.0,75.438,75.438,0.017,72.0,70.938,56.125,57.344,0.0,55.219,72.0,70.0,1000.0,200.0,0.199,487.75,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.754,11.759,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,537.5,541.5,303.5,540.5,534.5,524.5,0.024,7.656,0.0,16.805,2.228,0.531,-0.004,-0.0,0.0,-0.0
8262007,1732,1.0,1.0,1.0,1.0,100.0,52.493,40.0,40.0,0.0,1.0,1.0,2189.166,532.943,0.022,11.837,0.0,80.0,55.0,1.4,2253.0,2319.723,2347.508,-3.286,55.04,73.862,73.337,74.104,50.834,1.417,3.88,0.542,91.316,73.091,84.422,45.256,0.0,77.622,72.463,72.727,72.447,36.657,52.362,46.849,-10.82,45.0,94.375,71.938,73.875,55.5,56.438,0.0,46.375,72.0,70.0,1000.0,200.0,0.24,305.75,70.813,70.25,-0.052,72.25,72.563,55.531,55.906,0.0,66.563,72.0,70.0,1000.0,200.0,0.547,813.5,75.688,75.813,0.009,72.188,71.563,55.875,56.719,0.0,61.969,72.0,70.0,1000.0,200.0,0.331,630.5,75.438,75.5,0.017,72.0,71.063,56.125,57.344,0.0,54.063,72.0,70.0,1000.0,200.0,0.207,495.0,73.188,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.742,11.747,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,538.0,541.5,303.25,540.5,534.5,524.5,-0.001,7.682,0.0,16.751,2.189,0.533,-0.004,-0.0,-0.0,-0.0
8262007,1733,1.0,1.0,1.0,1.0,100.0,53.049,40.0,40.0,0.0,1.0,1.0,2219.619,536.457,0.012,11.777,0.0,80.0,55.0,1.4,2245.0,2323.139,2338.156,-3.229,55.04,73.862,73.127,73.892,50.834,1.402,3.902,0.557,91.341,73.065,84.478,45.312,0.0,77.622,72.389,72.515,72.447,36.73,52.362,46.994,-10.82,44.938,94.375,71.938,73.938,55.688,56.438,0.0,46.25,72.0,70.0,1000.0,200.0,0.236,303.5,70.813,70.25,-0.052,72.125,72.938,55.344,55.906,0.0,65.75,72.0,70.0,1000.0,200.0,0.566,824.5,75.688,75.813,0.009,72.063,71.438,55.875,56.594,0.0,62.656,72.0,70.0,1000.0,200.0,0.335,634.5,75.313,75.5,0.017,71.938,71.063,56.125,57.344,0.0,54.813,72.0,70.0,1000.0,200.0,0.195,484.25,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.746,11.752,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,538.0,541.0,303.25,541.0,534.0,525.0,0.006,7.733,0.0,16.784,2.22,0.536,-0.004,-0.0,-0.0,-0.0
8262007,1734,1.0,1.0,1.0,1.0,100.0,52.679,40.0,40.0,0.0,1.0,1.0,2232.504,523.573,0.022,11.837,0.0,80.0,55.0,1.4,2247.0,2323.139,2351.255,-4.14,55.04,73.968,73.232,74.104,50.834,1.402,3.913,0.553,91.324,73.053,84.422,45.452,0.0,77.622,72.463,72.515,72.52,36.73,52.466,46.921,-10.828,45.0,94.5,71.938,74.125,55.5,56.438,0.0,46.156,72.0,70.0,1000.0,200.0,0.235,303.0,70.813,70.25,-0.052,72.25,72.25,55.344,55.906,0.0,66.688,72.0,70.0,1000.0,200.0,0.551,815.0,75.563,75.813,0.009,72.063,71.438,55.875,56.719,0.0,62.906,72.0,70.0,1000.0,200.0,0.336,633.0,75.313,75.75,0.021,72.0,71.063,56.125,57.344,0.0,53.625,72.0,70.0,1000.0,200.0,0.206,497.25,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.594,12.734,11.747,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.0,525.5,537.5,541.5,303.5,540.0,534.5,524.5,0.024,7.666,0.0,16.749,2.233,0.524,-0.004,-0.0,-0.001,-0.0
8262007,1735,1.0,1.0,1.0,1.0,100.0,52.784,40.0,40.0,0.0,1.0,1.0,2210.249,528.258,0.022,11.852,0.0,80.0,55.0,1.4,2243.5,2341.939,2349.381,-3.287,55.04,73.862,73.232,73.787,50.727,1.383,3.873,0.542,91.357,73.084,84.506,45.312,0.0,77.514,72.537,72.515,72.52,36.73,52.257,46.921,-10.82,44.969,94.438,71.938,74.188,55.688,56.438,0.0,46.563,72.0,70.0,1000.0,200.0,0.233,301.0,70.813,70.25,-0.052,72.25,72.25,55.344,55.906,0.0,67.5,72.0,70.0,1000.0,200.0,0.556,816.0,75.563,75.813,0.009,72.063,71.188,55.875,56.594,0.0,63.125,72.0,70.0,1000.0,200.0,0.346,642.0,75.313,75.5,0.021,72.0,70.938,56.125,57.344,0.0,54.531,72.0,70.0,1000.0,200.0,0.2,491.5,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.602,12.736,11.749,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,537.5,541.5,303.25,540.5,534.5,524.5,0.017,7.779,0.0,16.77,2.21,0.528,-0.004,-0.0,-0.001,-0.0
8262007,1736,1.0,1.0,1.0,1.0,100.0,52.873,40.0,40.0,0.0,1.0,1.0,2204.393,532.943,0.012,11.807,0.0,80.0,55.0,1.4,2250.5,2340.229,2355.005,-2.335,55.04,73.862,73.127,73.787,50.834,1.391,3.888,0.549,91.352,73.082,84.45,45.424,0.0,77.622,72.463,72.515,72.52,36.657,52.257,46.921,-10.82,45.031,94.5,72.0,74.25,55.5,56.438,0.0,46.625,72.0,70.0,1000.0,200.0,0.232,301.25,70.813,70.375,-0.052,72.25,72.375,55.344,55.781,0.0,66.938,72.0,70.0,1000.0,200.0,0.569,826.0,75.563,75.813,0.009,71.875,71.188,55.875,56.594,0.0,63.563,72.0,70.0,1000.0,200.0,0.344,644.5,75.438,75.5,0.017,72.0,71.063,56.063,57.344,0.0,55.031,72.0,70.0,1000.0,200.0,0.197,485.0,73.188,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.75,11.754,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,537.5,541.5,303.5,540.5,534.5,524.5,0.013,7.768,0.0,16.827,2.204,0.533,-0.003,-0.0,-0.0,-0.0
8262007,1737,1.0,1.0,1.0,1.0,100.0,52.968,40.0,40.0,0.0,1.0,1.0,2226.647,529.429,0.022,11.852,0.0,80.0,55.0,1.4,2260.5,2343.649,2349.381,-3.069,55.04,74.074,73.443,73.998,50.834,1.383,3.909,0.549,91.383,73.128,84.422,45.368,0.0,77.622,72.537,72.621,72.52,36.73,52.153,46.994,-10.82,45.0,94.438,72.0,74.563,55.5,56.344,0.0,46.594,72.0,70.0,1000.0,200.0,0.232,302.25,70.813,70.188,-0.052,72.125,72.813,55.344,55.781,0.0,66.5,72.0,70.0,1000.0,200.0,0.575,830.0,75.438,75.813,0.009,72.063,71.188,55.656,56.719,0.0,62.0,72.0,70.0,1000.0,200.0,0.335,635.5,75.313,75.5,0.017,72.0,70.938,56.125,57.344,0.0,54.188,72.0,70.0,1000.0,200.0,0.203,491.5,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.76,11.757,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,525.5,538.0,541.0,303.25,541.0,534.5,524.5,-0.004,7.888,0.0,16.89,2.227,0.529,-0.005,-0.0,-0.0,-0.0
8262007,1738,1.0,1.0,1.0,1.0,100.0,52.812,40.0,40.0,0.0,1.0,1.0,2224.305,523.573,0.012,11.822,0.0,80.0,55.0,1.4,2256.75,2323.139,2338.156,-3.244,55.148,73.862,73.127,73.681,50.941,1.444,3.909,0.564,91.249,73.104,84.45,45.284,0.0,77.837,72.463,72.621,72.594,36.73,52.153,47.067,-10.82,45.031,94.563,72.0,74.563,55.5,56.344,0.0,46.063,72.0,70.0,1000.0,200.0,0.238,305.75,70.813,70.25,-0.052,72.125,72.938,55.344,55.781,0.0,67.313,72.0,70.0,1000.0,200.0,0.564,819.5,75.563,75.875,0.009,72.063,71.0,55.875,56.594,0.0,62.531,72.0,70.0,1000.0,200.0,0.329,627.0,75.438,75.5,0.017,72.0,70.938,56.063,57.344,0.0,54.813,72.0,70.0,1000.0,200.0,0.198,487.5,73.188,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.75,11.745,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,538.0,541.0,303.5,541.0,534.5,524.0,0.01,7.923,0.0,16.968,2.224,0.524,-0.004,-0.0,-0.0,-0.0
8262007,1739,1.0,1.0,1.0,1.0,100.0,52.823,40.0,40.0,0.0,1.0,1.0,2251.245,535.286,0.012,11.777,0.0,80.0,55.0,1.4,2252.25,2340.229,2349.381,-3.066,54.932,73.862,73.337,73.787,50.727,1.372,3.906,0.553,91.382,73.082,84.591,45.2,0.0,77.622,72.463,72.621,72.447,36.73,52.257,46.994,-10.82,45.063,94.5,72.0,74.688,55.5,56.344,0.0,46.625,72.0,70.0,1000.0,200.0,0.231,301.0,70.813,70.25,-0.052,72.0,72.563,55.344,55.781,0.0,66.875,72.0,70.0,1000.0,200.0,0.56,819.0,75.688,75.813,0.009,72.188,71.188,55.875,56.594,0.0,62.781,72.0,70.0,1000.0,200.0,0.352,649.0,75.313,75.75,0.017,72.063,71.063,56.063,57.344,0.0,54.656,72.0,70.0,1000.0,200.0,0.2,490.25,73.188,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.752,11.752,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,538.0,541.0,303.5,540.5,534.5,524.5,-0.001,7.785,0.0,16.784,2.251,0.535,-0.004,-0.0,-0.001,-0.0
8262007,1740,1.0,1.0,1.0,1.0,100.0,53.289,40.0,40.0,0.0,1.0,1.0,2206.735,520.059,0.012,11.792,0.0,80.0,55.0,1.4,2253.75,2335.1,2340.025,-3.23,54.932,73.862,73.232,73.787,50.727,1.413,3.909,0.557,91.375,73.104,84.478,45.228,0.0,77.514,72.463,72.515,72.52,36.73,52.257,46.994,-10.82,45.031,94.438,71.938,74.875,55.5,56.344,0.0,46.125,72.0,70.0,1000.0,200.0,0.237,304.5,70.813,70.25,-0.052,72.125,72.375,55.344,55.781,0.0,66.563,72.0,70.0,1000.0,200.0,0.563,819.0,75.688,75.813,0.009,71.875,71.313,55.656,56.594,0.0,62.344,72.0,70.0,1000.0,200.0,0.337,637.0,75.313,75.5,0.017,72.0,71.063,56.063,57.281,0.0,54.844,72.0,70.0,1000.0,200.0,0.198,486.5,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.763,11.765,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,525.5,538.0,541.0,303.25,541.5,534.5,524.5,0.013,7.795,0.0,16.805,2.207,0.52,-0.004,-0.0,-0.0,-0.0
8262007,1741,1.0,1.0,1.0,1.0,100.0,53.324,40.0,40.0,0.0,1.0,1.0,2226.647,537.628,0.012,11.852,0.0,80.0,55.0,1.4,2259.25,2341.939,2336.288,-4.149,55.04,73.756,73.022,73.681,50.727,1.391,3.906,0.564,91.378,73.108,84.591,45.452,0.0,77.514,72.463,72.515,72.447,36.73,52.257,46.994,-10.82,45.063,94.563,71.813,74.188,55.406,56.344,0.0,46.156,72.0,70.0,1000.0,200.0,0.233,301.25,70.813,70.25,-0.052,72.25,72.375,55.344,55.781,0.0,66.75,72.0,70.0,1000.0,200.0,0.571,827.0,75.563,75.813,0.009,72.063,71.438,55.656,56.594,0.0,61.844,72.0,70.0,1000.0,200.0,0.34,637.5,75.313,75.5,0.021,72.0,71.063,56.063,57.281,0.0,54.125,72.0,70.0,1000.0,200.0,0.203,494.0,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.759,11.762,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,538.0,541.0,303.25,541.5,534.5,524.5,-0.004,7.835,0.0,16.89,2.227,0.538,-0.004,-0.0,-0.001,-0.0
8262007,1742,1.0,1.0,1.0,1.0,100.0,53.108,40.0,40.0,0.0,1.0,1.0,2252.416,532.943,0.012,11.896,0.0,80.0,55.0,1.4,2259.25,2335.1,2336.288,-3.562,54.932,73.756,72.917,73.681,50.62,1.398,3.906,0.553,91.393,73.116,84.506,45.565,0.0,77.622,72.537,72.621,72.594,36.804,52.153,47.067,-10.82,45.125,94.5,71.938,73.875,55.5,56.344,0.0,45.75,72.0,70.0,1000.0,200.0,0.233,301.75,70.813,70.375,-0.052,72.125,72.563,55.344,55.688,0.0,66.938,72.0,70.0,1000.0,200.0,0.578,831.5,75.563,75.813,0.009,71.875,71.188,55.656,56.594,0.0,63.188,72.0,70.0,1000.0,200.0,0.34,637.5,75.313,75.5,0.021,72.0,71.063,56.063,57.281,0.0,55.0,72.0,70.0,1000.0,200.0,0.197,485.25,73.313,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.762,11.765,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.5,538.0,541.5,303.25,540.5,534.0,524.5,0.008,7.954,0.0,16.951,2.252,0.533,-0.003,-0.0,-0.001,-0.0
8262007,1743,1.0,1.0,1.0,1.0,100.0,52.876,40.0,40.0,0.0,1.0,1.0,2241.874,529.429,0.012,11.822,0.0,80.0,55.0,1.4,2254.75,2335.1,2345.636,-3.452,55.148,73.756,73.022,73.575,50.834,1.406,3.945,0.549,91.399,73.121,84.563,45.537,0.0,77.837,72.463,72.515,72.52,36.584,52.153,46.921,-10.828,45.156,94.625,72.0,73.625,55.406,56.344,0.0,45.75,72.0,70.0,1000.0,200.0,0.233,302.25,70.813,70.25,-0.052,72.125,73.0,55.344,55.688,0.0,68.0,72.0,70.0,1000.0,200.0,0.562,822.0,75.688,75.875,0.009,71.875,71.313,55.656,56.594,0.0,61.75,72.0,70.0,1000.0,200.0,0.34,637.5,75.313,75.5,0.021,72.0,70.938,56.063,57.281,0.0,53.594,72.0,70.0,1000.0,200.0,0.205,496.5,73.188,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.765,11.776,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,538.0,541.5,303.25,541.0,534.5,524.5,0.013,7.849,0.0,16.968,2.242,0.529,-0.004,-0.0,-0.001,-0.0
8262007,1744,1.0,1.0,1.0,1.0,100.0,53.382,40.0,40.0,0.0,1.0,1.0,2217.277,525.915,0.022,11.852,0.0,80.0,55.0,1.4,2255.25,2335.1,2336.288,-3.93,54.932,73.862,73.232,73.787,50.727,1.402,3.888,0.553,91.371,73.117,84.45,45.565,0.0,77.622,72.463,72.409,72.52,36.73,52.257,46.921,-10.82,45.156,94.563,71.938,73.625,55.406,56.344,0.0,45.719,72.0,70.0,1000.0,200.0,0.236,303.5,70.813,70.25,-0.052,72.125,73.0,55.344,55.688,0.0,67.125,72.0,70.0,1000.0,200.0,0.583,835.0,75.688,75.813,0.009,72.063,71.188,55.625,56.594,0.0,61.75,72.0,70.0,1000.0,200.0,0.332,629.5,75.438,75.75,0.021,72.0,71.063,56.063,57.281,0.0,54.438,72.0,70.0,1000.0,200.0,0.197,484.5,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.605,12.744,11.754,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,538.0,541.0,303.0,541.0,534.0,524.5,-0.023,7.779,0.0,16.77,2.217,0.526,-0.004,-0.0,-0.001,-0.0
8262007,1745,1.0,1.0,1.0,1.0,100.0,52.651,40.0,40.0,0.0,1.0,1.0,2246.559,536.457,0.012,11.881,0.0,80.0,55.0,1.4,2249.25,2347.071,2358.758,-3.231,54.932,73.65,73.022,73.681,50.62,1.375,3.924,0.553,91.406,73.108,84.591,45.48,0.0,77.622,72.537,72.621,72.52,36.657,52.153,46.921,-10.82,45.156,94.625,71.938,74.125,55.406,56.344,0.0,45.844,72.0,70.0,1000.0,200.0,0.233,301.5,70.813,70.25,-0.052,72.125,73.0,55.219,55.688,0.0,67.563,72.0,70.0,1000.0,200.0,0.575,828.0,75.563,75.875,0.008,71.75,71.438,55.656,56.594,0.0,62.438,72.0,70.0,1000.0,200.0,0.341,640.5,75.313,75.5,0.021,72.0,70.938,56.063,57.281,0.0,54.344,72.0,70.0,1000.0,200.0,0.201,490.75,73.188,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.754,11.765,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,538.0,541.0,303.25,541.5,534.5,524.5,-0.002,7.87,0.0,16.932,2.247,0.536,-0.004,-0.0,-0.001,-0.0
8262007,1746,1.0,1.0,1.0,1.0,100.0,52.535,40.0,40.0,0.0,1.0,1.0,2236.018,527.086,0.012,11.777,0.0,80.0,55.0,1.4,2263.75,2328.264,2349.381,-2.812,54.932,73.756,73.127,73.681,50.727,1.406,3.895,0.553,91.377,73.111,84.478,45.452,0.0,77.622,72.463,72.621,72.52,36.73,52.153,46.994,-10.828,45.188,94.625,72.125,74.125,55.406,56.25,0.0,45.563,72.0,70.0,1000.0,200.0,0.235,303.5,70.813,70.25,-0.052,72.25,72.938,55.344,55.688,0.0,68.0,72.0,70.0,1000.0,200.0,0.581,833.0,75.688,75.813,0.009,71.875,71.438,55.625,56.531,0.0,62.344,72.0,70.0,1000.0,200.0,0.33,630.0,75.313,75.5,0.017,72.0,70.938,56.063,57.281,0.0,54.719,72.0,70.0,1000.0,200.0,0.198,485.5,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.754,11.765,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,526.0,538.0,541.5,303.5,540.5,534.5,524.5,0.004,7.838,0.0,16.784,2.236,0.527,-0.004,-0.0,-0.0,-0.0
8262007,1747,1.0,1.0,1.0,1.0,100.0,52.399,40.0,40.0,0.0,1.0,1.0,2236.018,527.086,0.012,11.807,0.0,80.0,55.0,1.4,2251.0,2338.519,2343.765,-4.14,54.932,73.756,73.127,73.681,50.727,1.372,3.945,0.553,91.433,73.122,84.563,45.312,0.0,77.622,72.537,72.621,72.52,36.73,52.257,46.994,-10.828,45.125,94.625,71.938,74.438,55.406,56.344,0.0,45.813,72.0,70.0,1000.0,200.0,0.232,301.25,70.813,70.25,-0.052,72.25,73.0,55.219,55.688,0.0,68.375,72.0,70.0,1000.0,200.0,0.573,828.0,75.688,75.875,0.01,72.063,71.313,55.625,56.594,0.0,62.125,72.0,70.0,1000.0,200.0,0.343,642.0,75.313,75.5,0.017,71.938,70.938,55.844,57.281,0.0,54.531,72.0,70.0,1000.0,200.0,0.2,490.0,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.757,11.767,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,526.0,538.0,541.0,303.5,541.5,534.0,524.5,-0.002,7.805,0.0,16.826,2.236,0.527,-0.004,-0.0,-0.0,-0.0
8262007,1748,1.0,1.0,1.0,1.0,100.0,52.297,40.0,40.0,0.0,1.0,1.0,2227.819,537.628,0.012,11.807,0.0,80.0,55.0,1.4,2263.75,2341.939,2364.393,-4.141,54.932,73.65,73.022,73.47,50.727,1.402,3.877,0.56,91.442,73.158,84.619,45.368,0.0,77.514,72.389,72.515,72.447,36.73,52.257,46.994,-10.82,45.188,94.625,71.938,74.438,55.5,56.344,0.0,45.313,72.0,70.0,1000.0,200.0,0.235,302.75,70.813,70.25,-0.052,72.125,72.938,55.219,55.688,0.0,67.688,72.0,70.0,1000.0,200.0,0.592,842.0,75.688,75.813,0.009,72.063,71.188,55.656,56.594,0.0,62.469,72.0,70.0,1000.0,200.0,0.331,629.5,75.438,75.5,0.017,72.0,70.938,55.844,57.281,0.0,54.656,72.0,70.0,1000.0,200.0,0.198,486.5,73.188,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.774,11.781,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,538.0,541.0,303.25,541.5,534.0,524.5,0.006,7.805,0.0,16.826,2.228,0.538,-0.004,-0.0,-0.0,-0.0
8262007,1749,1.0,1.0,1.0,1.0,100.0,52.479,40.0,40.0,0.0,1.0,1.0,2277.013,535.286,0.012,11.777,0.0,80.0,55.0,1.4,2260.75,2355.627,2358.758,-3.231,54.825,73.756,73.022,73.681,50.727,1.375,3.891,0.553,91.463,73.155,84.563,45.34,0.0,77.514,72.537,72.621,72.52,36.73,52.257,46.994,-10.82,45.094,94.563,72.0,74.438,55.406,56.25,0.0,45.781,72.0,70.0,1000.0,200.0,0.23,300.25,70.938,70.375,-0.052,72.125,72.813,55.344,55.688,0.0,69.5,72.0,70.0,1000.0,200.0,0.578,832.0,75.688,75.875,0.01,71.875,71.188,55.625,56.594,0.0,63.219,72.0,70.0,1000.0,200.0,0.346,642.0,75.313,75.5,0.018,72.0,70.938,55.844,57.281,0.0,54.656,72.0,70.0,1000.0,200.0,0.198,488.25,73.188,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.784,11.787,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,538.0,541.5,303.5,541.5,534.0,524.5,-0.002,7.785,0.0,16.784,2.277,0.535,-0.004,-0.0,-0.0,-0.0
8262007,1750,1.0,1.0,1.0,1.0,100.0,52.457,40.0,40.0,0.0,1.0,1.0,2245.388,534.114,0.022,11.822,0.0,80.0,55.0,1.4,2268.75,2336.809,2353.13,-1.996,54.932,73.756,72.917,73.681,50.834,1.406,3.924,0.549,91.513,73.22,84.478,45.537,0.0,77.622,72.463,72.621,72.52,36.73,52.257,46.921,-10.82,45.094,94.625,72.0,74.125,55.406,56.344,0.0,45.656,72.0,70.0,1000.0,200.0,0.232,301.5,70.813,70.375,-0.052,72.25,73.0,55.344,55.688,0.0,68.875,72.0,70.0,1000.0,200.0,0.591,841.0,75.563,75.813,0.01,72.063,71.313,55.656,56.531,0.0,63.344,72.0,70.0,1000.0,200.0,0.339,635.5,75.313,75.5,0.018,71.938,71.063,56.063,57.281,0.0,55.063,72.0,70.0,1000.0,200.0,0.196,483.25,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.784,11.79,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,538.0,541.0,303.5,541.0,534.0,524.0,0.008,7.759,0.0,16.728,2.245,0.534,-0.003,-0.0,-0.0,-0.0
8262007,1751,1.0,1.0,1.0,1.0,100.0,52.388,40.0,40.0,0.0,1.0,1.0,2225.476,531.772,0.022,11.837,0.0,80.0,55.0,1.4,2278.25,2364.188,2360.635,-2.998,54.932,73.862,73.127,73.787,50.834,1.364,3.949,0.557,91.66,73.321,84.591,45.593,0.0,77.514,72.537,72.515,72.52,36.657,52.257,46.994,-10.828,45.156,94.625,72.0,73.938,55.406,56.344,0.0,45.625,72.0,70.0,1000.0,200.0,0.23,300.25,70.813,70.25,-0.052,72.313,73.0,55.219,55.688,0.0,69.5,72.0,70.0,1000.0,200.0,0.595,847.0,75.563,75.813,0.01,71.875,71.188,55.656,56.594,0.0,63.219,72.0,70.0,1000.0,200.0,0.341,637.5,75.438,75.5,0.017,71.938,71.063,56.063,57.281,0.0,53.719,72.0,70.0,1000.0,200.0,0.204,493.0,73.188,72.938,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.787,11.789,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,538.0,541.0,303.25,541.0,534.0,524.5,0.017,7.844,0.0,16.989,2.225,0.532,-0.004,-0.0,-0.0,-0.0
8262007,1752,1.0,1.0,1.0,1.0,100.0,52.352,40.0,40.0,0.0,1.0,1.0,2248.902,530.6,0.012,11.837,0.0,80.0,55.0,1.4,2278.25,2328.264,2349.381,-3.284,55.148,73.65,72.812,73.47,50.941,1.429,3.934,0.564,91.578,73.261,84.394,45.649,0.0,77.729,72.537,72.409,72.52,36.657,52.049,46.921,-10.82,45.188,94.563,72.0,74.25,55.406,56.344,0.0,45.344,72.0,70.0,1000.0,200.0,0.235,303.25,70.813,70.25,-0.052,72.313,72.563,55.219,55.688,0.0,68.875,72.0,70.0,1000.0,200.0,0.603,847.5,75.688,75.813,0.009,71.75,71.188,55.656,56.594,0.0,62.063,72.0,70.0,1000.0,200.0,0.326,624.0,75.313,75.5,0.017,71.938,71.063,56.063,57.281,0.0,54.125,72.0,70.0,1000.0,200.0,0.196,484.0,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.785,11.783,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,538.0,541.0,303.5,540.5,534.0,524.0,0.002,7.893,0.0,16.869,2.249,0.531,-0.004,-0.0,-0.0,-0.0
8262007,1753,1.0,1.0,1.0,1.0,100.0,52.361,40.0,40.0,0.0,1.0,1.0,2223.133,535.286,0.022,11.881,0.0,80.0,55.0,1.4,2260.75,2340.229,2364.393,-3.246,55.04,73.862,73.232,73.787,50.834,1.383,3.927,0.56,91.583,73.265,84.478,45.565,0.0,77.729,72.463,72.515,72.447,36.657,52.049,46.849,-10.82,45.219,94.563,72.125,74.25,55.406,56.438,0.0,45.375,72.0,70.0,1000.0,200.0,0.233,302.5,70.813,70.25,-0.052,72.313,72.563,55.219,55.688,0.0,68.938,72.0,70.0,1000.0,200.0,0.608,855.0,75.563,75.813,0.007,71.875,71.188,55.656,56.594,0.0,62.313,72.0,70.0,1000.0,200.0,0.324,623.0,75.313,75.5,0.017,71.938,70.938,55.844,57.188,0.0,54.25,72.0,70.0,1000.0,200.0,0.194,482.0,73.188,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.624,12.787,11.787,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,538.5,541.0,303.25,541.0,534.5,524.5,-0.007,7.867,0.0,16.813,2.223,0.535,-0.004,-0.0,-0.0,-0.0
8262007,1754,1.0,1.0,1.0,1.0,100.0,52.101,40.0,40.0,0.0,1.0,1.0,2279.356,543.485,0.012,11.792,0.0,80.0,55.0,1.4,2261.5,2353.915,2371.919,-3.22,55.04,73.65,72.812,73.575,50.834,1.372,3.945,0.571,91.67,73.344,84.591,45.649,0.0,77.729,72.463,72.515,72.447,36.657,52.153,46.921,-10.82,45.219,94.563,72.125,73.875,55.406,56.25,0.0,46.156,72.0,70.0,1000.0,200.0,0.23,299.75,70.813,70.375,-0.052,72.313,72.813,55.219,55.594,0.0,70.125,72.0,70.0,1000.0,200.0,0.605,849.5,75.688,75.875,0.008,72.063,70.938,55.625,56.594,0.0,62.5,72.0,70.0,1000.0,200.0,0.342,639.0,75.313,75.5,0.017,71.938,71.063,55.844,57.281,0.0,54.5,72.0,70.0,1000.0,200.0,0.196,486.5,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.775,11.77,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,538.5,541.0,303.25,541.5,534.5,524.5,-0.004,7.811,0.0,16.805,2.279,0.543,-0.003,-0.0,-0.0,-0.0
8262007,1755,1.0,1.0,1.0,1.0,100.0,52.276,40.0,40.0,0.0,1.0,1.0,2251.245,524.744,0.012,11.866,0.0,80.0,55.0,1.4,2277.25,2340.229,2358.758,-3.23,55.148,73.65,72.917,73.575,50.727,1.406,3.931,0.549,91.699,73.384,84.394,45.733,0.0,77.837,72.389,72.621,72.52,36.657,52.153,46.921,-10.828,45.219,94.688,72.0,73.938,55.406,56.25,0.0,45.813,72.0,70.0,1000.0,200.0,0.237,303.75,70.813,70.25,-0.052,72.313,72.938,55.219,55.688,0.0,69.063,72.0,70.0,1000.0,200.0,0.615,857.0,75.688,75.813,0.008,71.75,71.0,55.656,56.594,0.0,62.438,72.0,70.0,1000.0,200.0,0.329,630.0,75.313,75.5,0.017,72.0,70.938,56.063,57.281,0.0,54.5,72.0,70.0,1000.0,200.0,0.192,479.5,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.775,11.775,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,526.0,538.5,541.0,303.25,541.0,534.0,524.5,0.007,7.86,0.0,16.911,2.251,0.525,-0.004,-0.0,-0.0,-0.0
8262007,1756,1.0,1.0,1.0,1.0,100.0,52.231,40.0,40.0,0.0,1.0,1.0,2266.472,531.772,0.012,11.822,0.0,80.0,55.0,1.4,2268.75,2348.781,2358.758,-3.678,55.04,73.543,72.812,73.575,50.834,1.41,3.938,0.564,91.728,73.394,84.45,45.649,0.0,77.729,72.463,72.621,72.447,36.584,52.153,46.921,-10.828,45.219,94.563,72.313,73.938,55.406,56.125,0.0,46.125,72.0,70.0,1000.0,200.0,0.234,303.0,70.813,70.25,-0.052,72.438,72.563,55.344,55.688,0.0,70.563,72.0,70.0,1000.0,200.0,0.61,855.0,75.688,75.813,0.009,71.875,71.0,55.656,56.531,0.0,62.375,72.0,70.0,1000.0,200.0,0.327,627.5,75.438,75.75,0.018,72.0,70.938,55.844,57.281,0.0,53.844,72.0,70.0,1000.0,200.0,0.2,488.0,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.78,11.781,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,538.5,541.0,303.5,541.5,534.5,524.5,-0.001,7.849,0.0,16.968,2.266,0.532,-0.004,-0.0,-0.001,-0.0
8262007,1757,1.0,1.0,1.0,1.0,100.0,51.938,40.0,40.0,0.0,1.0,1.0,2250.073,531.772,0.012,11.822,0.0,80.0,55.0,1.4,2274.5,2343.649,2351.255,-4.63,55.04,73.756,73.022,73.681,50.834,1.402,3.924,0.56,91.732,73.388,84.535,45.761,0.0,77.622,72.389,72.409,72.52,36.657,52.153,46.921,-10.82,45.313,94.563,72.125,74.125,55.406,56.25,0.0,46.219,72.0,70.0,1000.0,200.0,0.235,303.0,70.813,70.25,-0.052,72.438,72.813,55.219,55.594,0.0,71.188,72.0,70.0,1000.0,200.0,0.614,857.0,75.688,75.875,0.009,71.875,71.438,55.656,56.594,0.0,62.344,72.0,70.0,1000.0,200.0,0.323,626.5,75.438,75.5,0.019,72.0,70.938,55.844,57.281,0.0,54.781,72.0,70.0,1000.0,200.0,0.194,481.75,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.787,11.787,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.5,538.5,541.5,303.5,541.0,534.0,524.5,0.079,7.83,0.0,16.848,2.25,0.532,-0.004,-0.0,-0.0,-0.0
8262007,1758,1.0,1.0,1.0,1.0,100.0,52.595,40.0,40.0,0.0,1.0,1.0,2253.587,532.943,0.022,11.822,0.0,80.0,55.0,1.4,2275.0,2355.627,2356.881,-3.68,54.932,73.543,72.812,73.47,50.727,1.383,3.952,0.56,91.739,73.401,84.45,45.733,0.0,77.514,72.463,72.621,72.373,36.584,52.049,46.849,-10.828,45.25,94.563,72.125,74.125,55.406,56.25,0.0,46.531,72.0,70.0,1000.0,200.0,0.234,302.75,70.813,70.25,-0.052,72.438,73.0,55.219,55.688,0.0,71.625,72.0,70.0,1000.0,200.0,0.627,867.0,75.563,75.813,0.01,71.75,71.188,55.656,56.594,0.0,61.719,72.0,70.0,1000.0,200.0,0.322,622.0,75.313,75.75,0.019,72.0,70.938,56.063,57.281,0.0,55.094,72.0,70.0,1000.0,200.0,0.194,481.0,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.779,11.792,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.5,538.5,541.0,303.5,541.0,534.5,524.5,-0.013,7.847,0.0,16.85,2.254,0.533,-0.004,-0.0,-0.001,-0.0
8262007,1759,1.0,1.0,1.0,1.0,100.0,52.078,40.0,40.0,0.0,1.0,1.0,2288.726,541.142,0.022,11.866,0.0,80.0,55.0,1.4,2279.5,2353.915,2364.393,-3.683,54.825,73.543,72.812,73.47,50.727,1.375,3.942,0.553,91.809,73.432,84.478,45.705,0.0,77.622,72.463,72.621,72.52,36.657,52.049,46.921,-10.82,45.281,94.625,72.125,73.563,55.406,56.25,0.0,47.0,72.0,70.0,1000.0,200.0,0.231,300.75,70.813,70.25,-0.052,72.438,72.938,55.125,55.688,0.0,72.188,72.0,70.0,1000.0,200.0,0.649,882.5,75.688,75.813,0.008,71.75,71.0,55.625,56.531,0.0,61.469,72.0,70.0,1000.0,200.0,0.322,620.0,75.438,75.5,0.019,71.938,71.063,55.844,57.281,0.0,54.938,72.0,70.0,1000.0,200.0,0.191,478.75,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.779,11.79,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.5,538.5,541.5,303.25,541.0,534.0,524.5,0.008,7.913,0.0,16.911,2.289,0.541,-0.004,-0.0,-0.0,-0.0
8262007,1800,0.0,1.0,1.0,1.0,100.0,52.032,40.0,40.0,0.0,1.0,1.0,2279.356,537.628,0.012,11.807,0.0,80.0,55.0,1.4,2288.25,2362.476,2373.802,-2.447,54.932,73.543,72.707,73.47,50.727,1.372,3.704,0.509,91.86,73.486,84.535,45.761,0.0,77.514,72.389,72.621,72.52,36.657,52.153,46.921,-10.82,45.281,94.563,72.313,73.563,55.406,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.231,297.25,70.813,70.25,-0.052,72.438,72.5,55.219,55.688,0.0,74.188,72.0,70.0,1000.0,200.0,0.638,857.0,75.688,75.875,0.008,71.875,71.188,55.656,56.594,0.0,61.844,72.0,70.0,1000.0,200.0,0.321,611.0,75.313,75.5,0.017,71.938,70.938,55.844,57.281,0.0,54.594,72.0,70.0,1000.0,200.0,0.201,481.75,73.313,73.063,-0.004,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.785,11.8,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,539.0,541.0,303.25,541.0,534.0,524.5,0.007,7.821,0.0,16.827,2.279,0.538,-0.004,-0.0,-0.0,-0.0
8262007,1801,0.0,1.0,1.0,1.0,100.0,50.341,40.0,40.0,0.0,0.0,0.0,298.682,101.903,0.012,4.375,0.0,80.0,55.0,1.4,1481.25,758.016,916.797,-1.465,54.394,73.65,73.022,73.681,50.192,0.602,0.681,0.127,97.236,77.247,81.982,45.817,0.0,77.622,72.463,72.621,72.52,36.657,51.317,46.63,-10.82,45.5,94.188,72.313,73.875,55.188,56.25,0.0,25.016,72.0,70.0,1000.0,200.0,0.05,124.875,70.938,70.375,-0.052,72.875,72.813,54.969,55.594,0.0,61.594,72.0,70.0,1000.0,200.0,0.25,502.75,75.75,75.875,0.008,72.5,71.938,55.375,56.594,0.0,35.531,72.0,70.0,1000.0,200.0,0.086,282.75,75.438,75.75,0.017,72.0,71.063,55.844,57.344,0.0,14.273,72.0,70.0,1000.0,200.0,0.047,215.75,73.313,73.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.004,2.976,0.0,6.058,0.299,0.102,-0.004,-0.0,-0.001,-0.0
8262007,1802,0.0,1.0,1.0,1.0,100.0,47.717,40.0,40.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,1481.25,2.248,25.128,1.914,53.641,73.437,72.917,73.364,49.014,0.0,0.051,0.087,99.991,79.918,80.496,45.957,0.0,77.514,72.389,72.515,72.52,36.73,52.257,46.557,-10.82,45.75,91.938,72.125,74.563,55.188,56.906,0.0,32.25,72.0,70.0,1000.0,200.0,0.003,33.219,70.938,70.25,-0.052,73.625,73.5,54.531,55.781,0.0,100.0,72.0,70.0,1000.0,200.0,0.023,138.875,75.688,76.125,0.009,72.813,73.688,55.375,56.813,0.0,65.375,72.0,70.0,1000.0,200.0,0.003,47.719,75.438,75.75,0.021,72.063,71.25,56.125,58.625,0.0,30.25,72.0,70.0,1000.0,200.0,0.001,29.484,73.313,73.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.224,0.012,0.013,0.0,0.027,0.034,0.035,-0.005,-0.001,-0.001,-0.0
8262007,1803,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,306.328,2.248,33.906,2.113,53.749,73.331,72.917,72.73,49.442,0.0,0.051,0.091,25.89,20.0,80.804,46.013,0.0,77.407,72.537,72.621,72.52,36.73,52.257,46.557,-10.82,44.031,90.75,72.5,74.438,55.406,58.281,0.0,33.094,72.0,70.0,1000.0,200.0,0.0,16.219,70.813,70.375,-0.052,75.063,73.75,54.719,58.531,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.75,76.125,0.01,73.313,74.25,55.656,59.0,0.0,79.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,72.313,71.563,56.438,60.313,0.0,33.969,72.0,70.0,1000.0,200.0,-0.001,0.0,73.313,73.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.149,-0.002,0.013,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,-0.0
8262007,1804,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,15.945,2.248,28.641,2.304,53.964,73.331,72.917,71.674,50.192,0.0,0.047,0.091,20.017,20.0,80.44,46.237,0.0,77.085,72.389,72.515,72.52,36.73,52.362,46.557,-10.828,45.75,89.625,72.688,74.188,56.0,60.0,0.0,31.359,72.0,70.0,1000.0,200.0,0.0,15.961,70.813,70.375,-0.052,75.938,74.063,55.531,61.594,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,75.75,76.125,0.01,73.875,74.0,56.188,60.969,0.0,88.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,72.563,71.75,56.844,61.625,0.0,34.063,72.0,70.0,1000.0,200.0,-0.001,0.0,73.313,73.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.149,0.0,0.001,0.012,0.013,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,-0.0
8262007,1805,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,16.422,2.248,25.128,2.922,54.287,73.331,72.917,70.618,50.941,0.0,0.051,0.087,20.0,20.0,79.711,46.518,0.0,76.977,72.389,72.515,72.447,36.877,52.257,46.63,-10.82,48.125,88.5,72.688,73.875,56.438,61.375,0.0,29.063,72.0,70.0,1000.0,200.0,0.0,17.078,70.813,70.375,-0.052,76.625,74.063,56.125,64.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.003,0.0,75.75,76.125,0.01,74.188,74.0,56.563,62.75,0.0,99.063,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,72.875,71.813,57.219,63.031,0.0,34.0,72.0,70.0,1000.0,200.0,-0.001,0.0,73.313,73.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.006,0.013,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,-0.0
8262007,1806,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.172,2.248,25.128,5.092,54.825,73.119,73.022,69.561,51.798,0.0,0.051,0.091,20.0,20.0,79.15,46.574,0.0,77.085,72.463,72.515,72.52,36.804,52.257,46.557,-10.828,50.531,86.938,72.938,73.625,56.719,62.531,0.0,27.813,72.0,70.0,1000.0,200.0,0.0,17.406,70.813,70.375,-0.052,77.438,74.125,56.75,65.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,74.563,74.25,57.094,64.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.063,72.188,57.563,63.938,0.0,34.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.224,0.013,0.013,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,-0.0
8262007,1807,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,26.885,3.416,55.04,73.013,73.127,68.61,52.333,0.0,0.047,0.087,20.0,20.0,78.925,46.321,0.0,76.762,72.463,72.621,72.52,36.804,52.257,46.557,-10.82,52.719,85.625,73.0,73.5,57.188,63.406,0.0,26.531,72.0,70.0,1000.0,200.0,0.0,17.594,70.813,70.375,-0.052,78.125,74.125,57.469,67.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.009,74.813,74.25,57.375,65.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.188,72.25,57.938,64.875,0.0,34.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.063,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.149,0.004,0.013,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,-0.0
8262007,1808,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.766,2.248,26.885,2.931,55.363,73.013,73.337,67.871,52.868,0.0,0.047,0.091,20.0,20.0,78.813,45.845,0.0,76.548,72.537,72.515,72.52,36.877,52.257,46.63,-10.82,54.719,84.5,73.0,73.25,57.625,64.25,0.0,25.234,72.0,70.0,1000.0,200.0,0.0,17.813,70.813,70.375,-0.052,78.75,74.188,58.219,69.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,75.188,74.313,57.969,66.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.25,72.375,58.219,65.688,0.0,34.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,0.0,0.149,0.009,0.013,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,-0.0
8262007,1809,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.766,2.248,23.37,2.173,55.686,72.695,73.127,66.92,53.51,0.0,0.047,0.091,20.0,20.0,79.178,45.452,0.0,76.548,72.537,72.515,72.594,37.023,52.362,46.703,-10.82,56.594,83.438,73.0,73.25,57.875,64.875,0.0,23.922,72.0,70.0,1000.0,200.0,0.0,18.0,70.813,70.375,-0.052,78.875,74.188,58.781,70.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,75.375,74.25,58.469,67.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.5,72.438,58.625,66.375,0.0,34.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.001,0.001,0.0,0.149,-0.031,0.013,0.0,0.0,0.034,0.036,-0.003,-0.001,-0.001,-0.0
8262007,1810,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.938,2.248,23.37,2.513,55.901,72.695,73.337,66.498,53.831,0.0,0.047,0.087,20.0,20.0,79.654,45.228,0.0,76.44,72.315,72.515,72.447,36.877,52.362,46.63,-10.82,58.0,82.75,73.0,73.0,58.313,65.313,0.0,22.641,72.0,70.0,1000.0,200.0,0.0,18.016,70.938,70.25,-0.052,79.375,74.188,59.5,71.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,75.375,74.25,59.063,67.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.563,72.688,58.813,67.0,0.0,34.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.008,0.013,0.0,0.0,0.034,0.035,-0.005,-0.001,-0.001,-0.0
8262007,1811,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.141,2.248,21.612,2.166,56.224,72.376,73.127,65.652,54.26,0.0,0.047,0.091,20.0,20.0,80.075,45.004,0.0,76.225,72.463,72.515,72.52,36.95,52.466,46.776,-10.82,59.375,82.063,73.0,73.0,58.531,65.875,0.0,21.344,72.0,70.0,1000.0,200.0,0.0,18.063,70.938,70.375,-0.052,79.625,74.188,60.094,72.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.01,75.688,74.313,59.438,68.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.563,72.75,59.125,67.5,0.0,34.0,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.013,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1812,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.109,2.248,23.37,2.84,56.439,72.27,73.337,65.441,54.688,0.0,0.051,0.087,20.0,20.0,80.3,44.864,0.0,76.225,72.389,72.621,72.52,37.097,52.675,46.776,-10.82,60.656,81.5,72.938,72.938,58.844,66.188,0.0,20.047,72.0,70.0,1000.0,200.0,0.0,18.156,70.813,70.375,-0.052,80.0,74.313,60.719,72.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,75.688,74.313,60.094,69.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.015,73.688,72.875,59.344,67.938,0.0,34.625,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,0.012,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,-0.0
