DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,1813,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.109,2.248,26.885,3.098,56.655,72.164,73.337,65.019,55.009,0.0,0.047,0.087,20.0,20.0,80.271,44.808,0.0,76.225,72.537,72.621,72.594,37.17,52.675,46.921,-10.82,61.781,81.125,73.0,72.938,59.031,66.563,0.0,18.734,72.0,70.0,1000.0,200.0,0.0,18.203,70.938,70.375,-0.052,80.188,74.313,61.313,73.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,75.75,74.438,60.344,69.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.013,73.688,72.938,59.625,68.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.008,0.013,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,-0.0
8262007,1814,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,18.219,2.248,26.885,3.039,56.87,71.74,73.232,64.49,55.223,0.0,0.047,0.087,20.0,20.0,80.328,44.78,0.0,76.225,72.315,72.515,72.447,37.17,52.78,46.921,-10.82,62.594,80.75,72.938,72.938,59.125,66.875,0.0,17.422,72.0,70.0,1000.0,200.0,0.0,18.297,70.938,70.375,-0.052,80.438,74.375,61.875,74.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,75.875,74.313,60.75,70.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,73.063,59.688,68.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.015,0.012,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,-0.0
8262007,1815,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.172,2.248,25.128,3.625,57.085,71.634,73.232,64.174,55.544,0.0,0.047,0.091,20.0,20.0,80.468,44.892,0.0,76.118,72.463,72.621,72.447,37.316,52.78,46.994,-10.82,63.469,80.813,72.938,72.938,59.563,67.188,0.0,16.109,72.0,70.0,1000.0,200.0,0.0,18.313,70.813,70.375,-0.052,80.75,74.375,62.406,74.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,75.875,74.438,61.063,70.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,73.063,60.031,69.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.013,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,-0.0
8262007,1816,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.297,2.248,25.128,3.301,57.3,71.422,73.232,63.962,55.758,0.0,0.047,0.087,20.0,20.0,80.608,45.004,0.0,76.118,72.389,72.621,72.447,37.39,52.884,46.994,-10.82,64.188,80.625,72.938,72.875,59.625,67.25,0.0,14.844,72.0,70.0,1000.0,200.0,0.0,18.078,70.813,70.25,-0.052,80.75,74.375,63.063,75.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,75.875,74.438,61.531,71.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.313,75.75,0.017,73.813,73.25,60.219,69.25,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,0.012,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,-0.0
8262007,1817,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.188,2.248,19.853,2.381,57.516,71.528,73.443,63.645,55.972,0.0,0.044,0.087,20.0,20.0,80.692,45.088,0.0,76.011,72.463,72.515,72.447,37.39,52.884,47.14,-10.82,64.938,80.438,72.938,72.875,59.938,67.5,0.0,13.531,72.0,70.0,1000.0,200.0,0.0,18.188,70.813,70.375,-0.052,81.063,74.375,63.469,75.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,75.875,74.438,62.063,71.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.813,73.375,60.406,69.625,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.004,0.013,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,-0.0
8262007,1818,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.188,2.248,21.612,3.901,57.623,70.997,73.337,63.54,56.294,0.0,0.047,0.087,20.0,20.0,80.776,45.116,0.0,76.011,72.315,72.515,72.447,37.463,52.989,47.067,-10.82,65.688,80.313,72.938,72.75,60.063,67.813,0.0,12.219,72.0,70.0,1000.0,200.0,0.0,18.281,70.938,70.375,-0.052,81.25,74.625,64.063,76.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,76.0,74.438,62.438,71.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,73.813,73.438,60.5,69.875,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.008,0.012,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,-0.0
8262007,1819,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.234,2.248,33.906,3.221,57.839,70.997,73.337,63.434,56.508,0.0,0.044,0.087,20.0,20.0,80.524,45.088,0.0,76.011,72.389,72.409,72.52,37.61,52.989,47.213,-10.82,66.25,80.188,72.688,72.875,60.156,67.938,0.0,10.914,72.0,70.0,1000.0,200.0,0.0,18.313,70.813,70.375,-0.052,81.313,74.375,64.375,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,76.125,74.438,62.719,72.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,73.875,73.5,60.625,69.938,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.079,0.012,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,-0.0
8262007,1820,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,18.313,2.248,25.128,3.367,58.161,70.679,73.337,63.117,56.829,0.0,0.044,0.091,20.0,20.0,80.496,45.06,0.0,76.118,72.463,72.621,72.447,37.756,53.093,47.358,-10.82,66.563,80.063,72.938,72.875,60.344,68.063,0.0,9.602,72.0,70.0,1000.0,200.0,0.0,18.313,70.813,70.375,-0.052,81.625,74.625,64.875,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.01,76.125,74.438,63.031,72.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.813,0.017,73.875,73.5,60.938,70.25,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,0.013,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,-0.0
8262007,1821,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.313,2.248,21.612,2.109,58.054,70.679,73.443,63.328,56.829,0.0,0.044,0.087,20.0,20.0,80.412,45.172,0.0,75.903,72.537,72.515,72.52,37.903,53.198,47.358,-10.82,67.063,80.0,72.688,72.75,60.531,68.063,0.0,8.305,72.0,70.0,1000.0,200.0,0.0,18.25,70.938,70.375,-0.052,81.75,74.625,65.063,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.125,0.01,76.313,74.438,63.375,72.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.813,0.017,73.875,73.625,61.063,70.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.009,0.012,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,-0.0
8262007,1822,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.234,2.248,18.093,2.139,58.377,70.573,73.548,63.011,57.043,0.0,0.047,0.087,20.0,20.0,80.3,45.256,0.0,75.903,72.537,72.621,72.52,37.903,53.302,47.431,-10.82,67.625,80.0,72.938,72.75,60.75,68.313,0.0,7.035,72.0,70.0,1000.0,200.0,0.0,18.047,70.938,70.375,-0.052,81.875,74.688,65.5,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.01,76.313,74.5,63.719,72.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.813,0.017,73.875,73.625,61.188,70.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.313,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.002,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1823,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.094,2.248,18.093,2.279,58.484,70.361,73.548,63.117,57.257,0.0,0.047,0.091,20.0,20.0,80.187,45.284,0.0,75.903,72.463,72.515,72.52,37.976,53.302,47.431,-10.82,68.125,79.875,72.688,72.438,60.75,68.438,0.0,5.695,72.0,70.0,1000.0,200.0,0.0,18.297,70.813,70.375,-0.052,81.938,74.813,66.0,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.01,76.125,74.5,63.969,72.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,74.063,73.625,61.438,70.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.013,0.012,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,-0.0
8262007,1824,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.234,2.248,21.612,3.373,58.592,70.254,73.653,62.8,57.364,0.0,0.047,0.091,20.0,20.0,79.991,45.228,0.0,75.903,72.389,72.515,72.52,38.049,53.198,47.577,-10.82,68.813,79.813,72.688,72.688,60.938,68.5,0.0,4.398,72.0,70.0,1000.0,200.0,0.0,18.266,70.938,70.375,-0.052,82.0,74.938,66.063,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.125,0.009,76.375,74.5,64.375,73.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,74.063,73.813,61.594,70.938,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.149,0.012,0.013,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1825,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.25,2.248,19.853,2.048,58.807,70.148,73.653,62.8,57.578,0.0,0.047,0.087,20.0,20.0,79.851,45.228,0.0,75.903,72.389,72.515,72.447,38.196,53.407,47.577,-10.82,69.313,79.688,72.688,72.688,61.125,68.563,0.0,3.064,72.0,70.0,1000.0,200.0,0.0,18.313,70.938,70.375,-0.052,82.25,74.938,66.313,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.188,0.009,76.375,74.625,64.688,73.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,74.063,73.813,61.719,71.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.006,0.012,0.0,0.0,0.034,0.035,-0.004,-0.001,-0.001,-0.0
8262007,1826,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.266,2.248,19.853,2.628,58.915,70.042,73.653,62.695,57.685,0.0,0.044,0.091,20.0,20.0,79.598,45.172,0.0,75.796,72.389,72.515,72.52,38.196,53.407,47.65,-10.82,69.688,79.563,72.688,72.438,61.344,68.688,0.0,1.776,72.0,70.0,1000.0,200.0,0.0,18.328,70.938,70.375,-0.052,82.25,75.25,66.625,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.25,0.009,76.375,74.625,64.938,73.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.813,0.017,74.063,73.938,61.781,71.063,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.012,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1827,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.281,2.248,21.612,2.591,59.022,70.042,73.758,62.695,57.899,0.0,0.044,0.091,20.0,20.0,79.43,45.228,0.0,75.903,72.463,72.409,72.447,38.269,53.511,47.723,-10.82,70.063,79.438,72.688,72.688,61.469,68.938,0.0,0.483,72.0,70.0,1000.0,200.0,0.0,18.234,70.938,70.375,-0.052,82.438,75.25,66.813,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.009,76.375,74.625,65.063,73.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,74.063,73.938,62.0,71.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1828,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.297,2.248,19.853,1.006,59.238,69.936,73.758,62.589,58.006,0.0,0.044,0.087,20.0,20.0,79.234,45.312,0.0,75.796,72.537,72.515,72.52,38.489,53.407,47.795,-10.82,70.375,79.313,72.688,72.438,61.563,69.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.938,70.375,-0.052,82.5,75.313,66.938,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.009,76.375,74.813,65.125,73.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.813,0.017,74.063,73.938,62.125,71.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1829,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.281,2.248,19.853,2.399,59.238,69.83,73.758,62.8,58.113,0.0,0.044,0.087,20.0,20.0,79.065,45.368,0.0,75.688,72.463,72.621,72.447,38.489,53.511,47.795,-10.82,70.625,79.188,72.688,72.438,61.75,69.0,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.813,70.375,-0.052,82.625,75.438,67.125,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,75.75,76.188,0.009,76.375,74.625,65.438,74.0,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.813,0.017,74.188,73.938,62.188,71.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.012,0.0,0.0,0.034,0.035,-0.003,-0.001,-0.001,-0.0
8262007,1830,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.281,2.248,19.853,2.094,59.453,69.618,73.653,62.8,58.22,0.0,0.044,0.087,20.0,20.0,78.813,45.509,0.0,75.688,72.463,72.515,72.52,38.562,53.616,47.941,-10.828,70.938,79.063,72.625,72.438,61.938,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.938,70.375,-0.052,82.625,75.563,67.25,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.01,76.5,74.813,65.625,74.375,0.0,99.625,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.021,74.188,73.938,62.313,71.563,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.013,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1831,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.313,2.248,18.093,2.118,59.561,69.618,73.758,62.589,58.327,0.0,0.044,0.091,20.0,20.0,78.617,45.537,0.0,75.688,72.463,72.515,72.447,38.635,53.825,47.941,-10.82,71.313,78.938,72.688,72.438,61.938,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.938,70.375,-0.052,82.813,75.563,67.313,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.01,76.5,74.625,65.75,74.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,74.188,74.063,62.406,71.563,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1832,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,18.281,2.248,18.093,1.916,59.884,69.83,73.968,62.483,58.649,0.0,0.044,0.087,20.0,20.0,78.42,45.621,0.0,75.796,72.389,72.515,72.373,38.708,53.72,48.014,-10.82,71.563,78.813,72.688,72.438,62.031,69.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.938,70.5,-0.052,83.063,75.563,67.438,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.01,76.5,74.813,65.875,74.438,0.0,99.75,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.188,74.063,62.594,71.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,0.012,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,-0.0
8262007,1833,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,18.328,2.248,18.093,1.732,59.776,69.406,73.758,62.483,58.542,0.0,0.044,0.087,20.0,20.0,78.196,45.761,0.0,75.688,72.463,72.515,72.52,38.782,53.825,48.087,-10.82,71.875,78.688,72.688,72.375,62.156,69.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.938,70.5,-0.052,83.063,75.688,67.688,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.01,76.5,74.625,66.063,74.563,0.0,99.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.813,0.017,74.188,74.063,62.719,71.875,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.013,0.003,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,-0.0
8262007,1834,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.234,2.248,18.093,1.8,60.206,69.406,73.758,62.483,58.97,0.0,0.044,0.087,20.0,20.0,77.972,45.845,0.0,75.796,72.463,72.621,72.447,38.782,53.825,48.014,-10.82,72.125,78.563,72.625,72.375,62.344,69.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.938,70.375,-0.052,83.125,75.875,67.813,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,76.188,0.01,76.5,74.875,66.125,74.688,0.0,99.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,74.25,74.125,62.813,71.875,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1835,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.172,2.248,16.333,2.295,60.099,69.3,73.758,62.483,58.756,0.0,0.044,0.087,20.0,20.0,77.775,45.873,0.0,75.473,72.463,72.515,72.52,38.928,53.825,48.16,-10.828,72.438,78.375,72.625,72.375,62.531,69.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.938,70.5,-0.052,83.188,75.688,67.938,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.01,76.5,74.813,66.25,74.75,0.0,99.813,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.75,0.017,74.188,74.125,62.938,72.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.013,0.012,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,-0.0
8262007,1836,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.25,2.248,16.333,2.692,60.206,69.194,73.653,62.483,58.97,0.0,0.044,0.087,20.0,20.0,77.579,45.957,0.0,75.581,72.463,72.621,72.447,39.002,53.929,48.16,-10.828,72.75,78.313,72.688,72.25,62.719,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.938,70.375,-0.052,83.438,75.875,68.063,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.01,76.563,74.813,66.313,74.75,0.0,99.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.813,0.017,74.25,74.25,62.969,72.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1837,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.266,2.248,14.572,3.52,60.422,69.194,73.758,62.378,59.077,0.0,0.044,0.087,20.0,20.0,77.355,46.013,0.0,75.473,72.537,72.515,72.52,39.148,54.033,48.305,-10.82,73.063,78.125,72.625,72.25,62.719,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.938,70.375,-0.052,83.438,75.938,68.313,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,76.188,0.01,76.563,74.875,66.375,74.938,0.0,99.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,74.25,74.25,63.219,72.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.009,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1838,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,18.188,2.248,14.572,2.12,60.422,69.087,73.653,62.483,59.184,0.0,0.044,0.091,20.0,20.0,77.13,46.041,0.0,75.473,72.463,72.515,72.447,39.221,54.138,48.305,-10.82,73.375,77.938,72.625,72.25,62.75,69.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.938,70.375,-0.052,83.5,75.875,68.563,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,76.25,0.01,76.563,74.813,66.625,75.063,0.0,99.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,74.25,74.25,63.313,72.188,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.004,0.003,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1839,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.188,2.248,12.81,2.866,60.745,68.981,73.653,62.378,59.505,0.0,0.044,0.087,20.0,20.0,76.962,46.209,0.0,75.688,72.463,72.515,72.52,39.295,54.033,48.378,-10.82,73.625,77.813,72.625,72.25,62.969,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.938,70.375,-0.052,83.625,75.875,68.563,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.0,76.188,0.01,76.563,74.813,66.625,75.188,0.0,99.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.25,74.25,63.406,72.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.013,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1840,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,18.156,2.248,12.81,3.807,60.745,68.981,73.653,62.378,59.398,0.0,0.044,0.087,20.0,20.0,76.71,46.293,0.0,75.259,72.463,72.409,72.52,39.368,54.242,48.451,-10.82,73.875,77.5,72.625,72.25,63.063,69.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.938,70.375,-0.052,83.688,75.875,68.625,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,76.25,0.01,76.563,74.813,66.688,75.188,0.0,99.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.02,74.25,74.438,63.406,72.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.023,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1841,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.25,2.248,11.048,2.422,60.852,68.875,73.653,62.483,59.505,0.0,0.044,0.087,20.0,20.0,76.569,46.405,0.0,75.366,72.463,72.515,72.52,39.368,54.242,48.451,-10.82,74.063,77.5,72.625,72.25,63.25,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.0,70.375,-0.052,83.688,75.875,68.75,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,76.25,0.01,76.563,74.813,66.813,75.25,0.0,99.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.188,74.438,63.594,72.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8262007,1842,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.172,2.248,12.81,1.961,60.852,68.875,73.548,62.483,59.612,0.0,0.044,0.087,20.0,20.0,76.317,46.518,0.0,75.366,72.463,72.621,72.447,39.441,54.242,48.524,-10.82,74.313,77.438,72.625,72.25,63.25,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,71.0,70.5,-0.052,83.813,75.688,68.625,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,76.375,0.01,76.563,74.875,66.938,75.375,0.0,99.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.813,0.017,74.25,74.438,63.594,72.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.375,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1843,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.25,2.248,12.81,3.069,61.067,68.769,73.548,62.483,59.719,0.0,0.044,0.087,20.0,20.0,76.177,46.574,0.0,75.259,72.463,72.409,72.52,39.588,54.347,48.524,-10.82,74.563,77.25,72.625,72.25,63.375,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,71.0,70.5,-0.052,83.813,75.688,68.75,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,76.25,0.01,76.563,74.875,67.063,75.375,0.0,99.313,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.75,0.017,74.25,74.438,63.781,72.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.013,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1844,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,18.297,2.248,11.048,2.416,61.39,68.769,73.548,62.483,60.04,0.0,0.044,0.087,20.0,20.0,75.952,46.686,0.0,75.473,72.389,72.621,72.447,39.661,54.451,48.669,-10.828,74.75,77.125,72.625,72.25,63.594,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.0,70.375,-0.052,84.125,75.688,68.75,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,76.25,0.01,76.563,74.875,67.25,75.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.5,0.017,74.375,74.438,63.938,72.563,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.003,0.012,0.0,0.0,0.034,0.036,-0.005,-0.0,0.0,-0.0
8262007,1845,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.156,2.248,14.572,3.118,61.283,68.663,73.548,62.483,59.933,0.0,0.044,0.087,20.0,20.0,75.784,46.77,0.0,75.151,72.537,72.621,72.52,39.734,54.451,48.669,-10.82,74.938,77.0,72.5,72.25,63.719,69.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.938,70.375,-0.052,84.25,75.875,68.75,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,76.25,0.009,76.625,74.813,67.25,75.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.813,0.017,74.375,74.438,64.0,72.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.002,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1846,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.156,2.248,12.81,1.679,61.498,68.663,73.548,62.483,59.933,0.0,0.044,0.087,20.0,20.0,75.532,46.882,0.0,75.259,72.463,72.515,72.52,39.807,54.556,48.815,-10.828,75.0,76.875,72.625,72.25,63.719,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.938,70.5,-0.052,84.313,75.875,68.938,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,76.375,0.01,76.625,74.813,67.25,75.625,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.375,74.438,64.0,72.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,0.012,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,-0.0
8262007,1847,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,18.219,2.248,12.81,3.047,61.498,68.557,73.548,62.483,60.147,0.0,0.04,0.087,20.0,20.0,75.363,46.994,0.0,75.151,72.389,72.515,72.447,39.881,54.556,48.742,-10.82,75.125,76.813,72.5,72.25,63.875,69.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,71.0,70.375,-0.052,84.625,75.938,69.063,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,76.25,0.01,76.625,74.875,67.313,75.625,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.813,0.017,74.25,74.5,64.125,72.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8262007,1848,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.219,2.248,18.093,1.508,61.606,68.557,73.443,62.589,60.147,0.0,0.044,0.083,20.0,20.0,75.167,47.078,0.0,75.151,72.389,72.515,72.447,39.881,54.66,48.815,-10.82,75.063,76.688,72.5,72.25,64.0,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,71.0,70.5,-0.052,84.938,75.938,69.063,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.25,0.01,76.625,74.813,67.313,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.017,74.375,74.5,64.188,72.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1849,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.125,2.248,19.853,2.045,61.713,68.557,73.548,62.589,60.254,0.0,0.044,0.087,20.0,20.0,74.943,47.078,0.0,75.151,72.463,72.515,72.52,40.027,54.66,48.961,-10.82,75.125,76.5,72.5,72.25,64.0,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,71.0,70.5,-0.052,85.25,75.938,69.188,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,76.375,0.01,76.625,74.875,67.438,75.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.25,74.5,64.188,72.75,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.013,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1850,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.078,2.248,21.612,2.377,61.821,68.769,73.758,62.906,60.361,0.0,0.044,0.087,20.0,20.0,74.746,47.19,0.0,75.151,72.389,72.621,72.447,40.101,54.869,48.961,-10.82,75.063,76.438,72.5,72.25,64.188,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.0,70.5,-0.052,85.25,75.875,69.25,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.063,76.25,0.01,76.625,74.813,67.438,75.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.375,74.5,64.438,72.75,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.003,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1851,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,18.172,2.248,16.333,2.538,62.144,68.557,73.548,62.695,60.682,0.0,0.04,0.087,20.0,20.0,74.578,47.19,0.0,75.366,72.463,72.515,72.52,40.247,54.765,49.034,-10.82,74.938,76.375,72.625,72.25,64.25,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,71.0,70.5,-0.052,85.563,75.875,69.25,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.188,0.01,76.625,74.875,67.5,75.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.375,74.5,64.5,72.75,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,0.021,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1852,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.156,2.248,14.572,1.916,62.036,68.663,73.653,62.8,60.575,0.0,0.04,0.087,20.0,20.0,74.382,47.218,0.0,75.151,72.389,72.621,72.447,40.247,54.869,49.034,-10.82,74.875,76.25,72.5,72.188,64.25,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,70.938,70.5,-0.052,85.563,75.875,69.25,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,76.625,74.875,67.625,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.438,75.813,0.017,74.25,74.5,64.5,72.875,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,0.012,0.0,0.0,0.034,0.035,-0.003,-0.0,-0.001,-0.0
8262007,1853,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.109,2.248,12.81,1.748,62.251,68.557,73.653,62.8,60.575,0.0,0.04,0.087,20.0,20.0,74.242,47.19,0.0,75.151,72.389,72.515,72.52,40.32,54.974,49.106,-10.82,75.188,76.125,72.438,72.063,64.375,69.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.938,70.375,-0.052,85.938,75.938,69.313,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.01,76.625,75.0,67.813,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.25,74.5,64.625,72.875,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1854,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.047,2.248,9.286,1.97,62.251,68.557,73.758,62.8,60.682,0.0,0.04,0.087,20.0,20.0,74.101,47.162,0.0,75.259,72.389,72.515,72.447,40.394,54.974,49.179,-10.82,75.5,75.938,72.5,72.063,64.563,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,71.063,70.5,-0.052,85.938,76.063,69.688,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.009,76.625,74.875,67.938,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.375,74.5,64.75,72.875,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.006,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1855,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.047,2.248,9.286,1.454,62.467,68.451,73.863,62.8,60.79,0.0,0.04,0.087,20.0,20.0,73.933,47.162,0.0,75.151,72.389,72.515,72.447,40.467,55.078,49.179,-10.82,75.875,75.813,72.5,72.063,64.563,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,71.0,70.5,-0.052,86.125,76.125,69.75,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.009,76.625,75.0,67.938,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.375,74.625,64.813,73.063,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1856,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.141,2.248,12.81,2.111,62.467,68.451,73.758,62.8,60.897,0.0,0.04,0.087,20.0,20.0,73.765,47.162,0.0,75.044,72.463,72.515,72.447,40.54,54.974,49.252,-10.82,76.125,75.625,72.5,72.188,64.563,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.0,70.5,-0.052,86.438,76.125,69.875,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.009,76.625,75.0,68.0,75.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.5,74.5,65.0,73.063,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1857,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.078,2.248,12.81,2.459,62.574,68.451,73.863,62.8,61.004,0.0,0.044,0.091,20.0,20.0,73.568,47.19,0.0,75.044,72.315,72.621,72.447,40.613,55.183,49.325,-10.828,76.25,75.563,72.5,72.063,64.813,70.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,71.0,70.5,-0.052,86.625,76.125,69.875,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.009,76.625,74.875,68.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.375,74.5,65.0,73.063,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1858,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.094,2.248,11.048,2.539,62.682,68.345,73.968,62.906,61.004,0.0,0.044,0.091,20.0,20.0,73.372,47.19,0.0,75.044,72.463,72.515,72.447,40.687,55.183,49.398,-10.82,76.313,75.438,72.5,72.063,65.0,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,71.0,70.5,-0.052,86.813,76.125,70.0,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.5,0.009,76.625,74.875,68.125,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.375,74.625,65.0,73.063,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1859,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.078,2.248,11.048,2.193,63.005,68.557,74.073,63.011,61.325,0.0,0.04,0.087,20.0,20.0,73.176,47.218,0.0,75.151,72.463,72.515,72.52,40.833,55.287,49.471,-10.82,76.313,75.313,72.5,72.188,64.875,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,71.063,70.5,-0.052,87.438,76.125,70.188,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.008,76.625,74.875,68.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.375,74.625,65.125,73.063,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.013,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1900,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.0,2.248,14.572,1.343,62.79,68.345,73.863,62.906,61.111,0.0,0.044,0.087,20.0,20.0,73.036,47.302,0.0,75.151,72.389,72.515,72.52,40.833,55.183,49.471,-10.828,76.375,75.25,72.5,72.188,65.0,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.0,70.5,-0.052,88.313,76.125,70.25,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.009,76.625,75.0,68.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.375,74.5,65.125,73.188,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,0.012,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1901,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,18.0,2.248,12.81,1.691,63.005,68.345,73.968,63.011,61.325,0.0,0.044,0.087,20.0,20.0,72.811,47.33,0.0,75.044,72.389,72.515,72.447,40.906,55.392,49.543,-10.82,76.188,75.25,72.5,72.188,65.0,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,71.0,70.5,-0.052,88.625,76.063,70.188,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.125,76.375,0.009,76.625,75.0,68.438,76.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.375,74.625,65.313,73.188,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.01,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1902,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,18.109,2.248,14.572,2.109,63.112,68.345,73.863,63.011,61.325,0.0,0.04,0.087,20.0,20.0,72.671,47.47,0.0,75.044,72.389,72.515,72.447,40.98,55.287,49.689,-10.82,76.125,75.188,72.5,72.063,65.063,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.0,70.5,-0.052,89.0,76.063,70.25,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.5,0.01,76.625,74.875,68.438,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.375,74.625,65.313,73.188,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1903,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.063,2.248,16.333,2.11,63.112,68.345,73.863,63.011,61.325,0.0,0.04,0.087,20.0,20.0,72.447,47.583,0.0,75.044,72.389,72.409,72.447,41.053,55.496,49.689,-10.82,76.063,75.063,72.5,72.063,65.375,70.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,71.063,70.5,-0.052,89.438,76.063,70.375,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.5,0.008,76.625,75.0,68.5,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.375,74.625,65.375,73.188,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.035,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1904,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.063,2.248,12.81,0.567,63.328,68.663,73.968,63.434,61.432,0.0,0.04,0.087,20.0,20.0,72.334,47.639,0.0,75.044,72.389,72.515,72.447,41.126,55.496,49.689,-10.82,76.0,75.063,72.5,72.063,65.375,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.063,70.5,-0.052,89.625,76.063,70.375,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.5,0.009,76.625,75.0,68.5,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.017,74.375,74.625,65.375,73.25,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.006,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1905,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.141,2.248,12.81,2.529,63.328,68.345,73.863,63.223,61.539,0.0,0.044,0.087,20.0,20.0,72.138,47.751,0.0,74.936,72.463,72.515,72.52,41.273,55.496,49.762,-10.82,76.125,74.938,72.438,72.063,65.5,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.063,70.5,-0.052,89.75,76.063,70.438,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.5,0.009,76.625,75.0,68.5,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.017,74.375,74.625,65.563,73.25,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1906,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,18.031,2.248,12.81,2.133,63.328,68.451,73.863,63.223,61.539,0.0,0.04,0.087,20.0,20.0,72.026,47.723,0.0,74.936,72.389,72.515,72.447,41.273,55.496,49.762,-10.82,76.125,74.813,72.5,72.063,65.5,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,71.063,70.5,-0.052,90.063,76.063,70.438,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.5,0.009,76.938,75.0,68.625,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.375,74.625,65.563,73.25,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.563,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.01,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
