DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,1907,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.156,2.248,11.048,1.83,63.435,68.451,73.758,63.328,61.646,0.0,0.04,0.087,20.0,20.0,71.858,47.807,0.0,74.936,72.389,72.409,72.373,41.346,55.705,49.835,-10.82,76.125,74.688,72.438,72.188,65.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,71.063,70.5,-0.052,90.188,76.063,70.438,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.5,0.008,76.938,74.875,68.75,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.021,74.375,74.625,65.688,73.25,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.01,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1908,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,18.125,2.248,9.286,2.136,63.435,68.345,73.863,63.328,61.539,0.0,0.04,0.087,20.0,20.0,71.717,47.779,0.0,74.722,72.389,72.515,72.52,41.419,55.705,49.835,-10.82,76.188,74.688,72.438,72.063,65.625,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,71.063,70.5,-0.052,90.063,76.063,70.563,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.5,0.007,76.938,75.0,68.813,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.021,74.375,74.688,65.688,73.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.023,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1909,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.125,2.248,11.048,1.453,63.651,68.345,73.758,63.328,61.753,0.0,0.044,0.087,20.0,20.0,71.549,47.891,0.0,74.829,72.463,72.409,72.52,41.493,55.705,49.908,-10.82,76.25,74.563,72.438,72.063,65.688,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,71.063,70.5,-0.052,90.25,76.063,70.813,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.5,0.006,76.938,75.063,68.75,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.021,74.375,74.625,65.75,73.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.013,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1910,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,18.125,2.248,11.048,2.137,63.758,68.345,73.653,63.328,61.753,0.0,0.044,0.087,20.0,20.0,71.409,48.003,0.0,74.936,72.389,72.409,72.447,41.566,55.705,49.908,-10.82,76.438,74.438,72.438,72.063,65.75,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,71.063,70.5,-0.052,90.375,76.063,70.813,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.25,76.5,0.007,76.938,75.063,69.0,76.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.017,74.375,74.625,65.75,73.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.035,0.012,0.0,0.0,0.034,0.036,-0.004,-0.0,-0.001,-0.0
8262007,1911,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.109,2.248,11.048,2.069,63.758,68.451,73.653,63.434,61.86,0.0,0.044,0.087,20.0,20.0,71.241,48.031,0.0,74.722,72.389,72.621,72.447,41.639,55.914,49.98,-10.82,76.563,74.313,72.438,71.875,65.75,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.063,70.5,-0.052,90.438,76.063,70.938,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.5,0.01,76.938,75.063,69.0,76.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.375,74.625,65.875,73.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.003,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1912,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.156,2.248,12.81,2.14,64.081,68.345,73.653,63.434,61.967,0.0,0.04,0.087,20.0,20.0,71.1,48.199,0.0,74.936,72.389,72.515,72.447,41.712,55.81,50.126,-10.82,76.625,74.25,72.438,72.063,66.0,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.188,70.625,-0.052,90.438,76.063,71.0,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,77.063,75.0,69.125,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.375,74.625,65.875,73.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.006,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1913,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.078,2.248,11.048,2.056,64.296,68.345,73.653,63.434,62.288,0.0,0.04,0.087,20.0,20.0,70.96,48.227,0.0,75.044,72.389,72.515,72.52,41.712,55.914,50.053,-10.82,76.688,74.125,72.438,71.875,66.0,70.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.063,70.5,-0.052,90.438,76.125,71.0,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.5,0.008,76.938,75.063,69.25,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.375,74.688,66.0,73.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1914,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.938,2.248,11.048,0.623,64.081,68.345,73.548,63.54,62.074,0.0,0.04,0.087,20.0,20.0,70.82,48.283,0.0,74.829,72.389,72.621,72.52,41.932,56.018,50.199,-10.82,76.75,74.063,72.5,72.063,66.063,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,71.188,70.625,-0.052,90.625,76.125,71.0,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.008,76.625,75.063,69.25,76.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.5,74.625,66.188,73.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,0.012,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1915,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.047,2.248,11.048,2.25,64.404,68.557,73.758,63.645,62.288,0.0,0.044,0.087,20.0,20.0,70.708,48.367,0.0,74.936,72.389,72.515,72.447,41.932,55.914,50.272,-10.828,76.875,74.0,72.438,71.875,66.063,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.063,70.5,-0.052,90.75,76.125,71.063,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.009,76.625,75.063,69.25,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.375,74.688,66.188,73.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1916,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.109,2.248,11.048,1.14,64.189,68.345,73.548,63.54,62.181,0.0,0.044,0.087,20.0,20.0,70.595,48.395,0.0,74.722,72.463,72.409,72.52,41.932,56.018,50.272,-10.82,77.0,73.938,72.438,72.063,66.188,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,71.188,70.625,-0.052,90.875,76.125,71.188,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.009,76.938,75.063,69.313,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.813,0.017,74.375,74.688,66.313,73.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.013,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1917,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.953,2.248,9.286,2.109,64.296,68.557,73.758,63.751,62.288,0.0,0.044,0.087,20.0,20.0,70.483,48.507,0.0,74.722,72.463,72.515,72.447,42.005,56.018,50.345,-10.82,77.0,73.875,72.438,72.063,66.188,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,71.188,70.5,-0.052,90.875,76.125,71.438,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,76.625,75.0,69.313,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.375,74.688,66.313,73.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8262007,1918,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,18.094,2.248,9.286,2.167,64.404,68.345,73.548,63.857,62.288,0.0,0.04,0.087,20.0,20.0,70.371,48.564,0.0,74.722,72.389,72.621,72.447,42.152,56.123,50.345,-10.828,77.0,73.75,72.438,71.875,66.188,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,71.063,70.5,-0.052,90.75,76.125,71.438,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,76.625,75.063,69.438,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.813,0.021,74.375,74.688,66.375,73.625,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.012,0.0,0.0,0.035,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1919,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.0,2.248,9.286,2.0,64.512,68.345,73.548,63.645,62.395,0.0,0.04,0.087,20.0,20.0,70.203,48.62,0.0,74.722,72.463,72.515,72.447,42.152,56.123,50.417,-10.82,77.0,73.688,72.438,72.063,66.313,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.188,70.625,-0.052,90.875,76.125,71.563,82.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.688,0.01,76.625,75.188,69.438,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.021,74.375,74.688,66.375,73.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,-0.004,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1920,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,18.0,2.248,9.286,2.125,64.512,68.557,73.653,63.751,62.395,0.0,0.04,0.087,20.0,20.0,70.063,48.788,0.0,74.614,72.389,72.621,72.52,42.298,56.227,50.49,-10.82,76.938,73.688,72.313,72.063,66.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,71.188,70.5,-0.052,91.0,76.125,71.563,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.688,0.01,76.625,75.0,69.438,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.021,74.5,74.625,66.5,73.625,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.012,0.012,0.0,0.0,0.034,0.036,-0.005,-0.0,-0.001,-0.0
8262007,1921,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.984,2.248,14.572,1.178,64.619,68.451,73.653,63.751,62.502,0.0,0.04,0.087,20.0,20.0,69.894,48.816,0.0,74.722,72.389,72.515,72.52,42.298,56.227,50.49,-10.82,76.875,73.563,72.438,72.063,66.375,70.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,71.188,70.5,-0.052,91.0,76.125,71.625,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.688,0.008,76.625,75.0,69.438,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.813,0.017,74.375,74.688,66.5,73.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.012,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8262007,1922,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.969,2.248,12.81,2.697,64.727,68.345,73.443,63.751,62.395,0.0,0.04,0.087,20.0,20.0,69.726,48.872,0.0,74.722,72.389,72.515,72.447,42.372,56.541,50.49,-10.82,76.625,73.625,72.313,71.875,66.625,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.797,71.188,70.5,-0.052,90.875,76.125,71.563,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.375,76.5,0.007,76.938,75.0,69.563,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.017,74.375,74.688,66.625,73.625,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.011,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8262007,1923,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.938,2.248,14.572,1.245,64.727,68.345,73.443,63.857,62.502,0.0,0.04,0.087,20.0,20.0,69.586,48.872,0.0,74.722,72.389,72.515,72.447,42.518,56.332,50.709,-10.82,76.438,73.688,72.438,72.063,66.625,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,71.188,70.625,-0.052,90.875,76.125,71.625,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.007,76.938,75.0,69.563,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.375,74.875,66.625,73.625,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.01,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8262007,1924,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.641,1.126,14.572,2.077,64.942,68.345,73.443,63.857,62.609,0.0,0.04,0.087,20.0,20.0,69.446,48.844,0.0,74.614,72.463,72.515,72.52,42.518,56.645,50.709,-10.82,76.438,73.625,72.438,72.063,66.688,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,71.188,70.625,-0.052,90.875,76.063,71.625,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.688,0.008,76.625,75.0,69.563,76.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.5,75.938,0.017,74.375,74.688,66.625,73.625,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.013,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1925,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.0,2.248,11.048,1.72,64.942,68.345,73.548,63.962,62.609,0.0,0.04,0.087,20.0,20.0,69.333,48.9,0.0,74.722,72.463,72.515,72.52,42.592,56.436,50.709,-10.82,76.313,73.688,72.313,71.875,66.688,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,71.188,70.5,-0.052,90.875,76.063,71.75,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.688,0.006,76.625,75.0,69.563,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.375,74.688,66.813,73.625,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,-0.0
8262007,1926,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.969,2.248,9.286,0.839,64.942,68.451,73.548,64.068,62.716,0.0,0.04,0.087,20.0,20.0,69.137,48.816,0.0,74.722,72.389,72.409,72.447,42.665,56.645,50.782,-10.82,76.25,73.625,72.438,71.875,66.688,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,71.188,70.625,-0.052,90.75,76.063,71.75,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.688,0.007,76.625,75.063,69.688,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.375,74.875,66.813,73.625,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,0.035,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,-0.0
8262007,1927,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.891,2.248,7.522,1.147,65.05,68.345,73.548,64.068,62.823,0.0,0.04,0.087,20.0,20.0,69.025,48.788,0.0,74.722,72.463,72.621,72.447,42.738,56.541,50.782,-10.82,76.313,73.5,72.313,71.75,66.813,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,71.063,70.5,-0.052,90.75,76.125,71.75,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.563,76.813,0.009,76.625,75.063,69.688,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.375,74.688,66.813,73.625,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.012,0.0,0.0,0.034,0.035,-0.004,-0.0,-0.001,0.0
8262007,1928,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.891,2.248,3.993,2.137,65.05,68.451,73.653,64.068,62.823,0.0,0.04,0.087,20.0,20.0,68.885,48.676,0.0,74.614,72.463,72.515,72.52,42.811,56.541,50.854,-10.82,76.563,73.375,72.438,71.75,66.813,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,71.375,70.625,-0.052,90.75,76.125,71.813,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.813,0.008,76.625,75.063,69.813,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.375,74.688,66.938,73.625,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.013,0.012,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8262007,1929,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.938,2.248,5.758,2.136,65.158,68.557,73.863,64.174,62.93,0.0,0.04,0.087,20.0,20.0,68.801,48.704,0.0,74.614,72.389,72.621,72.447,42.885,56.854,50.854,-10.82,76.875,73.25,72.438,71.75,66.938,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,71.188,70.625,-0.052,90.625,76.125,71.813,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.813,0.007,76.938,75.063,69.938,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.375,74.688,67.0,73.625,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.003,0.011,0.0,0.0,0.034,0.036,-0.004,-0.0,-0.001,0.0
8262007,1930,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.875,2.248,7.522,1.145,65.265,68.345,73.758,64.174,62.93,0.0,0.04,0.087,20.0,20.0,68.716,48.648,0.0,74.614,72.389,72.515,72.52,42.958,56.645,51.0,-10.828,77.125,73.125,72.313,71.75,67.0,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,71.375,70.625,-0.052,90.375,76.125,72.0,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.813,0.006,76.625,75.063,69.938,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.375,74.688,67.125,73.625,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.563,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,0.012,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.001,-0.0
8262007,1931,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.969,2.248,7.522,1.244,65.373,68.345,73.758,64.174,62.93,0.0,0.04,0.087,20.0,20.0,68.576,48.648,0.0,74.614,72.463,72.621,72.447,42.958,56.75,51.0,-10.828,77.125,73.063,72.313,71.75,67.0,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,71.188,70.5,-0.052,90.063,76.25,72.125,82.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.813,0.006,76.625,75.063,69.938,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.375,74.688,67.125,73.75,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8262007,1932,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.031,2.248,7.522,2.081,65.373,68.451,73.758,64.174,63.038,0.0,0.04,0.087,20.0,20.0,68.464,48.648,0.0,74.614,72.389,72.515,72.52,43.104,56.75,51.073,-10.828,77.125,73.0,72.313,71.875,67.0,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.375,70.625,-0.052,89.625,76.125,72.0,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.938,0.007,76.625,75.063,70.0,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.375,74.688,67.125,73.75,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,0.012,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.001,0.0
8262007,1933,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.0,2.248,7.522,0.955,65.373,68.451,73.863,64.174,63.038,0.0,0.044,0.091,20.0,20.0,68.324,48.648,0.0,74.614,72.463,72.515,72.447,43.178,56.75,51.073,-10.82,76.938,73.0,72.438,71.75,67.188,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,71.375,70.625,-0.052,89.438,76.125,72.125,82.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.813,0.007,76.625,75.0,69.938,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.375,74.688,67.125,73.75,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.012,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8262007,1934,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.0,2.248,7.522,2.131,65.588,68.451,73.758,64.279,63.145,0.0,0.04,0.087,20.0,20.0,68.212,48.704,0.0,74.507,72.389,72.515,72.447,43.251,56.854,51.146,-10.82,77.0,73.0,72.125,71.625,67.188,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,71.188,70.5,-0.052,89.125,76.063,72.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.688,76.813,0.007,76.625,75.063,70.188,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.375,74.688,67.25,73.75,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.012,0.0,0.0,0.034,0.035,-0.005,-0.0,-0.001,0.0
8262007,1935,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.891,2.248,12.81,2.134,65.48,68.451,73.863,64.279,63.145,0.0,0.04,0.087,20.0,20.0,68.071,48.816,0.0,74.507,72.463,72.621,72.447,43.251,56.854,51.146,-10.828,77.0,72.938,72.313,71.875,67.313,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,71.375,70.625,-0.052,88.938,76.063,72.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.938,0.006,76.625,75.188,70.188,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.375,74.688,67.25,73.75,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.001,0.012,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8262007,1936,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.844,2.248,5.758,2.139,65.696,68.663,74.073,64.49,63.145,0.0,0.04,0.087,20.0,20.0,67.903,48.76,0.0,74.614,72.389,72.515,72.52,43.324,56.959,51.219,-10.828,76.938,72.938,72.125,71.75,67.313,70.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,71.375,70.625,-0.052,88.375,76.063,72.125,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.938,0.006,76.625,75.063,70.188,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.375,74.688,67.375,73.75,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.012,0.012,0.0,0.0,0.035,0.036,-0.006,-0.0,-0.001,0.0
8262007,1937,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.984,2.248,9.286,1.916,65.696,68.451,73.863,64.385,63.252,0.0,0.04,0.087,20.0,20.0,67.791,48.788,0.0,74.507,72.463,72.515,72.447,43.471,57.272,51.291,-10.82,76.938,72.938,72.313,71.875,67.313,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,71.375,70.75,-0.052,88.25,75.938,72.25,82.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.938,0.008,76.625,75.063,70.313,76.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.813,0.017,74.375,74.688,67.375,73.75,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.004,0.011,0.0,0.0,0.034,0.036,-0.005,-0.0,0.0,0.0
8262007,1938,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,18.141,2.248,7.522,2.134,65.911,68.557,73.968,64.596,63.573,0.0,0.04,0.087,20.0,20.0,67.707,48.844,0.0,74.829,72.315,72.409,72.373,43.471,57.063,51.291,-10.82,77.0,72.875,72.313,71.875,67.438,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,71.5,70.75,-0.052,87.938,75.938,72.25,82.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.938,0.007,76.625,75.063,70.313,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.375,74.688,67.5,73.75,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,0.012,0.0,0.0,0.034,0.036,-0.006,-0.0,-0.001,0.0
8262007,1939,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.172,2.248,5.758,2.139,65.803,68.451,73.863,64.49,63.359,0.0,0.04,0.087,20.0,20.0,67.595,48.788,0.0,74.507,72.463,72.515,72.52,43.471,57.168,51.364,-10.82,77.063,72.875,72.313,71.875,67.563,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,71.375,70.625,-0.052,87.688,75.875,72.25,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.938,0.009,76.625,75.063,70.313,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.375,74.688,67.5,73.75,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.625,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.013,0.012,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8262007,1940,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.859,1.126,7.522,2.139,65.911,68.451,73.758,64.49,63.466,0.0,0.04,0.087,20.0,20.0,67.482,48.872,0.0,74.507,72.463,72.515,72.52,43.544,57.168,51.437,-10.82,76.938,72.813,72.125,71.75,67.438,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,71.375,70.625,-0.052,87.625,75.938,72.313,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.938,0.006,76.625,75.063,70.438,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.25,74.688,67.5,73.75,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,0.012,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8262007,1941,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.109,2.248,5.758,1.245,65.911,68.557,73.758,64.49,63.466,0.0,0.04,0.087,20.0,20.0,67.398,48.9,0.0,74.507,72.389,72.515,72.52,43.764,57.063,51.51,-10.828,77.0,72.75,72.313,71.875,67.438,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.375,70.625,-0.052,87.188,75.938,72.313,82.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.938,0.009,76.625,75.063,70.438,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.25,74.688,67.625,73.75,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.012,0.012,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.001,0.0
8262007,1942,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,18.109,2.248,5.758,1.793,66.019,68.451,73.758,64.596,63.466,0.0,0.04,0.087,20.0,20.0,67.258,48.956,0.0,74.507,72.463,72.621,72.447,43.764,57.168,51.51,-10.828,76.938,72.75,72.313,71.875,67.563,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.375,70.625,-0.052,87.125,75.938,72.313,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.938,0.008,76.625,75.188,70.438,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.375,74.875,67.625,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.012,0.0,0.0,0.035,0.036,-0.006,-0.0,-0.001,0.0
8262007,1943,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.938,2.248,5.758,1.856,66.234,68.451,73.653,64.49,63.787,0.0,0.04,0.087,20.0,20.0,67.146,48.956,0.0,74.614,72.463,72.515,72.447,43.837,57.168,51.583,-10.82,76.938,72.625,72.313,71.75,67.625,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,71.375,70.75,-0.052,87.063,75.938,72.313,82.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.938,0.008,76.625,75.063,70.313,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,75.938,0.017,74.375,74.688,67.625,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.012,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.001,0.0
8262007,1944,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.953,2.248,5.758,2.404,66.019,68.451,73.653,64.596,63.573,0.0,0.04,0.087,20.0,20.0,66.977,49.012,0.0,74.399,72.463,72.515,72.52,43.91,57.272,51.656,-10.82,77.125,72.625,72.313,71.875,67.625,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,71.5,70.625,-0.052,86.75,75.875,72.313,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,76.938,0.009,76.563,75.188,70.5,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.375,74.875,67.688,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,0.012,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8262007,1945,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.859,2.248,5.758,2.084,66.126,68.557,73.653,64.596,63.573,0.0,0.04,0.087,20.0,20.0,66.865,49.096,0.0,74.292,72.463,72.515,72.52,43.984,57.272,51.656,-10.82,77.063,72.625,72.125,71.75,67.813,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,71.5,70.625,-0.052,86.75,75.875,72.438,82.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.75,76.938,0.009,76.625,75.188,70.5,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.25,74.875,67.75,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.013,0.012,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8262007,1946,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.031,2.248,3.993,2.139,66.449,68.557,73.653,64.702,63.894,0.0,0.04,0.087,20.0,20.0,66.753,49.124,0.0,74.614,72.389,72.303,72.447,43.984,57.586,51.728,-10.82,77.0,72.625,72.313,71.75,67.813,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,71.5,70.625,-0.052,86.625,75.875,72.313,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.0,0.008,76.563,75.063,70.5,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.25,74.875,67.75,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.008,0.011,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8262007,1947,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,18.0,2.248,5.758,2.083,66.341,68.557,73.548,64.702,63.68,0.0,0.04,0.087,20.0,20.0,66.669,49.068,0.0,74.292,72.389,72.515,72.447,44.057,57.377,51.728,-10.82,77.188,72.625,72.125,71.75,67.813,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.5,70.625,-0.052,86.438,75.938,72.438,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.0,0.009,76.563,75.063,70.625,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.25,74.875,67.75,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,0.006,0.012,0.0,0.0,0.034,0.036,-0.007,-0.0,-0.0,0.0
8262007,1948,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.063,2.248,9.286,1.231,66.341,68.451,73.548,64.702,63.787,0.0,0.04,0.087,20.0,20.0,66.557,49.236,0.0,74.399,72.389,72.515,72.52,44.203,57.69,51.801,-10.82,77.0,72.625,72.125,71.75,67.813,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,71.5,70.75,-0.052,86.125,75.938,72.438,81.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.0,0.009,76.563,75.063,70.625,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.375,74.875,68.0,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,0.011,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.0,0.0
8262007,1949,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.005,0.0,80.0,55.0,1.4,17.859,2.248,9.286,1.775,66.341,68.557,73.548,64.807,63.787,0.0,0.04,0.087,20.0,20.0,66.417,49.32,0.0,74.292,72.463,72.515,72.447,44.203,57.481,51.801,-10.82,77.0,72.688,72.125,71.625,67.813,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,71.5,70.625,-0.052,86.125,75.875,72.313,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.0,0.01,76.563,75.063,70.625,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.563,76.0,0.017,74.375,74.688,68.0,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.003,0.0,0.0,0.035,0.035,-0.007,-0.0,-0.001,0.0
8262007,1950,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.984,2.248,9.286,1.971,66.449,68.451,73.548,64.807,63.787,0.0,0.04,0.087,20.0,20.0,66.248,49.292,0.0,74.399,72.389,72.515,72.52,44.277,57.795,51.874,-10.82,76.938,72.813,72.125,71.75,67.938,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,71.5,70.75,-0.052,86.063,75.875,72.438,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.0,0.009,76.563,75.063,70.813,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.25,74.688,68.063,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.012,0.011,0.0,0.0,0.035,0.036,-0.006,-0.0,-0.0,0.0
8262007,1951,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.984,2.248,11.048,1.446,66.449,68.557,73.443,64.913,63.894,0.0,0.04,0.087,20.0,20.0,66.108,49.348,0.0,74.292,72.389,72.515,72.52,44.423,57.586,51.947,-10.82,77.0,72.938,72.125,71.75,67.938,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,71.5,70.75,-0.052,85.938,75.875,72.438,81.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.0,0.005,76.563,75.063,70.625,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.375,75.0,68.063,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,0.011,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.0,0.0
8262007,1952,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,18.047,2.248,11.048,0.559,66.772,68.557,73.443,65.019,64.108,0.0,0.04,0.087,20.0,20.0,65.996,49.376,0.0,74.507,72.463,72.303,72.52,44.35,57.586,51.947,-10.82,76.75,73.063,72.125,71.75,68.0,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.5,70.625,-0.052,85.625,75.875,72.438,81.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.0,0.006,76.563,75.188,70.813,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.021,74.25,74.688,68.0,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.004,0.011,0.0,0.0,0.034,0.036,-0.007,-0.0,-0.0,0.0
8262007,1953,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.0,2.248,9.286,0.745,66.557,68.663,73.548,65.019,63.894,0.0,0.04,0.087,20.0,20.0,65.828,49.404,0.0,74.292,72.389,72.515,72.447,44.423,57.899,52.02,-10.828,76.5,73.125,72.313,71.75,67.938,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.5,70.625,-0.052,85.563,75.688,72.438,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.875,77.0,0.006,76.563,75.063,70.813,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.25,74.875,68.063,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.75,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.006,0.011,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8262007,1954,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.0,2.248,11.048,1.446,66.664,68.769,73.653,65.23,63.894,0.0,0.04,0.087,20.0,20.0,65.715,49.348,0.0,74.292,72.389,72.515,72.447,44.57,57.899,52.093,-10.82,76.438,73.188,72.125,71.75,68.0,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,71.5,70.625,-0.052,85.313,75.875,72.438,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.0,0.008,76.563,75.063,70.625,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.25,74.688,68.063,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.006,0.011,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8262007,1955,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.922,2.248,7.522,2.139,66.664,68.557,73.443,65.124,64.001,0.0,0.04,0.087,20.0,20.0,65.631,49.404,0.0,74.292,72.389,72.515,72.52,44.57,57.69,52.165,-10.82,76.25,73.188,72.125,71.625,68.0,70.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,71.5,70.625,-0.052,85.313,75.688,72.438,81.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.0,0.006,76.5,75.063,70.875,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.25,74.688,68.188,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.012,0.012,0.0,0.0,0.035,0.036,-0.007,-0.0,-0.0,0.0
8262007,1956,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,18.078,2.248,9.286,1.692,66.772,68.557,73.337,65.124,64.108,0.0,0.04,0.087,20.0,20.0,65.519,49.376,0.0,74.292,72.389,72.515,72.52,44.643,57.795,52.165,-10.82,76.5,73.188,72.125,71.75,68.0,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,71.563,70.75,-0.052,85.25,75.875,72.625,81.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.0,0.006,76.563,75.063,70.813,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.25,74.688,68.188,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.012,0.011,0.0,0.0,0.035,0.036,-0.006,-0.0,-0.0,0.0
8262007,1957,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.109,2.248,9.286,1.798,66.772,68.663,73.443,65.23,64.108,0.0,0.04,0.087,20.0,20.0,65.463,49.404,0.0,74.292,72.389,72.515,72.52,44.643,57.795,52.165,-10.82,76.5,73.125,72.125,71.625,68.063,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.5,70.625,-0.052,85.0,75.875,72.625,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.008,76.563,75.188,70.875,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.025,74.25,74.688,68.313,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,0.011,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.001,0.0
8262007,1958,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,18.016,2.248,7.522,1.657,66.88,68.875,73.653,65.441,64.108,0.0,0.04,0.087,20.0,20.0,65.323,49.432,0.0,74.292,72.463,72.621,72.52,44.716,57.899,52.238,-10.82,76.438,73.125,72.125,71.625,68.063,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,71.5,70.625,-0.052,84.813,75.875,72.625,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.0,0.006,76.5,75.063,70.875,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.25,74.875,68.313,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.008,0.011,0.0,0.0,0.034,0.036,-0.007,0.0,-0.0,0.0
8262007,1959,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.016,2.248,5.758,1.59,66.88,68.663,73.337,65.23,64.215,0.0,0.04,0.087,20.0,20.0,65.211,49.404,0.0,74.292,72.389,72.621,72.447,44.789,57.899,52.238,-10.82,76.563,73.125,72.125,71.75,68.188,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,71.563,70.75,-0.052,84.75,75.875,72.625,81.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.0,0.007,76.563,75.063,70.875,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.25,74.688,68.313,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.011,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.0,0.0
8262007,2000,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.891,2.248,7.522,1.999,66.88,68.663,73.443,65.23,64.215,0.0,0.04,0.087,20.0,20.0,65.098,49.404,0.0,74.292,72.389,72.515,72.447,44.936,58.108,52.311,-10.82,76.25,73.188,72.125,71.625,68.188,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.563,70.75,-0.052,84.75,75.875,72.625,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.006,76.563,75.188,71.0,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.25,74.688,68.375,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,0.011,0.0,0.0,0.034,0.036,-0.006,-0.0,-0.0,0.0
