DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,2001,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.031,2.248,5.758,0.565,66.987,68.875,73.653,65.441,64.215,0.0,0.04,0.087,20.0,20.0,64.986,49.376,0.0,74.292,72.463,72.515,72.52,44.936,58.003,52.384,-10.82,76.438,73.125,72.125,71.625,68.188,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.563,70.75,-0.052,84.438,75.875,72.625,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,76.938,77.125,0.007,76.5,75.063,71.0,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,75.938,0.017,74.25,74.875,68.375,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.013,0.011,0.0,0.0,0.035,0.035,-0.006,-0.0,-0.0,0.0
8262007,2002,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.031,2.248,5.758,1.795,66.987,68.663,73.548,65.23,64.215,0.0,0.04,0.087,20.0,20.0,64.874,49.32,0.0,74.292,72.389,72.515,72.447,45.009,58.003,52.457,-10.82,76.625,73.0,72.125,71.625,68.188,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,71.563,70.75,-0.052,84.313,75.875,72.75,81.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.008,76.375,75.063,71.0,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.25,74.875,68.375,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.006,0.011,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8262007,2003,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.125,2.248,5.758,0.559,67.095,68.769,73.548,65.441,64.322,0.0,0.04,0.087,20.0,20.0,64.846,49.32,0.0,74.292,72.463,72.515,72.52,45.156,58.108,52.53,-10.82,76.875,72.875,72.125,71.625,68.188,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,71.563,70.75,-0.052,84.25,75.875,72.75,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.006,76.5,75.188,71.0,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.25,74.688,68.625,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,0.013,0.011,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8262007,2004,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,18.172,2.248,5.758,1.124,67.095,68.769,73.653,65.336,64.322,0.0,0.04,0.087,20.0,20.0,64.762,49.32,0.0,74.184,72.463,72.621,72.52,45.156,58.212,52.53,-10.828,76.875,72.625,72.125,71.563,68.438,70.813,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.563,70.75,-0.052,84.125,75.938,72.75,81.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.006,76.5,75.188,71.125,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,74.25,74.875,68.688,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.011,0.0,0.0,0.034,0.035,-0.006,0.0,0.0,0.0
8262007,2005,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.188,2.248,5.758,1.649,67.095,68.769,73.653,65.336,64.429,0.0,0.04,0.087,20.0,20.0,64.678,49.208,0.0,74.184,72.389,72.515,72.447,45.229,58.108,52.53,-10.82,76.875,72.563,72.125,71.625,68.5,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,71.688,70.875,-0.052,84.0,75.938,72.75,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.313,0.006,76.375,75.188,71.125,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,74.25,74.875,68.688,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.011,0.0,0.0,0.035,0.035,-0.006,-0.0,0.0,0.0
8262007,2006,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.891,3.37,5.758,1.608,67.203,68.769,73.758,65.336,64.429,0.0,0.04,0.087,20.0,20.0,64.566,49.152,0.0,74.292,72.315,72.515,72.447,45.229,58.212,52.53,-10.82,77.0,72.563,72.125,71.625,68.438,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,71.563,70.75,-0.052,84.0,75.938,72.75,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.006,76.5,75.063,71.125,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.25,74.875,68.688,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.008,0.011,0.0,0.0,0.035,0.036,-0.006,0.0,-0.0,0.0
8262007,2007,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.063,2.248,5.758,2.027,67.203,68.981,73.968,65.652,64.429,0.0,0.04,0.087,20.0,20.0,64.453,49.18,0.0,74.184,72.389,72.515,72.52,45.302,58.212,52.602,-10.82,77.25,72.625,72.0,71.563,68.5,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.563,70.625,-0.052,83.688,75.938,72.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.007,76.5,75.063,71.25,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.25,74.875,68.688,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.001,0.149,-0.148,0.149,0.012,0.011,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8262007,2008,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.063,2.248,3.993,2.027,67.418,68.981,73.968,65.652,64.75,0.0,0.04,0.087,20.0,20.0,64.369,49.208,0.0,74.399,72.389,72.515,72.447,45.449,58.212,52.675,-10.82,77.188,72.625,72.125,71.625,68.5,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,71.563,70.75,-0.052,83.688,75.938,72.813,80.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.006,76.5,75.063,71.25,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.125,0.017,74.25,74.875,68.688,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.006,0.011,0.0,0.0,0.035,0.035,-0.006,0.0,-0.001,0.0
8262007,2009,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.016,2.248,5.758,2.069,67.31,68.769,73.758,65.441,64.536,0.0,0.044,0.087,20.0,20.0,64.257,49.236,0.0,74.292,72.389,72.515,72.52,45.449,58.212,52.748,-10.82,77.188,72.688,72.125,71.625,68.5,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.688,70.75,-0.052,83.625,75.938,72.813,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.0,0.005,76.5,75.188,71.25,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.188,74.875,68.813,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,0.012,0.011,0.0,0.0,0.035,0.035,-0.007,0.0,-0.0,0.0
8262007,2010,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,18.078,2.248,5.758,2.131,67.418,68.769,73.758,65.441,64.536,0.0,0.04,0.087,20.0,20.0,64.173,49.18,0.0,74.184,72.389,72.621,72.447,45.449,58.526,52.748,-10.82,77.25,72.688,72.0,71.625,68.5,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.688,70.75,-0.052,83.5,75.938,72.75,80.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.313,0.006,76.5,75.188,71.25,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.017,74.188,74.875,68.813,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,0.003,0.011,0.0,0.0,0.034,0.036,-0.007,-0.0,-0.0,0.0
8262007,2011,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.859,2.248,3.993,1.788,67.31,68.875,73.758,65.441,64.643,0.0,0.044,0.087,20.0,20.0,64.061,49.264,0.0,74.184,72.315,72.409,72.447,45.595,58.526,52.894,-10.82,77.188,72.688,72.125,71.625,68.625,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,71.563,70.75,-0.052,83.438,75.938,72.75,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.125,0.006,76.5,75.063,71.438,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.188,74.875,68.875,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.017,0.011,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8262007,2012,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,18.078,2.248,3.993,2.474,67.418,68.875,73.758,65.547,64.643,0.0,0.04,0.087,20.0,20.0,63.977,49.236,0.0,74.184,72.389,72.515,72.52,45.669,58.63,52.894,-10.828,77.25,72.75,72.125,71.625,68.5,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,71.563,70.75,-0.052,83.188,75.938,72.813,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.313,0.006,76.5,75.063,71.438,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,75.938,0.017,74.25,74.875,68.875,73.813,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.012,0.011,0.0,0.0,0.034,0.036,-0.006,-0.0,0.0,0.0
8262007,2013,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.047,2.248,3.993,2.028,67.418,68.875,73.758,65.547,64.75,0.0,0.04,0.087,20.0,20.0,63.864,49.264,0.0,74.077,72.389,72.515,72.52,45.742,58.421,52.894,-10.82,77.313,72.75,72.125,71.625,68.625,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.688,70.75,-0.052,83.125,75.938,72.813,80.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.313,0.006,76.5,75.063,71.438,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.25,74.875,68.875,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,0.011,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8262007,2014,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.094,2.248,3.993,2.132,67.418,68.875,73.758,65.547,64.75,0.0,0.04,0.087,20.0,20.0,63.724,49.208,0.0,74.184,72.463,72.515,72.52,45.742,58.526,52.967,-10.82,77.25,72.75,72.0,71.625,68.625,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,71.563,70.75,-0.052,83.125,75.938,72.813,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.125,77.313,0.006,76.5,75.063,71.438,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.25,74.875,68.875,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,0.011,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,-0.0
8262007,2015,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.125,2.248,3.993,0.488,67.525,68.875,73.758,65.547,64.75,0.0,0.04,0.087,20.0,20.0,63.612,49.236,0.0,73.97,72.389,72.515,72.52,45.815,58.735,52.967,-10.82,77.25,72.75,72.0,71.625,68.625,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.563,70.75,-0.052,83.063,75.938,72.813,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.006,76.375,75.063,71.5,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,74.188,74.875,69.0,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,0.011,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,-0.0
8262007,2016,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.859,2.248,3.993,2.137,67.525,68.875,73.758,65.547,64.857,0.0,0.04,0.087,20.0,20.0,63.5,49.236,0.0,74.184,72.389,72.515,72.52,45.888,58.63,53.039,-10.82,77.125,72.813,72.0,71.563,68.75,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,71.688,70.75,-0.052,82.938,76.063,72.813,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.125,0.005,76.375,75.063,71.5,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.25,74.875,69.0,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.75,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.012,0.011,0.0,0.0,0.035,0.035,-0.007,0.0,-0.0,0.0
8262007,2017,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.859,2.248,5.758,1.231,67.633,69.087,73.863,65.652,64.857,0.0,0.04,0.087,20.0,20.0,63.388,49.264,0.0,74.077,72.315,72.515,72.373,45.888,58.839,53.112,-10.82,76.938,72.938,72.0,71.625,68.75,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,71.688,70.75,-0.052,82.938,76.063,72.813,80.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.313,0.006,76.5,75.063,71.5,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.021,74.188,75.0,69.0,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.029,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,0.011,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8262007,2018,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,18.016,2.248,5.758,2.0,67.633,68.875,73.653,65.758,64.857,0.0,0.04,0.091,20.0,20.0,63.247,49.292,0.0,74.184,72.463,72.515,72.447,45.962,58.63,53.112,-10.828,76.875,73.0,72.0,71.625,68.75,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,71.688,70.875,-0.052,82.625,76.063,72.813,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.313,0.006,76.375,75.063,71.5,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.813,76.0,0.021,74.188,74.875,69.0,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.011,0.0,0.0,0.034,0.036,-0.006,-0.0,-0.001,0.0
8262007,2019,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.0,2.248,5.758,1.573,67.956,68.875,73.653,65.652,65.071,0.0,0.04,0.087,20.0,20.0,63.135,49.264,0.0,74.399,72.463,72.515,72.52,46.108,58.735,53.185,-10.82,76.813,73.188,72.0,71.625,68.75,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,71.563,70.875,-0.052,82.5,76.063,72.813,80.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.313,0.006,76.375,75.063,71.5,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.021,74.25,74.875,69.0,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.074,0.0,0.001,0.149,0.0,0.149,0.013,0.011,0.0,0.0,0.035,0.035,-0.005,-0.0,-0.0,0.0
8262007,2020,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.906,2.248,5.758,1.859,67.741,68.981,73.653,65.758,64.857,0.0,0.04,0.087,20.0,20.0,62.995,49.32,0.0,74.077,72.463,72.515,72.447,46.181,58.735,53.258,-10.82,76.688,73.375,72.0,71.625,68.75,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,71.688,70.75,-0.052,82.5,76.063,72.813,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.313,0.006,76.313,75.063,71.5,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.021,74.188,74.875,69.0,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.011,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8262007,2021,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.0,2.248,5.758,0.642,67.741,68.875,73.653,65.864,64.857,0.0,0.044,0.087,20.0,20.0,62.911,49.376,0.0,74.077,72.463,72.515,72.52,46.181,58.839,53.331,-10.828,76.625,73.563,72.0,71.625,68.813,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,71.688,70.75,-0.052,82.438,75.938,72.813,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.313,0.006,76.313,75.063,71.75,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.188,74.875,69.188,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.013,0.011,0.0,0.0,0.035,0.035,-0.007,0.0,-0.0,0.0
8262007,2022,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.891,2.248,7.522,1.006,67.741,68.981,73.548,65.864,64.964,0.0,0.04,0.087,20.0,20.0,62.799,49.376,0.0,74.077,72.463,72.515,72.447,46.255,58.735,53.331,-10.82,76.5,73.75,72.0,71.563,68.813,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,71.688,70.75,-0.052,82.375,75.938,72.813,80.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.313,0.005,76.375,75.063,71.5,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.188,74.875,69.188,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.004,0.011,0.0,0.0,0.035,0.035,-0.007,0.0,-0.0,0.0
8262007,2023,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.938,2.248,7.522,2.061,67.848,68.875,73.548,65.864,64.964,0.0,0.04,0.087,20.0,20.0,62.686,49.404,0.0,73.97,72.463,72.515,72.52,46.328,59.048,53.404,-10.828,76.313,74.0,72.0,71.563,68.813,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,71.688,70.875,-0.052,82.375,75.938,72.813,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.313,0.006,76.375,75.188,71.625,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.188,74.875,69.313,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,-0.074,0.149,0.149,-0.148,0.149,0.013,0.011,0.0,0.0,0.034,0.035,-0.006,0.0,-0.0,0.0
8262007,2024,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.109,2.248,7.522,2.106,67.956,68.981,73.548,65.969,64.964,0.0,0.04,0.087,20.0,20.0,62.602,49.404,0.0,74.077,72.389,72.621,72.52,46.401,58.839,53.404,-10.82,76.188,74.188,72.125,71.563,68.813,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,71.688,70.875,-0.052,82.25,75.938,72.813,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.313,0.005,76.375,75.063,71.625,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.188,74.875,69.313,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.007,0.011,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8262007,2025,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.828,2.248,5.758,2.066,67.848,68.981,73.443,66.075,64.964,0.0,0.04,0.087,20.0,20.0,62.546,49.376,0.0,74.077,72.463,72.515,72.447,46.401,58.944,53.404,-10.828,76.063,74.438,72.0,71.625,69.0,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,71.813,70.875,-0.052,82.0,75.938,72.813,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.313,0.006,76.313,75.063,71.625,76.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.188,74.875,69.375,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.004,0.011,0.0,0.0,0.035,0.035,-0.007,-0.0,-0.0,0.0
8262007,2026,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.969,2.248,7.522,0.446,68.064,69.194,73.758,66.075,65.286,0.0,0.04,0.087,20.0,20.0,62.462,49.376,0.0,74.184,72.389,72.515,72.52,46.475,59.153,53.476,-10.82,76.0,74.5,72.0,71.563,69.0,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,71.688,70.875,-0.052,82.0,75.938,72.813,80.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.375,0.007,76.313,75.0,71.625,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.188,74.875,69.5,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.012,0.011,0.0,0.0,0.034,0.035,-0.006,-0.0,-0.0,0.0
8262007,2027,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.969,2.248,5.758,1.853,67.956,69.087,73.443,66.181,65.071,0.0,0.04,0.087,20.0,20.0,62.378,49.348,0.0,73.97,72.389,72.515,72.52,46.548,59.153,53.549,-10.82,75.75,74.688,72.0,71.563,69.0,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,71.688,70.75,-0.052,81.938,75.938,72.813,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.375,0.006,76.375,75.063,71.625,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,74.188,74.875,69.5,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.023,0.011,0.0,0.0,0.034,0.035,-0.007,-0.0,0.0,0.0
8262007,2028,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.922,2.248,7.522,1.664,67.956,69.3,73.653,66.286,65.071,0.0,0.04,0.087,20.0,20.0,62.294,49.376,0.0,74.077,72.389,72.515,72.447,46.548,59.048,53.622,-10.82,75.625,74.813,72.0,71.563,69.0,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,71.813,70.875,-0.052,81.938,75.875,72.813,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.375,0.006,76.313,75.063,71.75,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.188,74.875,69.5,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,0.011,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,-0.0
8262007,2029,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.938,2.248,5.758,0.687,68.064,69.087,73.337,66.181,65.178,0.0,0.04,0.087,20.0,20.0,62.21,49.348,0.0,73.97,72.463,72.515,72.52,46.694,59.048,53.622,-10.82,75.438,74.938,72.0,71.563,69.0,70.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,71.688,70.75,-0.052,81.75,75.938,72.813,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.375,0.006,76.375,75.063,71.75,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.188,74.875,69.5,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.813,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.013,0.011,0.0,0.0,0.035,0.035,-0.007,-0.0,-0.0,0.0
8262007,2030,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.005,0.0,80.0,55.0,1.4,17.781,2.248,3.993,1.268,68.064,69.3,73.548,66.392,65.071,0.0,0.04,0.087,20.0,20.0,62.125,49.404,0.0,73.97,72.463,72.515,72.52,46.694,59.153,53.695,-10.82,75.438,75.0,71.938,71.563,69.125,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,71.688,70.75,-0.052,81.75,75.938,72.813,80.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.375,0.009,76.313,75.063,71.625,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.014,74.188,74.875,69.563,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.013,0.003,0.0,0.0,0.034,0.036,-0.007,-0.0,-0.0,0.0
8262007,2031,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.906,2.248,3.993,2.091,68.064,69.087,73.337,66.286,65.178,0.0,0.04,0.087,20.0,20.0,62.069,49.376,0.0,73.97,72.463,72.515,72.594,46.768,59.153,53.695,-10.82,75.438,75.125,72.0,71.563,69.125,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.813,70.75,-0.052,81.75,75.938,72.938,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.375,0.01,76.313,75.063,71.75,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.188,74.875,69.563,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.03,0.011,0.0,0.0,0.034,0.035,-0.008,-0.0,-0.0,0.0
8262007,2032,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.047,2.248,3.993,0.455,68.064,69.087,73.337,66.181,65.286,0.0,0.04,0.087,20.0,20.0,62.013,49.432,0.0,74.077,72.463,72.515,72.447,46.841,59.153,53.768,-10.82,75.625,75.125,72.0,71.563,69.25,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,71.813,70.875,-0.052,81.625,75.938,72.938,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.313,0.01,76.313,75.063,71.75,76.875,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.188,74.875,69.75,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.004,0.011,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8262007,2033,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,18.063,2.248,3.993,2.026,68.279,69.087,73.337,66.286,65.393,0.0,0.04,0.087,20.0,20.0,61.901,49.376,0.0,74.292,72.389,72.515,72.52,46.914,59.153,53.768,-10.82,75.375,75.125,72.0,71.625,69.125,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,71.813,70.875,-0.052,81.438,75.938,72.938,79.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.375,0.009,76.375,75.0,71.75,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,74.188,74.875,69.563,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.012,0.011,0.0,0.0,0.034,0.036,-0.007,0.0,0.0,0.0
8262007,2034,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.906,2.248,3.993,1.863,68.171,69.087,73.337,66.286,65.178,0.0,0.04,0.087,20.0,20.0,61.873,49.432,0.0,73.97,72.537,72.515,72.52,46.914,59.257,53.841,-10.82,75.25,75.125,72.0,71.563,69.125,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,71.813,70.875,-0.052,81.438,75.938,72.813,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.25,77.375,0.008,76.313,75.063,71.813,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,74.063,74.875,69.75,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.001,0.009,0.011,0.0,0.0,0.034,0.035,-0.007,-0.0,0.0,0.0
8262007,2035,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.844,2.248,5.758,2.136,68.171,69.194,73.443,66.286,65.286,0.0,0.04,0.087,20.0,20.0,61.761,49.376,0.0,73.97,72.463,72.515,72.447,47.061,59.362,53.913,-10.82,75.25,75.313,72.0,71.625,69.125,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.813,70.875,-0.052,81.313,75.938,72.938,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.375,0.008,76.125,75.188,71.75,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,74.188,74.875,69.75,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.813,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,0.011,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,-0.0
8262007,2036,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.953,2.248,5.758,-0.522,68.171,69.194,73.443,66.392,65.286,0.0,0.04,0.087,20.0,20.0,61.677,49.376,0.0,74.077,72.463,72.621,72.52,47.061,59.362,53.913,-10.82,75.25,75.438,71.938,71.563,69.125,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,71.813,70.875,-0.052,81.313,75.938,72.938,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.375,0.007,76.0,75.063,71.813,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.0,0.017,74.188,74.875,69.75,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.011,0.0,0.0,0.034,0.035,-0.007,0.0,-0.0,0.0
8262007,2037,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.953,2.248,3.993,1.144,68.386,69.194,73.443,66.392,65.286,0.0,0.04,0.087,20.0,20.0,61.593,49.32,0.0,74.184,72.463,72.515,72.52,47.134,59.362,53.986,-10.82,75.313,75.438,71.938,71.563,69.25,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,71.813,70.875,-0.052,81.25,75.938,72.938,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.375,0.008,76.313,75.188,71.813,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,74.063,74.875,69.75,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,0.011,0.0,0.0,0.035,0.035,-0.007,0.0,0.0,0.0
8262007,2038,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.75,1.126,3.993,2.083,68.279,69.3,73.548,66.498,65.393,0.0,0.04,0.087,20.0,20.0,61.536,49.236,0.0,73.97,72.463,72.515,72.52,47.207,59.466,54.059,-10.82,75.313,75.375,72.0,71.563,69.25,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,71.813,70.875,-0.052,81.25,76.063,72.938,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.313,77.375,0.009,76.313,75.063,71.813,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,74.063,74.875,69.875,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.147,0.149,0.001,-0.148,0.149,0.013,0.011,0.0,0.0,0.034,0.035,-0.007,-0.0,0.0,0.0
8262007,2039,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.797,2.248,3.993,2.139,68.279,69.194,73.653,66.392,65.393,0.0,0.04,0.087,20.0,20.0,61.48,49.264,0.0,73.97,72.463,72.515,72.447,47.134,59.466,53.986,-10.82,75.438,75.188,72.0,71.563,69.25,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,71.938,70.875,-0.052,81.125,76.063,73.063,79.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.375,0.008,76.125,75.063,71.813,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,74.188,74.875,69.875,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,0.011,0.0,0.0,0.034,0.036,-0.008,0.0,0.0,0.0
8262007,2040,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.969,2.248,3.993,2.111,68.279,69.194,73.653,66.498,65.5,0.0,0.04,0.087,20.0,20.0,61.452,49.236,0.0,73.97,72.463,72.515,72.447,47.28,59.466,54.059,-10.82,75.438,75.063,71.938,71.563,69.25,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.813,70.875,-0.052,81.063,76.063,72.938,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.5,0.009,76.313,75.063,71.813,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,74.063,74.875,69.875,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.004,0.011,0.0,0.0,0.034,0.035,-0.007,-0.0,-0.0,0.0
8262007,2041,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,18.047,2.248,3.993,1.612,68.386,69.512,73.863,66.392,65.5,0.0,0.04,0.087,20.0,20.0,61.368,49.096,0.0,73.97,72.389,72.515,72.447,47.28,59.466,54.132,-10.828,75.688,75.063,72.0,71.563,69.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,71.938,70.875,-0.052,81.063,76.063,72.938,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.375,0.008,76.313,75.063,72.063,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,74.063,74.875,69.875,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.006,0.011,0.0,0.0,0.035,0.036,-0.008,0.0,0.0,0.0
8262007,2042,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.141,2.248,3.993,2.11,68.386,69.3,73.758,66.498,65.5,0.0,0.04,0.091,20.0,20.0,61.284,49.04,0.0,73.97,72.463,72.515,72.52,47.427,59.571,54.205,-10.828,75.563,75.188,71.938,71.5,69.25,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,71.813,70.75,-0.052,80.813,76.063,72.938,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.375,0.008,76.125,75.0,72.063,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,74.063,74.875,69.875,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.013,0.011,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,0.0
8262007,2043,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.969,2.248,3.993,1.692,68.494,69.512,73.968,66.815,65.5,0.0,0.04,0.087,20.0,20.0,61.2,49.012,0.0,73.97,72.463,72.515,72.52,47.427,59.571,54.205,-10.82,75.5,75.25,72.0,71.563,69.25,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,71.938,70.875,-0.052,80.813,76.063,72.938,79.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.375,0.006,76.125,75.063,72.063,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,74.063,74.875,69.875,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.013,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8262007,2044,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.734,2.248,5.758,1.601,68.494,69.3,73.653,66.498,65.5,0.0,0.04,0.087,20.0,20.0,61.116,49.04,0.0,73.862,72.463,72.621,72.52,47.574,59.78,54.278,-10.82,75.563,75.25,71.938,71.563,69.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,71.813,70.875,-0.052,80.813,76.063,73.063,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.375,0.006,76.125,75.063,72.063,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,74.063,74.875,70.0,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.011,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.0
8262007,2045,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.0,2.248,3.993,2.093,68.494,69.3,73.758,66.603,65.607,0.0,0.04,0.087,20.0,20.0,61.06,49.012,0.0,73.97,72.463,72.515,72.52,47.574,59.675,54.278,-10.828,75.625,75.375,72.0,71.5,69.313,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,71.813,70.875,-0.052,80.75,76.063,72.938,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.375,0.007,76.313,75.063,72.063,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,74.063,74.875,70.0,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,0.011,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,0.0
8262007,2046,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.063,2.248,3.993,1.916,68.602,69.3,73.653,66.603,65.607,0.0,0.04,0.087,20.0,20.0,61.032,49.04,0.0,73.862,72.463,72.621,72.52,47.72,59.675,54.35,-10.82,75.625,75.375,72.0,71.563,69.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,71.938,70.875,-0.052,80.75,75.938,73.063,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.007,76.125,75.0,72.063,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,74.063,74.875,70.125,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8262007,2047,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.094,2.248,3.993,1.189,68.602,69.3,73.758,66.603,65.607,0.0,0.04,0.087,20.0,20.0,60.919,49.012,0.0,73.862,72.463,72.515,72.52,47.72,59.675,54.35,-10.82,75.75,75.438,72.0,71.563,69.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,71.938,70.938,-0.052,80.75,76.063,73.063,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.375,0.006,76.125,75.063,72.125,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,75.938,0.017,74.063,74.875,70.125,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,73.938,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8262007,2048,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,18.047,2.248,3.993,1.859,68.602,69.406,73.653,66.603,65.607,0.0,0.04,0.087,20.0,20.0,60.835,49.012,0.0,73.862,72.389,72.621,72.447,47.647,59.988,54.35,-10.82,75.688,75.563,71.938,71.563,69.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,71.938,70.875,-0.052,80.625,76.063,73.063,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.5,0.008,76.125,75.063,72.125,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,74.063,74.875,70.125,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,0.006,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8262007,2049,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.938,2.248,3.993,2.132,68.494,69.406,73.758,66.603,65.714,0.0,0.04,0.087,20.0,20.0,60.751,49.012,0.0,73.862,72.389,72.621,72.447,47.793,59.988,54.423,-10.82,75.688,75.688,71.938,71.563,69.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,71.938,70.938,-0.052,80.5,76.063,73.063,79.563,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.438,77.5,0.007,76.125,75.0,72.125,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,74.063,74.875,70.125,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,73.938,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.003,0.011,0.0,0.0,0.034,0.035,-0.008,-0.0,0.0,-0.0
8262007,2050,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.938,2.248,3.993,2.085,68.709,69.406,73.758,66.709,65.714,0.0,0.04,0.087,20.0,20.0,60.639,49.04,0.0,73.97,72.463,72.515,72.52,47.94,59.884,54.496,-10.82,75.688,75.875,71.938,71.563,69.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.906,71.938,70.875,-0.052,80.5,76.063,73.063,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.5,0.007,76.125,75.063,72.125,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.011,74.063,74.875,70.125,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.013,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8262007,2051,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.734,2.248,3.993,2.132,68.709,69.406,73.653,66.709,65.714,0.0,0.04,0.087,20.0,20.0,60.555,49.04,0.0,73.862,72.463,72.515,72.594,47.94,59.884,54.496,-10.82,75.688,76.063,71.938,71.563,69.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,71.938,70.875,-0.052,80.5,76.063,73.063,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.5,0.007,76.0,75.063,72.188,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.015,74.063,74.688,70.188,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.055,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8262007,2052,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.969,2.248,3.993,1.788,68.602,69.406,73.653,66.709,65.928,0.0,0.04,0.087,20.0,20.0,60.499,49.096,0.0,73.97,72.463,72.621,72.52,48.013,59.884,54.569,-10.828,75.688,76.25,71.938,71.563,69.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.938,70.875,-0.052,80.438,76.063,73.063,79.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.5,0.006,76.125,75.063,72.125,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,74.063,74.688,70.188,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.004,0.011,0.0,0.0,0.034,0.036,-0.008,0.0,0.0,0.0
8262007,2053,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.969,2.248,3.993,1.213,68.709,69.406,73.548,66.709,65.821,0.0,0.04,0.087,20.0,20.0,60.471,49.096,0.0,73.97,72.389,72.515,72.52,48.013,59.988,54.642,-10.82,75.375,76.438,71.938,71.563,69.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,71.813,70.875,-0.052,80.438,76.063,73.063,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.5,0.007,76.0,75.063,72.125,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.063,74.875,70.188,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.012,0.011,0.0,0.0,0.034,0.036,-0.007,0.0,-0.0,0.0
8262007,2054,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.797,2.248,3.993,0.896,68.709,69.406,73.548,66.709,65.821,0.0,0.04,0.083,20.0,20.0,60.415,49.124,0.0,73.862,72.463,72.515,72.52,48.16,59.988,54.642,-10.82,75.375,76.625,71.938,71.563,69.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,71.938,70.938,-0.052,80.188,76.063,73.063,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.5,0.006,76.125,75.188,72.125,76.75,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,74.063,74.875,70.188,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.013,0.011,0.0,0.0,0.035,0.036,-0.008,0.0,0.0,0.0
