DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,2055,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.828,2.248,3.993,2.103,68.709,69.406,73.548,66.815,65.821,0.0,0.04,0.087,20.0,20.0,60.274,49.068,0.0,73.97,72.389,72.515,72.52,48.16,60.197,54.715,-10.82,75.188,76.813,72.0,71.563,69.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,72.063,70.875,-0.052,80.188,76.125,73.25,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.5,0.006,76.125,75.0,72.188,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.875,74.875,70.188,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.012,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8262007,2056,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.797,2.248,3.993,1.217,68.709,69.512,73.548,66.815,65.821,0.0,0.04,0.087,20.0,20.0,60.218,49.096,0.0,73.862,72.389,72.515,72.52,48.16,60.093,54.715,-10.828,75.063,77.0,71.938,71.563,69.438,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,72.063,70.938,-0.052,80.063,76.063,73.25,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.5,0.007,76.125,75.0,72.188,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.875,74.875,70.188,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.012,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8262007,2057,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,18.047,2.248,3.993,2.025,68.817,69.512,73.548,66.92,65.821,0.0,0.04,0.087,20.0,20.0,60.162,49.096,0.0,73.862,72.463,72.515,72.52,48.233,60.093,54.787,-10.828,74.813,77.188,71.938,71.563,69.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,71.938,70.938,-0.052,80.063,76.063,73.25,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.5,0.006,76.0,75.0,72.188,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.875,74.875,70.188,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.024,0.011,0.0,0.0,0.035,0.036,-0.008,0.0,0.0,0.0
8262007,2058,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.984,2.248,5.758,0.572,68.817,69.512,73.443,66.92,65.821,0.0,0.04,0.087,20.0,20.0,60.106,49.068,0.0,73.862,72.389,72.515,72.447,48.306,60.302,54.86,-10.828,74.75,77.375,72.0,71.563,69.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.969,71.938,70.938,-0.052,80.0,76.063,73.25,79.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.5,0.006,76.0,75.0,72.188,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.0,0.017,73.875,74.875,70.188,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,0.0
8262007,2059,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.125,2.248,2.228,1.912,68.817,69.512,73.443,66.92,65.928,0.0,0.04,0.087,20.0,20.0,60.022,49.096,0.0,73.755,72.463,72.515,72.594,48.453,60.302,54.86,-10.82,74.5,77.563,71.938,71.563,69.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,71.938,70.938,-0.052,80.0,76.063,73.25,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.007,76.0,75.063,72.188,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.875,74.688,70.375,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.03,0.011,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,0.0
8262007,2100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,3.993,1.355,68.817,69.512,73.443,66.92,65.928,0.0,0.04,0.087,20.0,20.0,59.966,49.068,0.0,73.862,72.389,72.515,72.52,48.453,60.197,54.933,-10.82,74.375,77.75,71.938,71.563,69.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,71.938,70.875,-0.052,80.0,76.125,73.063,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.5,0.009,76.0,75.063,72.188,76.563,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,74.063,74.875,70.375,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,0.011,0.0,0.0,0.034,0.036,-0.008,0.0,-0.0,0.0
8262007,2101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,3.993,2.104,68.817,69.512,73.337,66.92,65.928,0.0,0.04,0.087,20.0,20.0,59.91,49.096,0.0,73.862,72.463,72.515,72.594,48.526,60.197,55.006,-10.82,74.125,77.938,72.0,71.563,69.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,72.063,70.938,-0.052,79.875,76.063,73.063,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.5,0.009,76.0,75.0,72.188,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.875,74.875,70.5,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.03,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8262007,2102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.625,2.248,3.993,0.444,68.925,69.512,73.443,67.026,65.928,0.0,0.04,0.087,20.0,20.0,59.882,49.096,0.0,73.97,72.463,72.515,72.52,48.526,60.511,54.933,-10.828,74.0,78.125,71.938,71.563,69.688,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,71.938,70.938,-0.052,79.875,76.125,73.25,79.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.5,0.008,76.0,75.063,72.188,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.0,76.125,0.017,73.875,74.875,70.375,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.024,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,0.0
8262007,2103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.734,2.248,2.228,1.196,68.925,69.406,73.337,66.92,65.928,0.0,0.04,0.087,20.0,20.0,59.826,49.124,0.0,73.862,72.463,72.621,72.594,48.672,60.302,55.079,-10.82,73.75,78.25,71.938,71.563,69.688,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,72.063,70.875,-0.052,79.813,76.125,73.25,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.5,0.008,76.0,75.063,72.188,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.875,74.875,70.375,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.018,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,0.0
8262007,2104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.859,2.248,2.228,2.799,68.925,69.512,73.337,67.131,66.035,0.0,0.04,0.087,20.0,20.0,59.77,49.124,0.0,73.97,72.463,72.621,72.52,48.672,60.302,55.079,-10.82,73.625,78.438,71.938,71.563,69.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,72.063,70.938,-0.052,79.813,76.125,73.25,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.006,76.0,75.0,72.188,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.875,74.875,70.5,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.008,0.011,0.0,0.0,0.034,0.036,-0.009,0.0,0.0,0.0
8262007,2105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.828,2.248,3.993,1.247,69.032,69.512,73.337,67.131,66.035,0.0,0.04,0.087,20.0,20.0,59.742,49.096,0.0,73.862,72.463,72.515,72.52,48.746,60.302,55.152,-10.82,73.375,78.563,71.938,71.563,69.688,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,71.938,70.938,-0.052,79.625,76.125,73.25,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.01,76.0,75.0,72.188,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,75.938,76.125,0.017,73.875,74.688,70.5,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.013,0.011,0.0,0.0,0.035,0.036,-0.008,0.0,-0.0,0.0
8262007,2106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.719,2.248,3.993,2.067,69.14,69.618,73.337,67.026,66.249,0.0,0.04,0.087,20.0,20.0,59.685,49.124,0.0,74.077,72.463,72.515,72.52,48.746,60.406,55.152,-10.82,73.375,78.688,72.0,71.563,69.75,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,72.188,70.938,-0.052,79.813,76.063,73.25,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.5,0.008,76.0,75.0,72.188,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.875,74.875,70.5,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,0.0
8262007,2107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.047,2.248,3.993,2.139,69.032,69.618,73.337,67.131,66.035,0.0,0.04,0.087,20.0,20.0,59.629,49.096,0.0,73.862,72.463,72.515,72.52,48.819,60.406,55.224,-10.82,72.938,78.875,71.938,71.563,69.75,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,72.063,70.938,-0.052,79.625,76.063,73.25,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.563,77.5,0.007,75.875,75.0,72.188,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.875,74.875,70.563,74.0,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.013,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8262007,2108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.859,2.248,3.993,1.44,68.925,69.618,73.337,67.026,66.035,0.0,0.04,0.087,20.0,20.0,59.629,49.096,0.0,73.755,72.463,72.515,72.52,48.892,60.615,55.297,-10.82,72.875,79.0,71.938,71.563,69.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,72.063,70.938,-0.052,79.625,76.063,73.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.007,75.875,75.0,72.188,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.875,74.688,70.563,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,0.0
8262007,2109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.781,2.248,3.993,2.039,68.925,69.618,73.232,67.131,66.035,0.0,0.04,0.087,20.0,20.0,59.545,49.096,0.0,73.862,72.463,72.515,72.52,48.892,60.511,55.297,-10.82,72.75,79.125,71.813,71.563,69.75,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,72.063,70.875,-0.052,79.5,76.063,73.25,79.063,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.006,76.0,75.0,72.188,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.875,74.875,70.563,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.024,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,0.0
8262007,2110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.813,2.248,7.522,2.321,69.032,69.618,73.337,67.131,66.142,0.0,0.04,0.087,20.0,20.0,59.517,49.096,0.0,73.862,72.463,72.621,72.594,48.966,60.511,55.297,-10.82,72.625,79.25,71.938,71.563,69.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.891,72.063,70.938,-0.052,79.5,76.063,73.25,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.01,76.0,75.0,72.188,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.875,74.688,70.563,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,-0.072,0.018,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8262007,2111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.813,2.248,2.228,0.757,69.032,69.618,73.337,67.237,66.142,0.0,0.04,0.087,20.0,20.0,59.489,49.124,0.0,73.862,72.463,72.515,72.52,48.966,60.72,55.297,-10.82,72.188,79.375,71.938,71.563,69.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,72.063,70.938,-0.052,79.5,75.938,73.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.01,75.75,75.0,72.188,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.875,74.875,70.563,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8262007,2112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.688,2.248,5.758,2.054,69.032,69.618,73.443,67.237,66.142,0.0,0.04,0.087,20.0,20.0,59.433,49.096,0.0,73.755,72.463,72.621,72.52,49.039,60.615,55.37,-10.82,72.25,79.375,71.813,71.563,69.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,72.063,70.875,-0.052,79.375,75.938,73.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.008,76.0,75.0,72.438,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.875,74.875,70.563,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.125,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.224,0.004,0.011,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,0.0
8262007,2113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.813,2.248,3.993,0.876,69.032,69.936,73.653,67.448,66.142,0.0,0.04,0.087,20.0,20.0,59.377,49.04,0.0,73.755,72.537,72.621,72.594,49.112,60.824,55.37,-10.82,72.375,79.375,71.938,71.625,69.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,72.063,70.938,-0.052,79.375,76.063,73.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.007,75.875,75.0,72.188,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.0,0.017,73.875,74.688,70.563,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.008,0.011,0.0,0.0,0.034,0.036,-0.009,0.0,0.0,-0.0
8262007,2114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.766,2.248,3.993,3.005,69.032,69.724,73.548,67.237,66.249,0.0,0.04,0.087,20.0,20.0,59.405,48.956,0.0,73.755,72.463,72.621,72.52,49.185,60.824,55.443,-10.82,72.313,79.563,71.813,71.563,69.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,72.063,70.938,-0.052,79.313,76.063,73.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.008,75.875,75.063,72.313,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,74.063,74.875,70.688,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8262007,2115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.734,2.248,3.993,3.258,69.14,69.724,73.548,67.237,66.249,0.0,0.04,0.087,20.0,20.0,59.321,48.872,0.0,73.755,72.463,72.515,72.594,49.185,60.72,55.516,-10.82,72.5,79.5,71.938,71.563,69.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,72.063,70.938,-0.052,79.375,76.063,73.25,78.938,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.006,75.875,75.0,72.313,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.875,74.875,70.688,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.03,0.011,0.0,0.0,0.034,0.036,-0.009,0.0,0.0,-0.0
8262007,2116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.547,2.248,3.993,2.408,69.032,69.724,73.653,67.237,66.249,0.0,0.04,0.087,20.0,20.0,59.237,48.788,0.0,73.755,72.463,72.515,72.52,49.332,60.72,55.516,-10.828,72.5,79.5,71.813,71.563,69.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,72.063,70.938,-0.052,79.313,76.125,73.25,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.007,75.875,75.0,72.313,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.875,74.688,70.688,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.024,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8262007,2117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.641,2.248,5.758,1.687,69.14,69.724,73.653,67.237,66.356,0.0,0.04,0.087,20.0,20.0,59.209,48.704,0.0,73.647,72.463,72.515,72.594,49.332,60.929,55.589,-10.82,72.313,79.625,71.938,71.563,69.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,72.063,70.938,-0.052,79.188,76.063,73.25,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.5,0.006,75.875,75.0,72.313,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.875,74.688,70.813,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.03,0.011,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
8262007,2118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.656,2.248,2.228,2.067,69.14,69.724,73.653,67.343,66.356,0.0,0.04,0.087,20.0,20.0,59.153,48.592,0.0,73.755,72.463,72.515,72.52,49.405,60.72,55.661,-10.82,72.188,79.688,71.938,71.5,69.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,72.063,70.938,-0.052,79.188,76.063,73.375,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.006,75.875,75.0,72.313,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.015,73.875,74.875,70.688,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.013,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8262007,2119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.766,2.248,2.228,2.003,69.14,69.724,73.653,67.237,66.356,0.0,0.04,0.087,20.0,20.0,59.209,48.592,0.0,73.755,72.463,72.515,72.52,49.405,60.824,55.661,-10.82,72.0,79.813,71.938,71.563,69.75,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,72.063,70.938,-0.052,79.188,76.063,73.375,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.006,75.875,75.063,72.625,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.875,74.875,70.813,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.013,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8262007,2120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.703,2.248,2.228,0.462,69.14,69.724,73.758,67.343,66.356,0.0,0.04,0.087,20.0,20.0,59.181,48.564,0.0,73.755,72.537,72.515,72.594,49.478,60.824,55.734,-10.828,71.375,79.938,71.813,71.563,69.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,72.063,70.938,-0.052,79.0,75.938,73.25,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.009,75.875,75.0,72.438,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.875,74.688,70.813,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.031,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8262007,2121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.766,2.248,3.993,2.108,69.14,69.83,73.758,67.343,66.356,0.0,0.04,0.087,20.0,20.0,59.181,48.564,0.0,73.755,72.537,72.515,72.447,49.478,60.824,55.661,-10.82,71.438,80.125,71.813,71.5,69.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,72.063,70.938,-0.052,79.0,76.063,73.375,78.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.01,75.75,75.0,72.438,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.875,74.688,70.813,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.049,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8262007,2122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.563,2.248,3.993,0.993,69.14,69.83,73.653,67.448,66.356,0.0,0.04,0.087,20.0,20.0,59.096,48.536,0.0,73.647,72.463,72.515,72.594,49.552,60.929,55.734,-10.82,70.75,80.25,71.813,71.563,69.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,72.188,70.938,-0.052,79.0,76.063,73.25,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,75.75,75.0,72.438,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.688,70.813,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.055,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8262007,2123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.781,2.248,3.993,1.942,69.248,69.83,73.758,67.448,66.463,0.0,0.04,0.087,20.0,20.0,59.125,48.536,0.0,73.755,72.463,72.515,72.52,49.698,60.929,55.88,-10.82,70.5,80.313,71.938,71.625,69.938,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,72.188,71.125,-0.052,79.0,76.063,73.25,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.01,75.875,75.0,72.438,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.875,74.688,70.688,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.024,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,0.001,-0.0
8262007,2124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.672,2.248,5.758,0.39,69.248,69.83,73.653,67.448,66.463,0.0,0.04,0.087,20.0,20.0,59.209,48.536,0.0,73.755,72.389,72.515,72.447,49.698,60.929,55.807,-10.82,70.25,80.5,71.938,71.563,69.938,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,72.063,71.125,-0.052,78.875,76.063,73.375,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.01,75.875,75.0,72.438,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.013,73.875,74.688,70.813,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.011,0.0,0.0,0.034,0.035,-0.007,0.0,0.0,-0.0
8262007,2125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.594,2.248,2.228,1.968,69.248,69.83,73.653,67.448,66.463,0.0,0.04,0.087,20.0,20.0,59.265,48.507,0.0,73.755,72.537,72.515,72.447,49.771,60.929,55.88,-10.82,69.813,80.688,71.938,71.563,69.813,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,72.063,70.938,-0.052,78.813,76.063,73.25,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,75.875,75.063,72.438,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.813,74.875,71.0,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.049,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8262007,2126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.734,2.248,3.993,1.999,69.248,69.83,73.653,67.554,66.463,0.0,0.04,0.087,20.0,20.0,59.293,48.507,0.0,73.755,72.463,72.621,72.594,49.845,61.033,55.953,-10.82,69.5,80.813,71.938,71.563,69.938,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,72.188,70.938,-0.052,78.875,76.063,73.25,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.009,75.875,75.0,72.438,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.313,0.017,73.875,74.688,70.813,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.01,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,-0.0,-0.0
8262007,2127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.922,2.248,2.228,1.189,69.248,69.936,73.653,67.554,66.57,0.0,0.04,0.087,20.0,20.0,59.629,48.564,0.0,73.755,72.537,72.621,72.594,49.918,61.033,56.026,-10.82,69.125,80.875,71.813,71.563,69.938,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,72.188,70.938,-0.052,78.813,76.063,73.25,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.688,77.563,0.01,75.875,75.0,72.438,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.875,74.688,70.813,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.015,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8262007,2128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.656,2.248,2.228,1.352,69.355,69.936,73.653,67.765,66.463,0.0,0.04,0.087,20.0,20.0,59.742,48.564,0.0,73.647,72.537,72.621,72.594,49.918,61.033,56.026,-10.828,68.875,81.0,71.938,71.5,69.938,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,72.188,71.125,-0.052,78.813,76.125,73.375,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.008,75.875,75.0,72.438,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.875,70.813,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.015,0.011,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,-0.0
8262007,2129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.656,2.248,2.228,0.79,69.355,69.936,73.548,67.554,66.463,0.0,0.04,0.087,20.0,20.0,59.798,48.564,0.0,73.755,72.463,72.515,72.52,49.918,61.347,56.098,-10.828,68.313,81.125,71.813,71.563,69.938,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,72.188,70.938,-0.052,78.813,76.125,73.375,78.75,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.008,75.75,75.0,72.438,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.813,74.688,70.813,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.013,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8262007,2130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.641,2.248,2.228,1.85,69.355,69.936,73.548,67.448,66.57,0.0,0.04,0.087,20.0,20.0,59.882,48.62,0.0,73.755,72.537,72.727,72.52,49.991,61.347,56.098,-10.82,67.875,81.313,71.813,71.563,69.938,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,72.188,70.938,-0.052,78.75,76.125,73.375,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.008,75.875,75.063,72.438,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.813,74.688,70.813,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8262007,2131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.734,2.248,2.228,1.854,69.355,69.936,73.548,67.554,66.57,0.0,0.04,0.087,20.0,20.0,60.33,48.62,0.0,73.755,72.537,72.727,72.52,50.065,61.347,56.098,-10.828,67.563,81.25,71.813,71.563,69.938,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,72.188,71.125,-0.052,78.75,76.125,73.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.009,75.75,75.0,72.438,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.875,74.688,70.813,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8262007,2132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.703,2.248,2.228,2.069,69.355,69.936,73.548,67.765,66.57,0.0,0.04,0.083,20.0,20.0,60.667,48.592,0.0,73.647,72.537,72.515,72.52,50.138,61.242,56.171,-10.82,67.375,81.375,71.938,71.563,70.063,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,72.188,71.125,-0.052,78.75,76.125,73.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,75.875,75.0,72.313,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,73.875,74.688,71.0,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,-0.0,-0.0
8262007,2133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.594,2.248,2.228,1.916,69.355,69.936,73.548,67.554,66.57,0.0,0.04,0.087,20.0,20.0,60.611,48.648,0.0,73.647,72.537,72.515,72.52,50.138,61.242,56.244,-10.828,67.125,81.5,71.75,71.563,70.063,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,72.188,71.125,-0.052,78.75,76.125,73.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.007,75.75,75.0,72.438,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.813,74.688,71.0,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,0.009,0.011,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,-0.0
8262007,2134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,18.078,2.248,2.228,2.097,69.463,69.936,73.443,67.66,66.57,0.0,0.04,0.087,20.0,20.0,61.396,48.648,0.0,73.647,72.389,72.515,72.447,50.211,61.242,56.171,-10.82,66.625,81.563,71.813,71.563,69.938,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,72.188,70.938,-0.052,78.625,76.063,73.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.009,75.75,75.0,72.438,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.813,74.875,71.063,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,2135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.719,2.248,2.228,2.808,69.463,69.936,73.443,67.66,66.57,0.0,0.04,0.087,20.0,20.0,62.154,48.676,0.0,73.755,72.463,72.621,72.52,50.284,61.242,56.244,-10.828,66.5,81.688,71.813,71.563,70.063,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,72.188,71.125,-0.052,78.625,75.938,73.375,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.006,75.75,75.0,72.438,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.813,74.688,71.0,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,0.011,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,-0.0
8262007,2136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,18.078,2.248,2.228,2.021,69.463,69.936,73.443,67.66,66.57,0.0,0.04,0.087,20.0,20.0,62.154,48.648,0.0,73.755,72.463,72.621,72.52,50.284,61.347,56.317,-10.82,66.25,81.75,71.813,71.5,69.938,71.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,72.188,71.125,-0.052,78.625,76.063,73.375,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,75.75,75.0,72.438,76.438,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.021,73.813,74.688,71.0,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.008,0.011,0.0,0.0,0.034,0.036,-0.008,0.0,0.0,-0.0
8262007,2137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.005,0.0,80.0,55.0,1.4,18.094,2.248,2.228,1.245,69.463,70.042,73.443,67.66,66.677,0.0,0.04,0.087,20.0,20.0,62.266,48.648,0.0,73.647,72.389,72.621,72.594,50.431,61.347,56.317,-10.82,65.938,81.813,71.938,71.5,70.063,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,72.188,70.938,-0.052,78.438,76.125,73.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.009,75.75,75.0,72.438,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.688,71.063,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,0.003,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8262007,2138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,18.063,2.248,2.228,0.809,69.463,70.042,73.443,67.66,66.677,0.0,0.04,0.087,20.0,20.0,63.163,48.676,0.0,73.755,72.463,72.727,72.447,50.358,61.556,56.317,-10.82,65.688,81.938,71.813,71.563,70.063,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,72.188,70.938,-0.052,78.438,76.063,73.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.01,75.75,75.0,72.625,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.688,71.063,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8262007,2139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.625,2.248,2.228,2.122,69.463,70.042,73.337,67.765,66.677,0.0,0.04,0.087,20.0,20.0,63.079,48.676,0.0,73.647,72.537,72.621,72.594,50.504,61.451,56.39,-10.82,65.5,82.0,71.813,71.563,69.938,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,72.188,70.938,-0.052,78.438,76.063,73.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.009,75.75,75.0,72.438,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.813,74.875,71.063,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.125,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.008,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,2140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.922,2.248,2.228,1.685,69.463,70.042,73.337,67.765,66.677,0.0,0.04,0.087,20.0,20.0,62.742,48.648,0.0,73.755,72.537,72.515,72.594,50.504,61.66,56.463,-10.82,65.063,82.125,71.813,71.563,70.063,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.0,72.188,71.125,-0.052,78.438,76.063,73.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.009,75.75,75.0,72.438,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.016,73.813,74.688,71.063,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.057,0.011,0.0,0.0,0.034,0.036,-0.008,0.0,0.0,-0.0
8262007,2141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.844,2.248,2.228,1.258,69.678,70.042,73.443,67.765,66.891,0.0,0.044,0.087,20.0,20.0,63.584,48.676,0.0,73.862,72.463,72.621,72.594,50.577,61.66,56.463,-10.82,64.625,82.188,71.813,71.625,70.063,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,72.313,70.938,-0.052,78.313,76.063,73.375,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,75.75,75.0,72.625,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.875,71.063,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8262007,2142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.656,2.248,0.462,0.765,69.57,70.042,73.337,67.765,66.784,0.0,0.04,0.087,20.0,20.0,64.285,48.676,0.0,73.647,72.537,72.515,72.594,50.651,61.451,56.535,-10.82,64.813,82.313,71.938,71.563,70.063,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,72.313,71.125,-0.052,78.438,75.938,73.25,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.008,75.75,75.063,72.438,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.688,71.063,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.057,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.0,-0.0
8262007,2143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.781,2.248,2.228,1.635,69.463,70.042,73.337,67.765,66.677,0.0,0.04,0.087,20.0,20.0,64.117,48.676,0.0,73.755,72.537,72.621,72.594,50.724,61.451,56.608,-10.82,64.438,82.375,71.813,71.563,70.063,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,72.188,70.938,-0.052,78.313,75.938,73.25,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.008,75.75,75.063,72.688,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.875,71.188,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8262007,2144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.656,2.248,2.228,1.244,69.57,70.042,73.337,67.765,66.677,0.0,0.04,0.087,20.0,20.0,64.874,48.704,0.0,73.647,72.537,72.515,72.594,50.724,61.556,56.608,-10.82,63.875,82.438,71.813,71.563,70.063,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.719,72.188,71.125,-0.052,78.313,75.938,73.25,78.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.009,75.75,75.0,72.625,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.688,71.188,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.057,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8262007,2145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.766,2.248,2.228,0.742,69.463,70.042,73.337,67.765,66.784,0.0,0.04,0.087,20.0,20.0,65.435,48.732,0.0,73.54,72.537,72.727,72.594,50.724,61.556,56.608,-10.82,63.313,82.5,71.813,71.563,70.063,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,72.313,71.125,-0.052,78.188,75.938,73.25,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.009,75.75,75.0,72.625,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.125,76.125,0.017,73.813,74.688,71.063,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.25,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.004,0.011,0.0,0.0,0.034,0.036,-0.009,0.0,0.0,-0.0
8262007,2146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.688,2.248,3.993,1.921,69.57,70.148,73.337,67.871,66.784,0.0,0.04,0.087,20.0,20.0,65.379,48.648,0.0,73.755,72.537,72.621,72.594,50.797,61.66,56.681,-10.82,63.875,82.625,71.813,71.563,70.25,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,72.313,71.125,-0.052,78.188,75.875,73.25,78.438,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,75.75,75.0,72.438,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.688,71.188,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.008,0.011,0.0,0.0,0.034,0.036,-0.009,0.0,0.0,-0.0
8262007,2147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.766,2.248,2.228,2.132,69.57,70.042,73.337,67.871,66.784,0.0,0.04,0.087,20.0,20.0,65.856,48.76,0.0,73.54,72.537,72.621,72.594,50.87,61.66,56.681,-10.82,63.219,82.688,71.813,71.5,70.063,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,72.188,71.125,-0.052,78.188,75.875,73.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,75.75,75.0,72.438,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.688,71.188,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.008,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8262007,2148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.891,2.248,3.993,2.096,69.57,70.361,73.653,68.082,66.784,0.0,0.04,0.087,20.0,20.0,65.687,48.76,0.0,73.54,72.537,72.621,72.594,50.944,61.66,56.754,-10.82,62.594,82.813,71.813,71.563,70.063,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,72.313,70.938,-0.052,78.188,75.875,73.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,75.688,75.063,72.625,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.688,71.188,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.015,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
