DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,2149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.594,2.248,2.228,1.902,69.57,70.148,73.548,67.977,66.891,0.0,0.04,0.087,20.0,20.0,66.22,48.704,0.0,73.647,72.611,72.515,72.594,51.017,61.869,56.827,-10.82,62.469,82.688,71.813,71.563,70.063,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.828,72.188,71.125,-0.052,78.188,75.938,73.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,75.75,75.0,72.625,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.688,71.188,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8262007,2150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.625,2.248,2.228,2.08,69.786,70.148,73.443,67.977,67.105,0.0,0.04,0.087,20.0,20.0,65.912,48.62,0.0,73.862,72.463,72.727,72.52,51.09,61.973,56.827,-10.82,62.125,82.813,71.938,71.563,70.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.766,72.313,71.125,-0.052,78.125,75.938,73.375,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,75.688,75.063,72.625,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.688,71.188,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.003,0.011,0.0,0.0,0.035,0.036,-0.009,0.0,0.0,-0.0
8262007,2151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.797,2.248,3.993,1.692,69.57,70.148,73.443,67.977,66.891,0.0,0.04,0.087,20.0,20.0,66.725,48.704,0.0,73.647,72.463,72.621,72.594,51.09,61.765,56.9,-10.82,61.875,82.813,71.813,71.563,70.25,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,72.313,71.125,-0.052,78.125,75.938,73.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,75.688,75.063,72.625,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.875,71.313,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.018,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8262007,2152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.828,2.248,3.993,1.234,69.57,70.148,73.548,67.977,66.891,0.0,0.04,0.087,20.0,20.0,67.791,48.507,0.0,73.647,72.537,72.621,72.594,51.163,62.078,56.972,-10.82,61.719,82.875,71.813,71.563,70.25,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,72.313,70.938,-0.052,78.125,75.938,73.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,75.75,75.0,72.625,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.688,71.313,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.008,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8262007,2153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.813,2.248,2.228,0.398,69.57,70.148,73.548,67.977,66.891,0.0,0.04,0.087,20.0,20.0,67.819,48.367,0.0,73.647,72.537,72.621,72.52,51.237,62.078,56.972,-10.828,61.844,83.0,71.938,71.563,70.25,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,72.313,71.25,-0.052,78.063,75.938,73.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.75,75.0,72.625,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.688,71.313,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,0.011,0.0,0.0,0.035,0.035,-0.008,0.0,0.0,-0.0
8262007,2154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.594,2.248,2.228,0.574,69.57,70.148,73.548,67.977,66.891,0.0,0.04,0.087,20.0,20.0,68.183,48.283,0.0,73.647,72.463,72.727,72.594,51.163,61.869,56.972,-10.828,61.688,83.063,71.813,71.563,70.25,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,72.313,71.125,-0.052,78.063,75.875,73.375,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.009,75.688,75.0,72.625,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.021,73.813,74.688,71.313,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.006,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8262007,2155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.531,2.248,3.993,0.104,69.57,70.148,73.548,67.977,66.891,0.0,0.04,0.087,20.0,20.0,68.688,48.283,0.0,73.54,72.463,72.621,72.52,51.31,61.869,57.045,-10.82,61.563,83.125,71.75,71.5,70.25,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,72.313,70.938,-0.052,78.063,75.875,73.375,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.75,75.0,72.625,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.875,71.313,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.008,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8262007,2156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,1.245,69.678,70.148,73.653,67.977,66.891,0.0,0.04,0.087,20.0,20.0,69.558,48.255,0.0,73.647,72.537,72.834,72.594,51.31,61.869,57.045,-10.828,61.281,83.188,71.75,71.5,70.25,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,72.188,71.125,-0.052,78.063,75.875,73.25,78.375,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.006,75.688,75.0,72.625,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.688,71.313,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.004,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8262007,2157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.688,2.248,2.228,1.81,69.678,70.254,73.548,68.082,66.891,0.0,0.04,0.087,20.0,20.0,70.063,48.255,0.0,73.647,72.537,72.621,72.594,51.383,61.973,57.118,-10.82,60.938,83.25,71.813,71.563,70.25,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,72.313,71.125,-0.052,78.063,75.875,73.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.008,75.688,75.0,72.688,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.875,71.313,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.008,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8262007,2158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.734,2.248,2.228,2.113,69.678,70.148,73.548,68.082,66.891,0.0,0.04,0.087,20.0,20.0,69.866,48.255,0.0,73.647,72.389,72.621,72.52,51.383,61.973,57.118,-10.82,60.875,83.313,71.813,71.563,70.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,72.313,71.125,-0.052,77.813,75.875,73.375,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.688,75.0,72.625,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.688,71.375,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.007,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8262007,2159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.734,2.248,2.228,1.736,69.678,70.254,73.653,68.082,67.105,0.0,0.04,0.087,20.0,20.0,70.511,48.255,0.0,73.862,72.463,72.621,72.594,51.383,61.973,57.118,-10.82,60.531,83.313,71.813,71.563,70.25,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,72.313,71.125,-0.052,78.063,75.875,73.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,75.688,74.875,72.625,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.688,71.313,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8262007,2200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,2.228,0.357,69.893,70.254,73.548,68.082,67.212,0.0,0.04,0.087,20.0,20.0,70.68,48.255,0.0,73.755,72.463,72.621,72.594,51.53,61.973,57.191,-10.82,60.219,83.375,71.813,71.563,70.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,72.313,71.125,-0.052,78.063,75.875,73.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.688,74.875,72.625,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.021,73.813,74.688,71.313,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8262007,2201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,1.126,2.228,0.373,69.678,70.254,73.548,68.082,66.998,0.0,0.04,0.087,20.0,20.0,70.68,48.283,0.0,73.54,72.537,72.621,72.594,51.603,62.078,57.264,-10.82,60.125,83.438,71.813,71.563,70.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.313,71.125,-0.052,77.813,75.875,73.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.688,0.008,75.688,75.0,72.625,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.688,74.688,71.375,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.008,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8262007,2202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,0.469,69.678,70.254,73.548,68.188,66.891,0.0,0.04,0.087,20.0,20.0,70.96,48.311,0.0,73.647,72.537,72.727,72.594,51.603,62.287,57.264,-10.82,59.781,83.5,71.813,71.5,70.25,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,72.313,71.125,-0.052,77.813,75.875,73.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.007,75.688,75.0,72.625,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.688,71.375,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.004,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8262007,2203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.034,0.0,80.0,55.0,1.4,17.656,2.248,2.228,2.566,69.786,70.467,73.758,68.293,66.998,0.0,0.04,0.087,20.0,20.0,71.97,48.311,0.0,73.647,72.463,72.515,72.594,51.676,62.078,57.264,-10.82,59.5,83.5,71.813,71.563,70.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,72.313,71.125,-0.052,77.75,75.875,73.375,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.688,75.063,72.688,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.875,71.375,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.055,0.018,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8262007,2204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.609,2.248,2.228,1.647,69.786,70.254,73.548,68.082,66.998,0.0,0.04,0.087,20.0,20.0,71.745,48.367,0.0,73.647,72.537,72.621,72.52,51.676,62.391,57.337,-10.82,59.406,83.563,71.813,71.563,70.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,72.438,71.125,-0.052,77.75,75.875,73.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.008,75.688,75.0,72.625,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.688,74.688,71.313,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8262007,2205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.734,2.248,2.228,2.118,69.678,70.361,73.548,68.188,66.998,0.0,0.04,0.087,20.0,20.0,71.717,48.423,0.0,73.647,72.537,72.621,72.52,51.75,62.182,57.409,-10.82,59.25,83.625,71.75,71.5,70.25,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,72.313,71.25,-0.052,77.813,75.875,73.375,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.688,75.0,72.625,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.688,71.375,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.008,0.001,0.0,-0.0
8262007,2206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.766,2.248,2.228,1.587,69.678,70.361,73.443,68.188,66.891,0.0,0.04,0.087,20.0,20.0,72.082,48.395,0.0,73.54,72.463,72.621,72.594,51.75,62.391,57.409,-10.828,59.0,83.625,71.813,71.563,70.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.875,72.313,71.25,-0.052,77.813,75.875,73.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.008,75.438,74.875,72.625,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.015,73.813,74.875,71.375,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8262007,2207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.828,2.248,2.228,2.191,69.786,70.467,73.758,68.399,66.998,0.0,0.04,0.083,20.0,20.0,72.503,48.423,0.0,73.647,72.537,72.621,72.594,51.823,62.287,57.409,-10.82,58.906,83.688,71.813,71.5,70.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,72.313,71.125,-0.052,77.75,75.938,73.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.688,75.0,72.688,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.688,74.688,71.375,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.008,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8262007,2208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.672,2.248,2.228,2.125,69.786,70.361,73.443,68.188,67.105,0.0,0.04,0.087,20.0,20.0,72.559,48.451,0.0,73.647,72.537,72.621,72.668,51.896,62.287,57.482,-10.82,58.719,83.688,71.813,71.563,70.25,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.859,72.313,71.25,-0.052,77.75,75.875,73.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.688,75.0,72.625,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.688,74.688,71.375,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.019,0.011,0.0,0.0,0.034,0.035,-0.008,0.0,0.0,-0.0
8262007,2209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.734,2.248,0.462,2.139,69.893,70.361,73.443,68.188,67.105,0.0,0.04,0.087,20.0,20.0,72.447,48.451,0.0,73.647,72.463,72.621,72.594,51.896,62.287,57.482,-10.82,58.719,83.688,71.813,71.563,70.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,72.438,71.125,-0.052,77.625,75.938,73.25,78.188,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.009,75.688,75.0,72.625,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.688,74.688,71.375,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8262007,2210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.594,2.248,2.228,2.111,69.786,70.361,73.443,68.293,66.998,0.0,0.04,0.087,20.0,20.0,72.194,48.451,0.0,73.54,72.537,72.621,72.594,51.969,62.287,57.555,-10.82,58.563,83.813,71.813,71.625,70.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,72.313,71.125,-0.052,77.625,75.938,73.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.438,75.0,72.625,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.688,74.688,71.375,74.125,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,0.011,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8262007,2211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,2.228,0.448,69.893,70.361,73.337,68.293,67.105,0.0,0.04,0.087,20.0,20.0,72.447,48.451,0.0,73.54,72.537,72.621,72.594,52.043,62.496,57.628,-10.82,58.594,83.813,71.813,71.5,70.25,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,72.313,71.125,-0.052,77.625,75.875,73.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.438,75.063,72.625,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.813,74.688,71.563,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,0.008,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8262007,2212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.001,0.02,0.0,80.0,55.0,1.4,17.719,2.248,0.462,1.647,69.893,70.361,73.337,68.293,67.105,0.0,0.04,0.087,20.0,20.0,72.587,48.479,0.0,73.647,72.463,72.621,72.594,52.043,62.6,57.628,-10.82,58.313,83.813,71.813,71.5,70.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.844,72.438,71.25,-0.052,77.625,75.875,73.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.438,75.0,72.688,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.688,74.688,71.563,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,0.011,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8262007,2213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.688,2.248,2.228,1.36,69.893,70.467,73.337,68.293,67.105,0.0,0.04,0.087,20.0,20.0,72.839,48.479,0.0,73.647,72.611,72.621,72.594,52.116,62.391,57.628,-10.82,58.219,83.875,71.75,71.563,70.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,72.438,71.125,-0.052,77.625,75.938,73.25,78.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.688,75.0,72.688,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.688,74.688,71.563,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.02,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,0.0
8262007,2214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.005,0.0,80.0,55.0,1.4,17.516,2.248,2.228,2.139,70.109,70.361,73.337,68.293,67.319,0.0,0.04,0.087,20.0,20.0,73.428,48.536,0.0,73.755,72.537,72.621,72.594,52.116,62.496,57.701,-10.82,58.188,83.875,71.75,71.5,70.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,72.313,71.25,-0.052,77.625,75.938,73.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.009,75.688,75.0,72.625,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,73.688,74.688,71.563,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.015,0.003,0.0,0.0,0.035,0.035,-0.008,0.0,-0.0,-0.0
8262007,2215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.781,2.248,0.462,0.79,70.001,70.467,73.337,68.399,67.105,0.0,0.04,0.087,20.0,20.0,73.064,48.536,0.0,73.54,72.537,72.621,72.668,52.189,62.391,57.701,-10.828,58.0,83.938,71.813,71.5,70.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.656,72.438,71.125,-0.052,77.563,75.875,73.063,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.009,75.438,75.0,72.625,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.688,74.688,71.563,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.019,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8262007,2216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,0.462,1.635,69.893,70.467,73.337,68.293,67.105,0.0,0.04,0.087,20.0,20.0,72.811,48.507,0.0,73.54,72.611,72.621,72.594,52.189,62.496,57.701,-10.82,58.031,83.938,71.75,71.563,70.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,72.313,71.125,-0.052,77.563,75.875,73.375,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.688,75.0,72.688,76.375,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.688,74.875,71.563,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.011,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,-0.0
8262007,2217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.641,1.126,2.228,2.041,69.893,70.679,73.548,68.61,67.212,0.0,0.04,0.087,20.0,20.0,72.531,48.536,0.0,73.647,72.463,72.621,72.594,52.262,62.496,57.774,-10.82,57.781,84.0,71.813,71.563,70.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,72.438,71.125,-0.052,77.563,75.875,73.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.438,75.0,72.688,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.688,74.875,71.688,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.01,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8262007,2218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.625,2.248,2.228,2.083,70.001,70.467,73.337,68.399,67.212,0.0,0.04,0.087,20.0,20.0,72.811,48.564,0.0,73.54,72.537,72.515,72.594,52.336,62.496,57.774,-10.82,57.844,84.0,71.813,71.563,70.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,72.438,71.125,-0.052,77.563,75.875,73.375,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.009,75.438,75.0,72.688,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.688,74.875,71.688,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.031,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8262007,2219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.859,2.248,3.993,2.139,69.893,70.467,73.232,68.399,67.212,0.0,0.04,0.087,20.0,20.0,73.092,48.788,0.0,73.54,72.463,72.621,72.594,52.409,62.496,57.846,-10.82,57.781,84.0,71.813,71.563,70.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.781,72.438,71.25,-0.052,77.563,75.875,73.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.438,75.0,72.688,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.688,74.688,71.688,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.188,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,0.01,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8262007,2220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.703,2.248,3.993,1.937,70.001,70.679,73.548,68.61,67.212,0.0,0.04,0.087,20.0,20.0,73.204,48.844,0.0,73.433,72.463,72.621,72.668,52.482,62.496,57.919,-10.82,57.75,84.063,71.75,71.563,70.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,72.438,71.125,-0.052,77.563,75.688,73.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.438,75.0,72.688,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,73.688,74.688,71.563,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.016,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,-0.0,-0.0
8262007,2221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,2.228,1.024,70.001,70.467,73.337,68.399,67.105,0.0,0.04,0.087,20.0,20.0,73.064,48.564,0.0,73.433,72.611,72.621,72.668,52.556,62.809,57.919,-10.82,57.5,84.125,71.813,71.563,70.313,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,72.438,71.25,-0.052,77.438,75.875,73.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.438,75.0,72.688,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,73.688,74.688,71.688,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.068,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,-0.0,-0.0
8262007,2222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.672,2.248,3.993,0.708,70.001,70.467,73.443,68.399,67.212,0.0,0.04,0.087,20.0,20.0,73.54,48.451,0.0,73.54,72.537,72.727,72.594,52.556,62.6,57.919,-10.82,57.531,84.125,71.813,71.563,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,72.438,71.25,-0.052,77.563,75.875,73.375,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.438,75.0,72.688,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.125,0.017,73.688,74.688,71.688,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,0.011,0.0,0.0,0.034,0.035,-0.009,0.001,0.0,0.0
8262007,2223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,2.228,0.35,70.001,70.467,73.443,68.399,67.212,0.0,0.04,0.087,20.0,20.0,73.4,48.507,0.0,73.54,72.537,72.621,72.594,52.556,62.6,57.992,-10.82,57.438,84.125,71.813,71.563,70.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,72.438,71.25,-0.052,77.438,75.688,73.375,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.438,75.0,72.688,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.688,74.875,71.688,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.008,0.011,0.0,0.0,0.034,0.036,-0.009,0.001,0.0,-0.0
8262007,2224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.625,2.248,5.758,0.766,70.216,70.573,73.548,68.505,67.534,0.0,0.04,0.087,20.0,20.0,72.979,48.423,0.0,73.755,72.537,72.515,72.594,52.556,62.914,57.992,-10.82,57.219,84.125,71.813,71.5,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,72.438,71.25,-0.052,77.438,75.875,73.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.438,75.063,72.688,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,73.688,74.688,71.688,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.031,0.01,0.0,0.0,0.034,0.035,-0.009,0.001,-0.0,0.0
8262007,2225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.625,2.248,3.993,1.134,70.001,70.679,73.758,68.399,67.212,0.0,0.04,0.087,20.0,20.0,73.26,48.227,0.0,73.54,72.537,72.727,72.594,52.702,62.914,58.065,-10.82,57.219,84.188,71.813,71.563,70.313,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,72.438,71.25,-0.052,77.438,75.875,73.25,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.438,75.063,72.688,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.688,74.875,71.688,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.004,0.011,0.0,0.0,0.035,0.036,-0.009,0.001,0.001,-0.0
8262007,2226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.719,2.248,2.228,1.188,70.216,70.785,73.863,68.505,67.534,0.0,0.04,0.087,20.0,20.0,73.624,48.143,0.0,73.755,72.537,72.621,72.594,52.775,62.705,58.138,-10.82,57.219,84.188,71.813,71.563,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,72.438,71.25,-0.052,77.438,75.938,73.375,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.688,75.063,72.813,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.688,74.688,71.688,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,0.011,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8262007,2227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.719,2.248,2.228,1.427,70.109,70.467,73.653,68.399,67.319,0.0,0.04,0.087,20.0,20.0,73.709,48.031,0.0,73.54,72.537,72.621,72.594,52.702,62.705,58.065,-10.82,57.219,84.188,71.75,71.5,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,72.313,71.125,-0.052,77.438,75.688,73.25,77.875,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.688,0.01,75.438,75.063,72.813,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.688,74.688,71.688,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8262007,2228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,3.993,1.581,70.001,70.573,73.758,68.505,67.319,0.0,0.04,0.087,20.0,20.0,73.428,47.891,0.0,73.433,72.611,72.727,72.594,52.849,62.809,58.138,-10.82,57.094,84.25,71.813,71.563,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,72.438,71.25,-0.052,77.438,75.875,73.375,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.438,75.0,72.688,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.688,74.875,71.688,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8262007,2229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.547,2.248,2.228,0.46,70.001,70.573,73.653,68.505,67.319,0.0,0.04,0.087,20.0,20.0,74.017,47.891,0.0,73.433,72.611,72.621,72.594,52.849,62.809,58.211,-10.82,57.219,84.25,71.75,71.5,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,72.438,71.125,-0.052,77.438,75.875,73.375,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.438,75.0,72.813,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.688,74.688,71.688,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.02,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8262007,2230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,1.227,70.001,70.573,73.653,68.505,67.319,0.0,0.04,0.087,20.0,20.0,73.849,47.891,0.0,73.54,72.537,72.621,72.594,52.849,62.809,58.211,-10.82,57.031,84.313,71.813,71.563,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.641,72.438,71.25,-0.052,77.25,75.875,73.375,77.813,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.438,75.0,72.813,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.688,74.688,71.75,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,-0.001,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.008,0.011,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8262007,2231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.656,2.248,2.228,0.421,70.324,70.785,73.863,68.505,67.534,0.0,0.04,0.087,20.0,20.0,74.129,47.863,0.0,73.755,72.537,72.727,72.594,52.922,62.914,58.284,-10.828,57.0,84.313,71.75,71.5,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,72.438,71.25,-0.052,77.25,75.688,73.25,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.438,75.0,72.625,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.688,74.688,71.75,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,0.011,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8262007,2232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,2.228,1.227,70.109,70.573,73.653,68.716,67.319,0.0,0.04,0.087,20.0,20.0,74.494,47.891,0.0,73.54,72.537,72.727,72.594,52.995,62.914,58.356,-10.82,56.875,84.313,71.75,71.5,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,72.563,71.125,-0.052,77.25,75.688,73.25,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,75.438,75.063,72.688,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.688,74.875,71.75,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,0.011,0.0,0.0,0.034,0.035,-0.011,0.0,0.001,-0.0
8262007,2233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.516,2.248,2.228,0.361,70.109,70.573,73.653,68.61,67.319,0.0,0.04,0.087,20.0,20.0,74.27,47.863,0.0,73.54,72.611,72.621,72.668,53.068,63.123,58.356,-10.82,56.875,84.375,71.75,71.563,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,72.563,71.25,-0.052,77.438,75.688,73.375,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.438,75.0,72.688,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.688,74.688,71.75,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.125,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8262007,2234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.438,2.248,2.228,0.572,70.109,70.785,73.863,68.61,67.426,0.0,0.04,0.083,20.0,20.0,74.298,47.863,0.0,73.54,72.611,72.621,72.668,53.068,62.914,58.356,-10.82,56.844,84.375,71.75,71.563,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.563,71.125,-0.052,77.25,75.688,73.375,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.438,75.063,72.813,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.688,74.688,71.75,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.125,0.011,0.0,0.0,0.035,0.035,-0.011,0.001,0.0,-0.0
8262007,2235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,0.462,0.391,70.109,70.573,73.863,68.61,67.319,0.0,0.04,0.087,20.0,20.0,74.326,47.863,0.0,73.54,72.611,72.621,72.594,53.068,62.914,58.429,-10.82,56.781,84.375,71.75,71.563,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,72.438,71.25,-0.052,77.125,75.688,73.375,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.375,75.0,72.813,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.688,74.688,71.75,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.02,0.011,0.0,0.0,0.034,0.036,-0.009,0.001,0.001,-0.0
8262007,2236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,2.228,0.558,70.216,70.573,73.758,68.61,67.319,0.0,0.04,0.087,20.0,20.0,74.242,47.947,0.0,73.433,72.611,72.621,72.594,53.215,63.018,58.429,-10.82,56.719,84.375,71.813,71.563,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,72.438,71.375,-0.052,77.125,75.688,73.375,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.375,75.0,72.813,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.688,74.875,71.75,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.02,0.011,0.0,0.0,0.035,0.035,-0.008,0.001,0.001,-0.0
8262007,2237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,2.228,1.208,70.216,70.679,73.653,68.61,67.319,0.0,0.04,0.087,20.0,20.0,74.41,47.947,0.0,73.54,72.611,72.621,72.594,53.215,63.018,58.429,-10.82,56.594,84.438,71.75,71.5,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.438,71.25,-0.052,77.25,75.688,73.375,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.438,75.0,72.688,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.688,74.688,71.75,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.02,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8262007,2238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,0.625,70.216,70.679,73.548,68.716,67.319,0.0,0.04,0.087,20.0,20.0,74.634,48.003,0.0,73.433,72.611,72.621,72.594,53.215,63.123,58.429,-10.82,56.625,84.5,71.75,71.563,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.344,72.563,71.25,-0.052,77.125,75.688,73.25,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.009,75.375,75.0,72.688,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.688,74.875,71.75,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.02,0.011,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
8262007,2239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.313,2.248,2.228,0.439,70.216,70.679,73.548,68.716,67.426,0.0,0.04,0.087,20.0,20.0,74.494,48.059,0.0,73.647,72.537,72.621,72.594,53.288,63.123,58.502,-10.82,56.469,84.5,71.813,71.563,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,72.438,71.25,-0.052,77.125,75.688,73.375,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.438,74.875,72.813,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.688,74.875,71.938,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.015,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8262007,2240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.453,2.248,2.228,2.108,70.216,70.679,73.548,68.61,67.319,0.0,0.04,0.087,20.0,20.0,74.662,48.059,0.0,73.433,72.611,72.621,72.594,53.288,63.123,58.575,-10.828,56.375,84.5,71.75,71.5,70.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,72.438,71.25,-0.052,77.125,75.688,73.375,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.438,75.0,72.688,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.014,73.688,74.688,71.938,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.02,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8262007,2241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,0.462,0.352,70.431,70.679,73.548,68.716,67.641,0.0,0.04,0.087,20.0,20.0,74.634,48.143,0.0,73.647,72.611,72.621,72.594,53.361,63.123,58.648,-10.82,56.344,84.5,71.75,71.563,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,72.563,71.25,-0.052,77.125,75.688,73.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.375,75.0,72.938,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.021,73.688,74.688,71.938,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.02,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8262007,2242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,2.228,1.869,70.216,70.679,73.548,68.716,67.426,0.0,0.04,0.087,20.0,20.0,74.83,48.199,0.0,73.433,72.537,72.621,72.594,53.361,63.123,58.575,-10.828,56.313,84.5,71.75,71.5,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.359,72.438,71.25,-0.052,77.0,75.688,73.25,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.375,75.0,72.813,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.688,74.875,71.75,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.313,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.008,0.011,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,0.0
