DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,2243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.688,2.248,2.228,0.366,70.216,70.891,73.653,68.927,67.319,0.0,0.04,0.087,20.0,20.0,74.83,48.227,0.0,73.433,72.537,72.621,72.668,53.508,63.123,58.648,-10.82,56.25,84.563,71.75,71.563,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,72.438,71.25,-0.052,77.0,75.563,73.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.375,75.0,72.813,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.563,74.875,71.938,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,0.019,0.011,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8262007,2244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.344,2.248,3.993,-0.482,70.216,70.785,73.337,68.716,67.426,0.0,0.04,0.087,20.0,20.0,74.83,48.255,0.0,73.54,72.611,72.727,72.594,53.508,63.227,58.72,-10.82,56.219,84.563,71.75,71.563,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,72.563,71.25,-0.052,77.0,75.688,73.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.438,75.0,72.688,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.563,74.688,71.938,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.222,0.001,-0.002,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8262007,2245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.516,2.248,2.228,1.908,70.324,70.679,73.443,68.716,67.426,0.0,0.04,0.087,20.0,20.0,74.83,48.311,0.0,73.54,72.537,72.621,72.594,53.508,63.227,58.72,-10.82,56.156,84.563,71.75,71.5,70.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,72.438,71.25,-0.052,77.0,75.688,73.375,77.688,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.375,75.0,72.813,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.688,74.688,71.938,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.015,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8262007,2246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,1.384,70.216,70.785,73.337,68.716,67.426,0.0,0.04,0.087,20.0,20.0,74.774,48.311,0.0,73.433,72.537,72.621,72.594,53.654,63.436,58.72,-10.828,56.125,84.563,71.75,71.563,70.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.563,71.25,-0.052,77.0,75.688,73.25,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.375,75.0,72.813,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.688,74.688,71.938,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8262007,2247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.828,2.248,0.462,1.733,70.216,70.679,73.337,68.716,67.426,0.0,0.04,0.087,20.0,20.0,74.662,48.339,0.0,73.54,72.537,72.727,72.594,53.728,63.436,58.793,-10.82,56.063,84.625,71.75,71.5,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,72.563,71.25,-0.052,77.0,75.688,73.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.375,75.0,72.938,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.011,73.563,74.688,71.938,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.004,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8262007,2248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.625,2.248,2.228,2.184,70.324,70.679,73.337,68.716,67.426,0.0,0.04,0.087,20.0,20.0,75.083,48.395,0.0,73.433,72.537,72.621,72.668,53.728,63.227,58.793,-10.82,56.031,84.625,71.75,71.5,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,72.563,71.375,-0.052,77.0,75.688,73.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.375,75.0,72.813,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.563,74.688,71.938,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.034,0.011,0.0,0.0,0.034,0.035,-0.009,0.001,0.001,-0.0
8262007,2249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.609,2.248,2.228,2.056,70.216,70.785,73.337,68.822,67.426,0.0,0.04,0.087,20.0,20.0,74.915,48.423,0.0,73.433,72.537,72.621,72.594,53.728,63.332,58.866,-10.82,56.0,84.625,71.75,71.5,70.438,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.547,72.438,71.25,-0.052,76.938,75.688,73.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.375,74.875,72.813,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.563,74.688,71.938,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.015,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8262007,2250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,2.228,-0.028,70.324,70.785,73.337,68.822,67.534,0.0,0.04,0.083,20.0,20.0,74.887,48.507,0.0,73.54,72.611,72.727,72.594,53.801,63.541,58.866,-10.82,55.969,84.625,71.75,71.563,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.531,72.438,71.25,-0.052,76.938,75.688,73.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.375,75.0,72.813,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.688,74.688,72.0,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,0.01,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8262007,2251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.625,2.248,0.462,1.463,70.324,70.785,73.337,68.716,67.426,0.0,0.04,0.087,20.0,20.0,74.718,48.479,0.0,73.54,72.611,72.621,72.668,53.801,63.332,58.939,-10.828,55.938,84.625,71.5,71.563,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,72.563,71.25,-0.052,77.0,75.688,73.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.375,75.0,72.813,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.563,74.875,71.938,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.068,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8262007,2252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.672,2.248,3.993,1.919,70.431,70.891,73.337,68.822,67.534,0.0,0.04,0.087,20.0,20.0,74.606,48.507,0.0,73.54,72.611,72.727,72.668,53.874,63.332,58.939,-10.82,55.906,84.625,71.75,71.563,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,72.563,71.375,-0.052,77.0,75.688,73.375,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.375,75.0,72.938,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.563,74.688,71.938,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.006,0.011,0.0,0.0,0.035,0.036,-0.009,0.001,0.001,-0.0
8262007,2253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.672,2.248,2.228,2.069,70.431,70.891,73.337,68.822,67.534,0.0,0.04,0.087,20.0,20.0,74.382,48.928,0.0,73.433,72.537,72.621,72.668,53.948,63.541,59.012,-10.82,55.875,84.688,71.75,71.563,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.734,72.563,71.25,-0.052,76.938,75.688,73.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,78.063,77.563,0.007,75.375,75.0,72.813,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.021,73.688,74.688,72.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.019,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8262007,2254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.703,2.248,3.993,2.097,70.324,70.785,73.337,68.822,67.534,0.0,0.04,0.087,20.0,20.0,74.802,49.068,0.0,73.433,72.537,72.727,72.668,53.948,63.436,59.012,-10.828,55.875,84.688,71.75,71.563,70.438,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.75,72.563,71.25,-0.052,76.938,75.563,73.375,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.006,75.438,75.0,72.813,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.688,74.875,72.0,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8262007,2255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.828,2.248,2.228,0.935,70.431,70.785,73.443,68.822,67.534,0.0,0.04,0.087,20.0,20.0,74.802,48.592,0.0,73.433,72.611,72.621,72.668,53.948,63.332,59.012,-10.82,55.813,84.688,71.5,71.5,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,72.563,71.25,-0.052,76.938,75.563,73.25,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.375,75.0,72.813,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.688,74.688,71.938,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.149,-0.148,0.001,0.068,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,2256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,3.993,-0.21,70.431,70.891,73.443,68.822,67.534,0.0,0.04,0.087,20.0,20.0,75.027,48.62,0.0,73.433,72.537,72.621,72.668,54.021,63.436,59.012,-10.828,55.813,84.688,71.75,71.5,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.563,71.25,-0.052,76.938,75.563,73.375,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.375,75.063,72.938,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.688,74.688,71.938,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.019,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8262007,2257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,3.993,0.18,70.324,70.891,73.443,68.822,67.534,0.0,0.04,0.087,20.0,20.0,74.774,48.536,0.0,73.54,72.611,72.727,72.594,54.021,63.436,59.085,-10.82,55.781,84.688,71.5,71.563,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,72.563,71.25,-0.052,76.938,75.563,73.375,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.375,75.0,72.938,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.011,73.563,74.875,72.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8262007,2258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.547,2.248,3.993,1.529,70.431,70.997,73.758,69.139,67.534,0.0,0.04,0.087,20.0,20.0,74.578,48.395,0.0,73.54,72.537,72.727,72.52,54.094,63.436,59.085,-10.82,55.719,84.688,71.75,71.563,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.563,71.25,-0.052,76.938,75.563,73.25,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,75.25,75.063,72.938,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.007,73.563,74.688,72.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.001,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8262007,2259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.359,2.248,5.758,2.099,70.431,70.891,73.548,68.927,67.534,0.0,0.04,0.087,20.0,20.0,74.887,48.423,0.0,73.433,72.611,72.621,72.668,54.167,63.541,59.158,-10.82,55.75,84.688,71.75,71.5,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,72.563,71.25,-0.052,76.813,75.688,73.25,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.375,75.0,72.938,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.688,74.875,72.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.068,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,2300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.547,2.248,2.228,1.238,70.431,70.785,73.653,68.927,67.534,0.0,0.04,0.087,20.0,20.0,74.522,48.143,0.0,73.433,72.463,72.727,72.594,54.241,63.541,59.23,-10.82,55.75,84.688,71.75,71.5,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.563,71.25,-0.052,76.813,75.438,73.25,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.25,75.063,72.938,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.563,74.875,72.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.011,0.0,0.0,0.035,0.036,-0.01,0.001,0.0,-0.0
8262007,2301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.034,0.0,80.0,55.0,1.4,17.344,2.248,2.228,0.688,70.324,70.891,73.653,68.927,67.641,0.0,0.04,0.087,20.0,20.0,74.718,48.115,0.0,73.433,72.611,72.727,72.668,54.241,63.749,59.23,-10.82,55.719,84.688,71.75,71.563,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.563,71.25,-0.052,76.813,75.563,73.25,77.625,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.25,75.063,73.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.563,74.875,72.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.011,0.018,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,2302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.297,2.248,3.993,2.126,70.431,71.103,73.863,69.139,67.534,0.0,0.04,0.087,20.0,20.0,74.606,48.003,0.0,73.54,72.537,72.621,72.668,54.241,63.645,59.23,-10.82,55.719,84.75,71.75,71.5,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.563,71.25,-0.052,76.813,75.563,73.25,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.25,75.0,72.938,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.563,74.688,72.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.019,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8262007,2303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.438,2.248,3.993,0.642,70.431,70.891,73.653,68.822,67.641,0.0,0.04,0.087,20.0,20.0,74.943,47.947,0.0,73.433,72.611,72.621,72.668,54.314,63.645,59.303,-10.82,55.688,84.75,71.75,71.563,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.281,72.563,71.375,-0.052,76.813,75.688,73.25,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.375,75.0,72.938,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.688,74.688,72.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.125,0.011,0.0,0.0,0.035,0.036,-0.009,0.001,0.0,-0.0
8262007,2304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,3.993,1.762,70.431,70.891,73.653,68.927,67.641,0.0,0.04,0.087,20.0,20.0,74.915,47.919,0.0,73.433,72.537,72.621,72.594,54.387,63.645,59.303,-10.82,55.656,84.813,71.75,71.5,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.563,71.25,-0.052,76.813,75.688,73.25,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.375,74.875,72.938,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.021,73.563,74.688,72.0,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.001,-0.0
8262007,2305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,3.993,0.278,70.647,70.891,73.758,68.927,67.855,0.0,0.04,0.087,20.0,20.0,74.859,47.919,0.0,73.647,72.537,72.727,72.594,54.387,63.645,59.376,-10.82,55.625,84.813,71.75,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.688,71.375,-0.052,76.813,75.688,73.375,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.375,74.875,72.938,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.021,73.563,74.688,72.188,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,0.004,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
8262007,2306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.313,2.248,2.228,0.462,70.431,70.891,73.653,68.927,67.534,0.0,0.04,0.087,20.0,20.0,75.083,47.891,0.0,73.433,72.537,72.727,72.668,54.46,63.854,59.376,-10.82,55.625,84.813,71.75,71.5,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,72.563,71.25,-0.052,76.813,75.688,73.375,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.375,74.875,72.938,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.021,73.563,74.688,72.0,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.008,0.01,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8262007,2307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.578,2.248,2.228,0.35,70.431,70.891,73.653,68.927,67.641,0.0,0.04,0.087,20.0,20.0,74.774,47.863,0.0,73.433,72.611,72.621,72.668,54.46,63.749,59.449,-10.82,55.563,84.813,71.75,71.5,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,72.688,71.25,-0.052,76.625,75.688,73.25,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.25,74.875,72.938,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.021,73.563,74.688,72.188,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.068,0.011,0.0,0.0,0.035,0.035,-0.011,0.0,0.001,-0.0
8262007,2308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,3.993,0.848,70.431,70.891,73.653,68.927,67.641,0.0,0.04,0.087,20.0,20.0,75.055,47.891,0.0,73.433,72.537,72.621,72.668,54.607,63.749,59.522,-10.82,55.563,84.813,71.75,71.563,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.563,71.375,-0.052,76.625,75.688,73.375,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.375,75.0,72.938,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.021,73.563,74.688,72.188,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.019,0.011,0.0,0.0,0.035,0.036,-0.009,0.0,0.001,-0.0
8262007,2309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.5,2.248,2.228,-0.071,70.431,70.891,73.653,69.033,67.534,0.0,0.04,0.087,20.0,20.0,75.055,47.891,0.0,73.433,72.537,72.621,72.668,54.607,63.749,59.449,-10.82,55.5,84.813,71.75,71.5,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,72.563,71.375,-0.052,76.625,75.688,73.25,77.5,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.375,75.0,72.938,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.021,73.563,74.688,72.188,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.019,0.011,0.0,0.0,0.034,0.036,-0.009,0.0,0.001,-0.0
8262007,2310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.563,2.248,2.228,1.803,70.539,71.209,73.863,69.244,67.641,0.0,0.04,0.087,20.0,20.0,74.83,47.919,0.0,73.433,72.611,72.621,72.52,54.607,63.749,59.449,-10.82,55.5,84.813,71.5,71.563,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.563,71.25,-0.052,76.625,75.688,73.25,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.25,74.875,73.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.563,74.688,72.188,74.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.109,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8262007,2311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,2.228,0.339,70.539,70.997,73.653,69.033,67.641,0.0,0.04,0.087,20.0,20.0,74.83,47.947,0.0,73.433,72.611,72.621,72.742,54.68,64.063,59.522,-10.828,55.469,84.875,71.75,71.563,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.563,71.25,-0.052,76.625,75.688,73.25,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.25,75.0,73.0,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.563,74.688,72.188,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.157,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8262007,2312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,0.462,0.35,70.539,70.997,73.653,69.033,67.748,0.0,0.044,0.087,20.0,20.0,74.943,47.975,0.0,73.54,72.537,72.621,72.594,54.68,63.854,59.595,-10.828,55.438,84.875,71.75,71.563,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,72.688,71.25,-0.052,76.625,75.688,73.25,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.25,74.875,72.938,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.563,74.688,72.188,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.008,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.001,-0.0
8262007,2313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.375,2.248,0.462,2.104,70.539,71.103,73.758,69.244,67.748,0.0,0.04,0.087,20.0,20.0,75.223,48.003,0.0,73.54,72.611,72.727,72.668,54.753,63.854,59.595,-10.82,55.406,84.813,71.75,71.563,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,72.563,71.375,-0.052,76.625,75.688,73.25,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.375,75.0,72.813,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.563,74.875,72.188,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8262007,2314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.234,2.248,2.228,0.852,70.754,70.997,73.548,69.033,67.855,0.0,0.04,0.087,20.0,20.0,75.251,48.059,0.0,73.647,72.611,72.834,72.668,54.827,63.854,59.595,-10.82,55.344,84.813,71.75,71.5,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.203,72.688,71.25,-0.052,76.625,75.875,73.25,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.008,75.25,75.0,73.0,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,74.688,72.188,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.003,0.011,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8262007,2315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.375,2.248,2.228,0.316,70.539,70.997,73.548,69.033,67.641,0.0,0.04,0.087,20.0,20.0,75.195,48.059,0.0,73.54,72.537,72.727,72.594,54.827,63.854,59.667,-10.82,55.344,84.875,71.75,71.5,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,72.563,71.375,-0.052,76.563,75.688,73.25,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.25,75.0,72.938,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.563,74.688,72.188,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.007,0.011,0.0,0.0,0.035,0.035,-0.009,0.0,0.001,-0.0
8262007,2316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.578,2.248,2.228,0.455,70.539,70.997,73.548,69.033,67.748,0.0,0.04,0.087,20.0,20.0,75.307,48.087,0.0,73.433,72.611,72.621,72.668,54.9,63.958,59.74,-10.82,55.344,84.875,71.75,71.5,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,72.563,71.375,-0.052,76.563,75.688,73.25,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.25,74.875,73.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.563,74.688,72.188,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.068,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8262007,2317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,3.993,-0.978,70.539,70.997,73.443,69.033,67.641,0.0,0.04,0.087,20.0,20.0,75.307,48.171,0.0,73.433,72.611,72.727,72.742,54.973,63.958,59.74,-10.82,55.313,84.875,71.5,71.563,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,72.563,71.375,-0.052,76.563,75.688,73.25,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.25,75.0,73.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.563,74.688,72.188,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8262007,2318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.25,2.248,2.228,0.293,70.647,70.997,73.443,68.927,67.748,0.0,0.04,0.087,20.0,20.0,75.139,48.199,0.0,73.433,72.611,72.727,72.668,54.973,63.958,59.74,-10.82,55.313,84.875,71.5,71.5,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.25,72.563,71.25,-0.052,76.563,75.688,73.25,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.25,74.875,73.0,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.563,74.688,72.188,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.02,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.011,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8262007,2319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,2.228,0.998,70.647,71.209,73.548,69.35,67.748,0.0,0.04,0.087,20.0,20.0,75.111,48.199,0.0,73.433,72.611,72.727,72.668,54.973,63.958,59.813,-10.82,55.25,84.875,71.5,71.563,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,72.563,71.375,-0.052,76.563,75.688,73.25,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.375,74.875,73.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.563,74.688,72.188,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.011,0.0,0.0,0.034,0.035,-0.009,0.0,0.001,-0.0
8262007,2320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,0.462,1.245,70.539,70.997,73.337,69.033,67.641,0.0,0.04,0.087,20.0,20.0,75.083,48.227,0.0,73.433,72.611,72.834,72.668,55.047,64.063,59.813,-10.828,55.188,84.875,71.75,71.563,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,72.563,71.375,-0.052,76.563,75.688,73.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.008,75.25,74.875,73.0,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.563,74.688,72.188,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.003,0.011,0.0,0.0,0.034,0.036,-0.009,0.0,0.0,-0.0
8262007,2321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.719,2.248,2.228,0.437,70.647,71.103,73.443,69.139,67.748,0.0,0.04,0.087,20.0,20.0,75.027,48.255,0.0,73.433,72.537,72.621,72.594,55.047,64.063,59.813,-10.828,55.188,84.938,71.75,71.5,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,72.563,71.375,-0.052,76.438,75.688,73.375,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.25,74.875,73.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.007,73.563,74.688,72.313,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,0.011,0.0,0.0,0.034,0.036,-0.009,0.0,0.0,-0.0
8262007,2322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.641,2.248,2.228,0.35,70.647,70.997,73.337,69.033,67.748,0.0,0.04,0.087,20.0,20.0,75.083,48.283,0.0,73.433,72.537,72.621,72.668,55.12,64.063,59.886,-10.82,55.156,84.875,71.5,71.563,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,72.563,71.25,-0.052,76.438,75.688,73.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.009,75.25,74.875,72.938,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.563,74.688,72.188,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.019,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8262007,2323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,1.58,70.647,70.997,73.337,69.139,67.748,0.0,0.04,0.091,20.0,20.0,75.167,48.311,0.0,73.433,72.611,72.727,72.594,55.12,64.063,59.886,-10.82,55.094,84.938,71.5,71.5,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,72.563,71.375,-0.052,76.438,75.688,73.25,77.313,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.01,75.25,74.875,73.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.563,74.875,72.313,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.002,0.011,0.0,0.0,0.035,0.035,-0.009,0.001,0.0,-0.0
8262007,2324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.563,2.248,0.462,1.023,70.647,71.315,73.548,69.244,67.748,0.0,0.04,0.087,20.0,20.0,75.363,48.367,0.0,73.433,72.611,72.727,72.668,55.266,64.063,59.959,-10.82,55.125,84.938,71.5,71.563,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,72.563,71.375,-0.052,76.438,75.688,73.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.01,75.25,74.813,73.0,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,74.688,72.313,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.011,0.0,0.0,0.034,0.036,-0.009,0.001,0.0,-0.0
8262007,2325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.531,2.248,2.228,0.412,70.539,71.103,73.232,69.139,67.748,0.0,0.04,0.087,20.0,20.0,74.971,48.367,0.0,73.433,72.537,72.621,72.668,55.266,64.063,59.959,-10.82,55.094,85.0,71.75,71.563,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.391,72.688,71.375,-0.052,76.438,75.688,73.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.25,74.813,73.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.563,74.688,72.313,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.438,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.019,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.001,-0.0
8262007,2326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,0.35,70.647,71.103,73.337,69.35,67.748,0.0,0.04,0.087,20.0,20.0,75.307,48.423,0.0,73.325,72.611,72.621,72.668,55.266,64.376,60.032,-10.828,55.063,84.938,71.75,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.328,72.688,71.375,-0.052,76.563,75.688,73.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.25,74.875,73.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,74.688,72.313,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.125,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8262007,2327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.25,2.248,3.993,0.294,70.862,71.103,73.337,69.139,67.962,0.0,0.04,0.087,20.0,20.0,75.279,48.592,0.0,73.647,72.685,72.727,72.668,55.34,64.376,60.032,-10.82,55.031,85.0,71.75,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.438,72.688,71.375,-0.052,76.438,75.688,73.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,75.25,74.875,73.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,74.688,72.188,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8262007,2328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,3.993,0.668,70.647,71.103,73.337,69.139,67.641,0.0,0.04,0.083,20.0,20.0,75.419,48.423,0.0,73.433,72.537,72.621,72.52,55.34,64.376,60.032,-10.82,55.031,85.0,71.5,71.563,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,72.563,71.375,-0.052,76.438,75.563,73.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,75.188,74.875,73.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,74.688,72.313,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.01,0.0,0.0,0.034,0.035,-0.009,0.0,0.0,-0.0
8262007,2329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,2.228,1.86,70.647,71.103,73.337,69.244,67.748,0.0,0.04,0.087,20.0,20.0,75.419,48.564,0.0,73.433,72.611,72.727,72.668,55.34,64.376,60.032,-10.82,55.0,85.0,71.75,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.375,72.688,71.375,-0.052,76.438,75.563,73.063,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.25,74.875,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,74.688,72.313,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.006,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8262007,2330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.391,2.248,2.228,0.352,70.647,71.103,73.337,69.244,67.641,0.0,0.04,0.087,20.0,20.0,75.363,48.395,0.0,73.54,72.611,72.834,72.668,55.413,64.272,60.104,-10.828,54.938,85.0,71.5,71.563,70.563,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.516,72.688,71.375,-0.052,76.438,75.563,73.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.25,74.875,73.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.563,74.688,72.313,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,0.011,0.0,0.0,0.034,0.036,-0.01,0.001,0.001,-0.0
8262007,2331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.469,2.248,3.993,0.458,70.647,71.103,73.443,69.139,67.748,0.0,0.04,0.087,20.0,20.0,75.56,48.507,0.0,73.433,72.611,72.621,72.668,55.486,64.481,60.104,-10.82,54.938,85.0,71.5,71.563,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,72.688,71.375,-0.052,76.438,75.563,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.375,74.875,73.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,74.688,72.313,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.125,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8262007,2332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.438,2.248,3.993,0.332,70.647,71.103,73.443,69.244,67.748,0.0,0.04,0.091,20.0,20.0,75.167,48.507,0.0,73.325,72.611,72.834,72.668,55.413,64.272,60.104,-10.82,54.906,84.938,71.75,71.5,70.563,71.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.313,72.688,71.375,-0.052,76.313,75.563,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.01,75.25,74.875,73.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.563,74.688,72.313,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.006,0.011,0.0,0.0,0.034,0.036,-0.01,0.001,0.001,-0.0
8262007,2333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.313,2.248,3.993,-0.489,70.647,71.103,73.548,69.139,67.748,0.0,0.04,0.087,20.0,20.0,75.167,48.311,0.0,73.433,72.537,72.834,72.594,55.486,64.272,60.177,-10.82,54.938,85.0,71.75,71.563,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.266,72.688,71.375,-0.052,76.313,75.688,73.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,75.188,74.875,73.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.188,76.313,0.017,73.563,74.688,72.313,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,-0.0,-0.0
8262007,2334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.005,0.0,80.0,55.0,1.4,17.328,2.248,3.993,0.529,70.647,71.103,73.548,69.139,67.855,0.0,0.04,0.087,20.0,20.0,74.999,48.227,0.0,73.433,72.611,72.621,72.668,55.559,64.272,60.25,-10.82,54.906,85.0,71.5,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.688,71.375,-0.052,76.438,75.563,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.25,74.875,73.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.563,74.688,72.313,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.125,0.003,0.0,0.0,0.035,0.036,-0.01,0.001,0.001,-0.0
8262007,2335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.359,2.248,3.993,0.799,70.647,71.103,73.548,69.139,67.855,0.0,0.04,0.087,20.0,20.0,74.971,48.087,0.0,73.433,72.685,72.727,72.668,55.559,64.585,60.25,-10.82,54.906,85.0,71.5,71.563,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.297,72.688,71.375,-0.052,76.313,75.688,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,75.25,74.875,73.0,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,74.688,72.313,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8262007,2336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.531,2.248,3.993,0.356,70.647,71.103,73.653,69.244,67.855,0.0,0.04,0.087,20.0,20.0,75.363,48.031,0.0,73.433,72.685,72.727,72.668,55.633,64.376,60.323,-10.82,54.875,85.0,71.75,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.703,72.688,71.438,-0.052,76.313,75.688,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.01,75.25,74.813,73.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.563,74.688,72.375,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.011,0.0,0.0,0.035,0.036,-0.01,0.001,0.0,-0.0
