DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,2337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.734,1.126,2.228,0.378,70.647,71.103,73.653,69.244,67.855,0.0,0.04,0.087,20.0,20.0,75.307,48.031,0.0,73.433,72.685,72.727,72.668,55.706,64.376,60.323,-10.82,54.875,85.0,71.5,71.5,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,72.813,71.375,-0.052,76.313,75.688,73.25,77.25,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.01,75.188,74.813,73.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.5,74.688,72.375,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,0.011,0.0,0.0,0.034,0.036,-0.011,0.001,0.0,-0.0
8262007,2338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.656,2.248,2.228,0.343,70.754,71.315,73.758,69.244,67.748,0.0,0.04,0.083,20.0,20.0,75.027,47.975,0.0,73.433,72.611,72.727,72.668,55.779,64.69,60.323,-10.82,54.844,85.0,71.75,71.563,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,72.688,71.375,-0.052,76.313,75.875,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.01,75.188,74.875,73.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.563,74.688,72.375,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.011,0.01,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8262007,2339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.022,0.005,0.0,80.0,55.0,1.4,17.375,2.248,2.228,2.035,70.754,71.103,73.653,69.244,67.855,0.0,0.04,0.087,20.0,20.0,75.335,47.975,0.0,73.325,72.685,72.727,72.668,55.779,64.481,60.396,-10.82,54.844,85.0,71.75,71.563,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,72.688,71.375,-0.052,76.313,75.563,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.01,75.25,74.813,73.0,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.563,74.688,72.375,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.003,0.0,0.0,0.034,0.036,-0.01,0.001,0.001,-0.0
8262007,2340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,2.228,1.252,70.647,71.422,73.548,69.456,67.855,0.0,0.04,0.091,20.0,20.0,75.251,48.003,0.0,73.54,72.685,72.834,72.668,55.852,64.481,60.469,-10.82,54.844,85.0,71.5,71.563,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,72.688,71.375,-0.052,76.313,75.563,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.01,75.188,74.875,73.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.375,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8262007,2341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.469,2.248,3.993,0.36,70.647,71.209,73.653,69.35,67.748,0.0,0.04,0.087,20.0,20.0,75.363,47.975,0.0,73.54,72.685,72.834,72.742,55.926,64.481,60.396,-10.82,54.813,85.0,71.75,71.5,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,72.688,71.375,-0.052,76.313,75.688,73.063,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.188,74.875,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.563,74.688,72.313,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.005,0.01,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8262007,2342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.578,2.248,2.228,0.35,70.754,71.103,73.653,69.244,67.855,0.0,0.04,0.087,20.0,20.0,75.251,47.975,0.0,73.433,72.685,72.834,72.742,55.926,64.69,60.469,-10.82,54.781,85.0,71.75,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,72.813,71.375,-0.052,76.313,75.563,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.563,0.01,75.188,74.813,73.0,76.25,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.017,73.563,74.688,72.375,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.005,0.01,0.0,0.0,0.034,0.035,-0.011,0.001,0.0,-0.0
8262007,2343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.438,2.248,2.228,1.636,70.754,71.422,73.863,69.561,67.855,0.0,0.04,0.087,20.0,20.0,75.279,48.031,0.0,73.54,72.611,72.727,72.668,55.999,64.585,60.469,-10.82,54.781,85.0,71.75,71.563,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.469,72.688,71.375,-0.052,76.188,75.688,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.009,75.188,74.813,73.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,74.688,72.375,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.563,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.01,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8262007,2344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.034,0.0,80.0,55.0,1.4,17.438,2.248,2.228,0.746,70.754,71.209,73.548,69.244,67.855,0.0,0.04,0.087,20.0,20.0,75.307,48.087,0.0,73.433,72.685,72.834,72.668,55.999,64.69,60.541,-10.82,54.719,85.0,71.5,71.5,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.563,72.688,71.375,-0.052,76.188,75.688,73.063,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.009,75.188,74.875,73.0,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.875,72.375,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,0.018,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8262007,2345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,0.462,0.434,70.754,71.209,73.548,69.35,67.855,0.0,0.04,0.087,20.0,20.0,75.167,48.143,0.0,73.325,72.685,72.727,72.668,56.072,64.585,60.541,-10.82,54.719,85.0,71.75,71.5,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,72.688,71.375,-0.052,76.188,75.688,73.25,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.009,75.188,74.813,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.375,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.005,0.01,0.0,0.0,0.034,0.036,-0.01,0.001,0.001,-0.0
8262007,2346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.813,2.248,2.228,1.203,70.754,71.209,73.548,69.35,67.855,0.0,0.04,0.087,20.0,20.0,75.111,48.171,0.0,73.54,72.611,72.834,72.668,56.072,64.585,60.614,-10.828,54.688,85.063,71.75,71.563,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.453,72.688,71.375,-0.052,76.188,75.688,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.009,75.25,74.813,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,74.688,72.375,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.0,-0.0
8262007,2347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.034,0.0,80.0,55.0,1.4,17.453,2.248,2.228,0.365,70.862,71.209,73.443,69.35,67.855,0.0,0.04,0.087,20.0,20.0,74.774,48.255,0.0,73.54,72.685,72.727,72.668,56.145,64.585,60.614,-10.82,54.688,85.0,71.5,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.609,72.688,71.375,-0.052,76.188,75.688,73.25,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.009,75.188,74.875,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.563,74.875,72.375,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.005,0.018,0.0,0.0,0.035,0.035,-0.01,0.0,0.0,-0.0
8262007,2348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.641,2.248,0.462,1.11,70.754,71.209,73.548,69.35,67.855,0.0,0.04,0.087,20.0,20.0,75.391,48.227,0.0,73.433,72.685,72.834,72.668,56.145,64.585,60.614,-10.82,54.656,85.0,71.75,71.5,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.672,72.688,71.375,-0.052,76.188,75.688,73.25,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.009,75.188,74.875,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.625,76.313,0.017,73.563,74.688,72.375,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.011,0.0,0.0,0.035,0.035,-0.01,0.0,0.001,-0.0
8262007,2349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.672,2.248,0.462,0.351,70.754,71.209,73.443,69.35,67.855,0.0,0.04,0.087,20.0,20.0,75.363,48.283,0.0,73.433,72.611,72.727,72.668,56.145,64.585,60.687,-10.82,54.625,85.0,71.75,71.5,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.5,72.688,71.375,-0.052,76.188,75.563,73.063,77.125,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.563,0.009,75.25,74.875,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.375,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,0.011,0.0,0.0,0.034,0.036,-0.01,0.0,0.001,-0.0
8262007,2350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.516,2.248,2.228,0.462,70.754,71.209,73.443,69.244,67.962,0.0,0.04,0.087,20.0,20.0,75.139,48.283,0.0,73.433,72.685,72.834,72.668,56.145,64.69,60.614,-10.82,54.625,85.0,71.5,71.563,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,72.688,71.375,-0.052,76.188,75.563,73.25,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.009,75.188,74.875,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.025,73.5,74.688,72.5,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.001,0.01,0.0,0.0,0.034,0.036,-0.01,0.0,0.0,-0.0
8262007,2351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.703,2.248,2.228,0.291,70.862,71.209,73.443,69.35,67.962,0.0,0.04,0.087,20.0,20.0,75.251,48.311,0.0,73.433,72.611,72.834,72.668,56.219,64.69,60.687,-10.82,54.594,85.0,71.5,71.5,70.875,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,72.688,71.375,-0.052,76.0,75.438,73.063,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.01,75.188,74.875,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.021,73.563,74.688,72.375,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.006,0.011,0.0,0.0,0.034,0.035,-0.01,0.001,0.0,-0.0
8262007,2352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.484,2.248,2.228,0.004,70.754,71.209,73.337,69.35,67.962,0.0,0.04,0.087,20.0,20.0,74.943,48.339,0.0,73.325,72.685,72.727,72.668,56.219,64.794,60.687,-10.828,54.563,85.0,71.5,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.406,72.813,71.375,-0.052,76.188,75.563,73.063,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.01,75.188,74.875,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.375,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,0.01,0.0,0.0,0.034,0.036,-0.011,0.001,0.0,-0.0
8262007,2353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,35.139,0.022,0.02,0.0,80.0,55.0,1.4,17.422,2.248,2.228,-0.958,70.862,71.209,73.337,69.35,67.962,0.0,0.04,0.087,20.0,20.0,75.279,48.339,0.0,73.433,72.685,72.727,72.668,56.219,64.69,60.687,-10.82,54.563,85.0,71.75,71.5,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.578,72.688,71.375,-0.052,76.0,75.563,73.25,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.01,75.188,74.875,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.375,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.009,0.011,0.0,0.0,0.035,0.035,-0.01,0.001,0.0,-0.0
8262007,2354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.547,2.248,2.228,-0.546,70.754,71.209,73.337,69.35,67.855,0.0,0.04,0.087,20.0,20.0,75.027,48.367,0.0,73.433,72.611,72.727,72.668,56.365,64.69,60.833,-10.82,54.563,85.063,71.5,71.5,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.422,72.688,71.25,-0.052,76.188,75.438,73.063,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.01,75.188,74.875,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.375,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.006,0.011,0.0,0.0,0.034,0.036,-0.011,0.001,0.0,-0.0
8262007,2355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.672,2.248,0.462,0.321,71.077,71.209,73.232,69.35,68.069,0.0,0.04,0.087,20.0,20.0,75.223,48.395,0.0,73.647,72.685,72.727,72.668,56.439,64.794,60.906,-10.82,54.531,85.0,71.5,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.625,72.688,71.375,-0.052,76.0,75.563,73.063,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.938,77.5,0.01,75.188,74.875,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.5,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.313,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.005,0.011,0.0,0.0,0.035,0.036,-0.01,0.001,0.0,-0.0
8262007,2356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.968,35.139,0.012,0.02,0.0,80.0,55.0,1.4,17.531,2.248,0.462,1.217,70.754,71.209,73.232,69.456,67.962,0.0,0.04,0.083,20.0,20.0,75.335,48.395,0.0,73.433,72.685,72.727,72.668,56.365,64.794,60.833,-10.82,54.531,85.063,71.5,71.563,70.688,71.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.813,72.688,71.438,-0.052,76.0,75.438,73.063,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.009,75.188,74.875,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.125,0.017,73.5,74.688,72.5,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,0.011,0.0,0.0,0.034,0.035,-0.01,0.0,0.001,-0.0
8262007,2357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.75,2.248,2.228,0.907,71.077,71.209,73.337,69.35,67.962,0.0,0.04,0.087,20.0,20.0,75.223,48.423,0.0,73.433,72.685,72.727,72.742,56.439,64.794,60.833,-10.82,54.531,85.125,71.5,71.563,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.688,72.688,71.375,-0.052,76.0,75.438,73.063,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.009,75.188,75.0,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.125,0.017,73.5,74.688,72.375,74.375,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.016,0.011,0.0,0.0,0.035,0.036,-0.01,0.0,0.001,-0.0
8262007,2358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.022,0.02,0.0,80.0,55.0,1.4,17.563,2.248,2.228,1.637,70.862,71.209,73.127,69.244,67.962,0.0,0.04,0.087,20.0,20.0,75.195,48.451,0.0,73.433,72.611,72.834,72.668,56.512,64.794,60.906,-10.82,54.5,85.063,71.5,71.5,70.688,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.484,72.813,71.375,-0.052,76.0,75.438,73.063,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.009,75.188,74.875,73.25,75.938,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.5,76.313,0.017,73.5,74.688,72.5,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.5,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.006,0.011,0.0,0.0,0.035,0.036,-0.011,0.0,0.0,-0.0
8262007,2359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.139,36.31,0.012,0.02,0.0,80.0,55.0,1.4,17.406,2.248,2.228,0.239,70.862,71.209,73.232,69.35,67.855,0.0,0.04,0.087,20.0,20.0,75.111,48.423,0.0,73.325,72.537,72.727,72.594,56.512,64.899,60.833,-10.82,54.469,85.063,71.5,71.563,70.875,71.375,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.594,72.688,71.375,-0.052,76.0,75.313,73.063,77.0,0.0,100.0,72.0,70.0,1000.0,200.0,-0.002,0.0,77.875,77.5,0.009,75.188,74.875,73.25,76.188,0.0,99.5,72.0,70.0,1000.0,200.0,-0.001,0.0,76.375,76.313,0.014,73.5,74.688,72.5,74.5,0.0,34.219,72.0,70.0,1000.0,200.0,0.0,0.0,74.688,74.375,-0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,0.01,0.0,0.0,0.035,0.036,-0.01,0.0,0.0,-0.0
