DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,0,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.672,24.652,9.252,-0.356,70.338,69.508,72.283,66.957,66.867,0.0,0.031,0.033,20.0,20.0,57.333,50.449,66.546,73.464,116.223,100.321,117.796,57.736,66.19,62.038,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.313,-0.035,76.375,77.438,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.391,79.063,77.25,0.0,73.875,76.188,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.375,74.125,75.063,75.063,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,1,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.75,24.652,7.715,2.508,70.338,69.508,72.392,66.957,66.976,0.0,0.031,0.033,20.0,20.0,57.333,50.223,66.546,73.464,116.149,100.321,117.722,57.809,66.19,62.038,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.313,-0.035,76.375,77.438,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.469,79.063,77.25,0.0,73.875,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,74.125,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,2,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.516,24.652,7.715,-0.356,70.231,69.508,72.392,66.957,66.867,0.0,0.031,0.033,20.0,20.0,57.333,50.308,66.546,73.356,115.928,100.214,117.574,57.809,66.19,62.038,-10.852,110.0,110.0,70.75,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.0,68.313,-0.035,76.25,77.438,75.188,77.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.484,79.063,77.25,0.0,73.875,76.188,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,75.938,-0.004,74.313,74.125,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,3,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.625,24.652,9.252,1.076,70.338,69.508,72.283,66.957,66.976,0.0,0.031,0.033,20.0,20.0,57.333,50.364,66.455,73.464,115.781,100.108,117.5,57.881,66.295,62.111,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.313,-0.035,76.25,77.438,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.531,79.063,77.25,0.0,73.875,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,73.938,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,4,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.938,24.652,7.715,-0.356,70.338,69.508,72.283,67.067,66.976,0.0,0.031,0.033,20.0,20.0,57.305,50.392,66.455,73.356,115.633,99.895,117.427,57.881,66.19,62.111,-10.867,110.0,110.0,70.75,70.188,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.188,-0.035,76.25,77.438,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.609,79.063,77.188,0.0,73.875,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.125,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,5,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.703,24.652,7.715,-0.356,70.338,69.4,72.175,66.957,66.976,0.0,0.031,0.033,20.0,20.0,57.305,50.533,66.455,73.356,115.486,99.895,117.279,57.954,66.295,62.111,-10.852,110.0,110.0,71.0,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.313,-0.035,76.25,77.438,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.453,79.063,77.188,0.0,73.875,76.188,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.125,75.063,75.063,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,6,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.781,24.652,7.715,1.076,70.338,69.508,72.283,66.957,66.976,0.0,0.031,0.037,20.0,20.0,57.305,50.28,66.455,73.464,115.264,99.788,117.205,57.954,66.295,62.184,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.313,-0.035,76.25,77.438,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.609,78.938,77.188,0.0,73.875,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,75.938,-0.004,74.313,74.125,75.063,75.063,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,7,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.016,24.652,9.252,1.076,70.338,69.508,72.392,67.067,66.976,0.0,0.031,0.033,20.0,20.0,57.305,50.73,66.455,73.356,115.117,99.682,117.131,57.954,66.295,62.184,-10.867,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.313,-0.035,76.25,77.25,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.484,78.938,77.25,0.0,73.875,76.188,73.188,75.375,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,73.938,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,8,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.766,24.652,10.79,1.076,70.338,69.508,72.392,67.067,66.976,0.0,0.031,0.033,20.0,20.0,57.277,50.787,66.371,73.464,114.896,99.682,116.984,58.027,66.295,62.257,-10.867,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.313,-0.035,76.188,77.438,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.531,78.938,77.188,0.0,74.0,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.125,75.063,75.063,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,9,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.766,24.652,10.79,1.076,70.338,69.508,72.392,67.067,66.976,0.0,0.031,0.033,20.0,20.0,57.277,50.618,66.371,73.356,114.748,99.469,116.91,58.099,66.4,62.257,-10.852,110.0,110.0,70.75,70.313,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.313,-0.035,76.188,77.438,75.438,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.266,79.063,77.188,0.0,73.875,76.188,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.125,75.25,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,10,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.516,24.652,10.79,2.508,70.338,69.508,72.392,67.067,66.976,0.0,0.031,0.033,20.0,20.0,57.305,50.674,66.371,73.356,115.191,99.469,116.762,58.099,66.4,62.257,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.313,-0.035,76.188,77.438,75.188,76.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.375,78.875,77.188,0.0,73.875,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,74.125,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,11,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.922,24.652,9.252,1.076,70.338,69.4,72.283,66.957,66.976,0.0,0.031,0.033,20.0,20.0,57.277,50.759,66.371,73.356,114.896,99.363,116.614,58.172,66.4,62.329,-10.867,110.0,110.0,70.75,70.188,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.313,-0.035,76.188,77.438,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.219,79.063,77.188,0.0,73.875,76.188,73.188,75.375,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.125,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,12,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.672,23.391,9.252,1.076,70.338,69.508,72.392,67.067,66.976,0.0,0.031,0.033,20.0,20.0,57.277,50.223,66.371,73.356,114.674,99.256,116.393,58.172,66.295,62.329,-10.867,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.313,-0.035,76.188,77.438,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.328,79.063,77.188,0.0,73.875,76.188,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,75.938,-0.004,74.188,74.188,75.25,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,13,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.563,24.652,7.715,1.076,70.338,69.508,72.392,67.177,66.976,0.0,0.031,0.033,20.0,20.0,57.277,50.28,66.176,73.356,114.527,99.15,116.171,58.172,66.4,62.329,-10.852,110.0,110.0,70.75,70.188,68.813,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.188,-0.035,76.188,77.438,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.234,79.063,77.188,0.0,73.875,76.188,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,75.938,-0.004,74.188,74.125,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,14,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.391,24.652,7.715,1.076,70.338,69.508,72.5,67.177,67.085,0.0,0.031,0.033,20.0,20.0,57.277,50.054,66.176,73.356,114.379,99.043,116.097,58.245,66.505,62.402,-10.867,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.313,-0.035,76.188,77.25,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.5,78.938,77.25,0.0,73.875,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,74.125,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,15,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.813,24.652,9.252,1.076,70.338,69.508,72.392,67.177,67.085,0.0,0.031,0.033,20.0,20.0,57.277,50.083,66.176,73.356,114.232,99.043,115.876,58.245,66.505,62.402,-10.867,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.188,-0.035,75.938,77.438,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.422,78.938,77.188,0.0,73.875,76.188,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,74.313,74.125,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,16,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.859,24.652,9.252,1.076,70.231,69.508,72.5,67.177,67.085,0.0,0.031,0.033,20.0,20.0,57.25,50.505,66.176,73.249,114.084,98.937,115.802,58.318,66.4,62.402,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.313,-0.035,76.188,77.438,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.531,78.938,77.188,0.0,73.875,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,74.125,75.063,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,17,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.719,24.652,7.715,1.076,70.338,69.508,72.5,67.067,67.085,0.0,0.031,0.037,20.0,20.0,57.25,50.111,66.176,73.356,113.937,98.831,115.581,58.318,66.505,62.475,-10.867,110.0,110.0,71.0,70.313,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.313,-0.035,75.938,77.438,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.266,78.938,77.188,0.0,73.875,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.125,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,18,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.563,24.652,9.252,1.076,70.444,69.615,72.392,67.177,67.085,0.0,0.031,0.033,20.0,20.0,57.25,50.421,66.092,73.356,113.715,98.724,115.581,58.463,66.505,62.548,-10.867,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.188,-0.035,76.188,77.438,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,78.938,77.188,0.0,73.875,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,75.938,-0.004,74.188,74.125,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,19,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.563,23.391,9.252,2.508,70.444,69.615,72.392,67.177,67.085,0.0,0.031,0.037,20.0,20.0,57.222,50.139,66.092,73.356,113.642,98.618,115.359,58.39,66.505,62.475,-10.852,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.0,68.313,-0.035,75.938,77.438,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.641,78.938,77.188,0.0,73.75,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.125,75.063,75.063,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,20,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.875,23.391,7.715,-0.356,70.444,69.615,72.5,67.177,67.085,0.0,0.031,0.033,20.0,20.0,57.222,50.083,66.092,73.356,113.42,98.511,115.211,58.39,66.505,62.548,-10.852,110.0,110.0,70.75,70.188,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,69.875,68.313,-0.035,76.188,77.25,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.594,78.875,77.188,0.0,73.875,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,21,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.078,24.652,7.715,1.076,70.444,69.508,72.5,67.067,66.976,0.0,0.031,0.033,20.0,20.0,57.222,50.364,66.092,73.356,113.347,98.405,115.137,58.536,66.505,62.548,-10.867,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.313,-0.035,75.938,77.25,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,78.938,77.188,0.0,73.875,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,22,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.828,24.652,10.79,1.076,70.444,69.615,72.392,67.177,67.085,0.0,0.031,0.033,20.0,20.0,57.194,50.392,66.092,73.356,113.199,98.405,114.99,58.536,66.61,62.548,-10.852,110.0,110.0,71.0,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.0,68.313,-0.035,75.938,77.25,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,78.938,77.188,0.0,73.75,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.188,75.25,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,23,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.875,24.652,9.252,1.076,70.444,69.615,72.392,67.286,67.085,0.0,0.031,0.037,20.0,20.0,57.194,50.392,66.118,73.249,113.052,98.298,114.916,58.536,66.715,62.621,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.313,-0.035,75.938,77.25,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.734,78.938,77.188,0.0,73.875,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,75.938,-0.004,74.188,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,24,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.813,24.652,9.252,-0.356,70.444,69.615,72.392,67.286,66.976,0.0,0.031,0.033,20.0,20.0,57.194,50.73,66.118,73.249,112.978,98.192,114.768,58.608,66.61,62.621,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.313,-0.035,75.938,77.125,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.141,78.938,77.188,0.0,73.875,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,25,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.641,24.652,7.715,-0.356,70.444,69.615,72.5,67.286,67.193,0.0,0.031,0.033,20.0,20.0,57.194,49.998,66.118,73.356,112.83,98.086,114.621,58.681,66.61,62.694,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.313,-0.035,75.938,77.125,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.375,78.938,77.188,0.0,73.75,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.313,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,26,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.797,24.652,6.179,2.508,70.444,69.508,72.283,67.177,67.193,0.0,0.031,0.033,20.0,20.0,57.194,50.167,66.118,73.356,112.683,97.979,114.547,58.681,66.715,62.694,-10.852,110.0,110.0,70.688,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.0,68.313,-0.035,75.938,77.125,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.578,78.938,77.188,0.0,73.875,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,27,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.844,24.652,6.179,1.076,70.444,69.615,72.392,67.286,67.193,0.0,0.031,0.033,20.0,20.0,57.222,50.054,66.118,73.356,112.535,97.873,114.399,58.681,66.715,62.694,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.5,-0.035,75.813,77.125,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.516,78.938,77.188,0.0,73.875,76.063,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,28,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.766,24.652,7.715,1.076,70.444,69.615,72.392,67.286,67.085,0.0,0.031,0.033,20.0,20.0,57.194,50.364,66.105,73.249,112.388,97.66,114.251,58.681,66.61,62.767,-10.852,110.0,110.0,71.0,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.313,-0.035,75.938,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.344,78.938,77.063,0.0,73.875,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.313,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,29,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.766,24.652,7.715,2.508,70.444,69.508,72.283,67.177,67.193,0.0,0.031,0.033,20.0,20.0,57.194,50.223,66.105,73.356,112.314,97.66,114.178,58.754,66.715,62.767,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.313,-0.035,75.813,77.125,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.266,78.938,77.188,0.0,73.875,76.063,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.313,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,30,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.641,24.652,6.179,1.076,70.444,69.508,72.283,67.177,67.085,0.0,0.031,0.037,20.0,20.0,57.194,50.308,66.105,73.142,112.167,97.447,114.03,58.754,66.715,62.767,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.313,-0.035,75.813,77.125,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.281,78.875,77.188,0.0,73.875,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,31,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.734,24.652,6.179,2.508,70.444,69.615,72.392,67.286,67.193,0.0,0.031,0.033,20.0,20.0,57.166,50.195,66.105,73.356,112.093,97.447,113.956,58.826,66.715,62.84,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.313,-0.035,75.938,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,20.953,78.938,77.063,0.0,73.75,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.313,74.313,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,32,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.594,24.652,9.252,-0.356,70.444,69.508,72.175,67.177,67.193,0.0,0.031,0.033,20.0,20.0,57.138,50.477,66.105,73.249,111.945,97.341,113.808,58.826,66.82,62.84,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.0,68.313,-0.035,75.938,77.063,75.188,76.688,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.516,78.938,77.188,0.0,73.75,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,33,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.922,24.652,7.715,2.508,70.444,69.722,72.283,67.396,67.085,0.0,0.031,0.037,20.0,20.0,57.166,50.167,66.105,73.249,111.872,97.234,113.734,58.899,66.61,62.84,-10.867,110.0,110.0,71.0,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.313,-0.035,75.813,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.5,78.938,77.188,0.0,73.75,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.313,75.25,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,34,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.875,23.391,9.252,1.076,70.444,69.722,72.392,67.286,67.302,0.0,0.031,0.037,20.0,20.0,57.166,50.223,65.742,73.356,111.798,97.128,113.808,58.899,66.715,62.913,-10.852,110.0,110.0,71.0,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.0,68.313,-0.035,75.813,77.063,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.453,78.938,77.188,0.0,73.875,76.063,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.188,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,35,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.016,24.652,9.252,1.076,70.444,69.722,72.283,67.396,67.085,0.0,0.031,0.033,20.0,20.0,57.138,50.477,65.742,73.249,111.577,97.128,113.513,58.972,66.82,62.913,-10.852,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.0,68.313,-0.035,75.813,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.469,78.938,77.188,0.0,73.875,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,36,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.953,24.652,7.715,1.076,70.444,69.615,72.175,67.286,67.302,0.0,0.031,0.037,20.0,20.0,57.166,50.336,65.742,73.249,111.503,97.021,113.365,58.972,66.82,62.913,-10.867,110.0,110.0,70.75,70.313,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.0,68.313,-0.035,75.813,77.063,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.438,78.938,77.188,0.0,73.75,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,75.938,-0.004,74.188,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.224,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,37,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.484,24.652,7.715,1.076,70.444,69.722,72.283,67.396,67.193,0.0,0.031,0.033,20.0,20.0,57.166,50.364,65.742,73.142,111.355,96.915,113.291,59.044,66.82,62.913,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,69.875,68.313,-0.035,75.813,77.063,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.484,78.938,77.188,0.0,73.75,76.063,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.063,75.063,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,38,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.484,24.652,7.715,1.076,70.444,69.722,72.392,67.396,67.302,0.0,0.031,0.033,20.0,20.0,57.166,50.702,65.742,73.249,111.208,96.702,113.144,59.044,66.82,62.986,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.0,68.5,-0.035,75.75,77.125,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.734,78.875,77.188,0.0,73.75,76.063,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.0,74.125,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,39,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.078,24.652,9.252,1.076,70.338,69.722,72.283,67.396,67.193,0.0,0.031,0.033,20.0,20.0,57.138,50.759,65.742,73.142,111.134,96.702,113.07,59.117,66.82,62.986,-10.867,110.0,110.0,70.75,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.313,-0.035,75.813,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.406,78.875,77.188,0.0,73.75,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,40,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.578,24.652,7.715,-0.356,70.444,69.722,72.283,67.396,67.302,0.0,0.031,0.037,20.0,20.0,57.166,50.59,65.742,73.249,110.987,96.595,112.996,59.117,66.925,63.059,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.313,-0.035,75.75,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.672,78.938,77.063,0.0,73.75,76.188,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,41,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.797,24.652,7.715,1.076,70.444,69.615,72.175,67.286,67.193,0.0,0.031,0.033,20.0,20.0,57.166,50.899,65.742,73.142,110.839,96.383,112.922,59.117,66.925,63.059,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.0,68.313,-0.035,75.75,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,78.875,77.188,0.0,73.75,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.125,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,42,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.984,24.652,7.715,-0.356,70.551,69.722,72.283,67.396,67.302,0.0,0.031,0.033,20.0,20.0,57.138,50.646,65.742,73.249,110.765,96.383,112.775,59.117,66.925,63.059,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.313,-0.035,75.75,77.063,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.359,78.938,77.063,0.0,73.75,76.188,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.188,75.063,75.063,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,0.0,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,43,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.672,24.652,10.79,2.508,70.444,69.722,72.392,67.506,67.193,0.0,0.031,0.033,20.0,20.0,57.138,50.477,65.742,73.142,110.618,96.276,112.701,59.19,66.925,63.059,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.313,-0.035,75.75,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.453,78.875,77.063,0.0,73.75,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.125,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,44,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.672,24.652,7.715,2.508,70.444,69.722,72.392,67.506,67.302,0.0,0.031,0.033,20.0,20.0,57.138,50.308,65.924,73.249,110.47,96.17,112.553,59.262,66.925,63.132,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.313,-0.035,75.75,77.063,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,78.875,77.188,0.0,73.75,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.125,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,45,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.906,24.652,7.715,-0.356,70.551,69.722,72.392,67.286,67.302,0.0,0.031,0.033,20.0,20.0,57.166,50.421,65.924,73.249,110.323,96.17,112.479,59.262,66.925,63.132,-10.867,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.0,68.313,-0.035,75.75,77.063,75.188,76.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.656,78.875,77.063,0.0,73.75,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,75.938,-0.004,74.0,74.188,75.25,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,46,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.063,24.652,10.79,-0.356,70.551,69.615,72.283,67.396,67.302,0.0,0.031,0.033,20.0,20.0,57.166,50.336,65.924,73.249,110.249,96.063,112.405,59.262,66.925,63.204,-10.867,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.5,-0.035,75.75,77.063,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.609,78.875,77.063,0.0,73.75,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,47,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.828,24.652,9.252,1.076,70.551,69.722,72.5,67.506,67.411,0.0,0.031,0.033,20.0,20.0,57.166,50.111,65.924,73.249,110.101,95.957,112.258,59.335,67.03,63.204,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.188,-0.035,75.75,77.063,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.484,78.875,77.063,0.0,73.75,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.125,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.01,0.0,-0.001,0.004
8262007,48,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.828,24.652,9.252,1.076,70.444,69.615,72.392,67.396,67.302,0.0,0.031,0.033,20.0,20.0,57.138,50.252,65.924,73.142,109.954,95.85,112.184,59.408,67.03,63.204,-10.867,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.313,-0.035,75.75,77.125,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.328,78.875,77.063,0.0,73.75,76.063,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,74.188,74.125,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,49,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.547,24.652,9.252,2.508,70.444,69.722,72.5,67.506,67.302,0.0,0.031,0.033,20.0,20.0,57.166,50.054,65.95,73.142,109.806,95.744,112.036,59.335,67.03,63.204,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.313,-0.035,75.75,76.938,75.125,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,78.875,77.188,0.0,73.75,76.188,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,50,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.813,24.652,6.179,-0.356,70.551,69.615,72.392,67.396,67.411,0.0,0.031,0.033,20.0,20.0,57.166,50.28,65.95,73.249,109.733,95.744,112.036,59.408,67.03,63.277,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.313,-0.035,75.625,77.063,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.5,78.875,77.063,0.0,73.75,76.188,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,51,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.797,24.652,10.79,1.076,70.551,69.722,72.5,67.506,67.411,0.0,0.031,0.033,20.0,20.0,57.166,49.885,65.95,73.249,109.585,95.638,111.962,59.408,67.03,63.277,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.0,68.313,-0.035,75.75,76.938,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,78.875,77.063,0.0,73.75,76.063,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,75.938,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,52,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.172,24.652,6.179,1.076,70.551,69.722,72.5,67.396,67.411,0.0,0.031,0.037,20.0,20.0,57.166,49.942,65.95,73.249,109.511,95.531,111.888,59.48,66.925,63.277,-10.852,110.0,110.0,70.75,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.313,-0.035,75.75,77.063,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,78.875,77.063,0.0,73.625,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
