DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,53,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.953,24.652,10.79,1.076,70.551,69.83,72.5,67.616,67.411,0.0,0.031,0.037,20.0,20.0,57.166,50.308,65.95,73.142,109.364,95.425,111.815,59.48,67.03,63.35,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.313,-0.035,75.625,77.063,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.625,78.875,77.063,0.0,73.75,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,54,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.813,24.652,10.79,2.508,70.551,69.722,72.392,67.506,67.411,0.0,0.031,0.033,20.0,20.0,57.166,50.421,65.898,73.249,109.216,95.318,111.667,59.48,67.03,63.35,-10.852,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.0,68.313,-0.035,75.625,77.063,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.625,78.875,77.063,0.0,73.625,76.063,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.188,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,55,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.688,24.652,6.179,-0.356,70.551,69.615,72.392,67.616,67.411,0.0,0.031,0.033,20.0,20.0,57.166,50.111,65.898,73.249,109.143,95.318,111.667,59.553,67.135,63.423,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.0,68.313,-0.035,75.625,77.063,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.531,78.688,77.063,0.0,73.75,76.063,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.125,75.063,75.063,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,56,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.719,24.652,9.252,-0.356,70.551,69.83,72.392,67.506,67.411,0.0,0.031,0.033,20.0,20.0,57.138,50.308,65.898,73.249,108.995,95.105,111.519,59.553,67.03,63.423,-10.852,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.313,-0.035,75.625,76.938,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.297,78.875,77.063,0.0,73.625,76.188,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,57,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.641,23.391,7.715,1.076,70.551,69.83,72.392,67.506,67.411,0.0,0.031,0.037,20.0,20.0,57.166,50.392,65.898,73.249,108.921,94.999,111.445,59.626,67.135,63.423,-10.867,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.313,-0.035,75.625,76.938,75.125,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.469,78.688,77.063,0.0,73.625,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,58,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.641,24.652,7.715,2.508,70.444,69.722,72.283,67.616,67.302,0.0,0.031,0.037,20.0,20.0,57.166,49.998,65.898,73.142,108.774,94.999,111.372,59.698,67.135,63.423,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.313,-0.035,75.625,76.938,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.453,78.875,77.063,0.0,73.75,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.125,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,59,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.656,24.652,7.715,1.076,70.444,69.83,72.392,67.616,67.411,0.0,0.031,0.033,20.0,20.0,57.166,50.139,66.053,73.142,108.626,94.893,111.224,59.698,67.135,63.496,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.313,-0.035,75.625,76.938,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.344,78.875,77.063,0.0,73.625,76.063,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,100,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.813,24.652,6.179,1.076,70.444,69.83,72.392,67.506,67.411,0.0,0.031,0.037,20.0,20.0,57.166,50.364,66.053,73.142,108.553,94.786,111.224,59.698,67.135,63.496,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.313,-0.035,75.625,76.938,75.125,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,78.875,77.063,0.0,73.75,76.063,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,101,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.922,24.652,9.252,1.076,70.551,69.722,72.283,67.616,67.52,0.0,0.031,0.037,20.0,20.0,57.166,50.195,66.053,73.249,108.479,94.68,111.076,59.771,67.239,63.496,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.313,-0.035,75.563,76.938,75.188,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,78.875,77.063,0.0,73.75,76.063,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,102,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.891,24.652,9.252,1.076,70.551,69.83,72.392,67.616,67.52,0.0,0.031,0.037,20.0,20.0,57.166,50.477,66.053,73.249,108.331,94.573,111.002,59.771,67.239,63.569,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.313,-0.035,75.625,76.875,75.125,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.406,78.688,76.938,0.0,73.625,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,103,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.781,24.652,6.179,-0.356,70.551,69.722,72.283,67.506,67.52,0.0,0.031,0.033,20.0,20.0,57.194,50.421,66.053,73.249,108.036,94.573,110.781,59.844,67.239,63.569,-10.852,110.0,110.0,70.688,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.0,68.5,-0.035,75.563,76.938,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.5,78.875,76.938,0.0,73.625,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,104,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.844,24.652,6.179,1.076,70.444,69.83,72.283,67.506,67.411,0.0,0.031,0.033,20.0,20.0,57.194,50.195,65.963,73.142,108.11,94.467,110.781,59.844,67.239,63.569,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.5,-0.035,75.625,76.938,75.125,76.563,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.578,78.688,77.063,0.0,73.625,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.0,74.313,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,105,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.656,24.652,7.715,-0.356,70.551,69.83,72.283,67.726,67.52,0.0,0.031,0.033,20.0,20.0,57.194,50.505,65.963,73.249,107.815,94.36,110.633,59.771,67.239,63.569,-10.867,110.0,110.0,70.75,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.516,70.125,68.313,-0.035,75.563,76.938,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.578,78.875,77.063,0.0,73.75,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,106,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.891,24.652,7.715,2.508,70.551,69.722,72.283,67.616,67.52,0.0,0.031,0.033,20.0,20.0,57.194,50.308,65.963,73.142,107.889,94.148,110.707,59.917,67.239,63.642,-10.852,110.0,110.0,71.0,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.0,68.313,-0.035,75.563,76.938,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.594,78.688,77.063,0.0,73.75,76.063,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,107,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.891,24.652,7.715,1.076,70.551,69.83,72.283,67.726,67.52,0.0,0.031,0.037,20.0,20.0,57.222,50.026,65.963,73.249,107.668,94.254,110.559,59.844,67.239,63.642,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.313,-0.035,75.563,76.938,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,78.875,77.063,0.0,73.625,76.063,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.188,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,108,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.859,24.652,7.715,2.508,70.551,69.83,72.283,67.726,67.52,0.0,0.031,0.033,20.0,20.0,57.222,50.195,65.963,73.142,107.594,94.148,110.485,59.917,67.239,63.642,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.313,-0.035,75.563,76.938,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.531,78.688,77.063,0.0,73.625,76.188,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,76.063,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,109,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.891,24.652,6.179,2.508,70.551,69.83,72.283,67.726,67.411,0.0,0.031,0.037,20.0,20.0,57.222,50.336,65.587,73.035,107.52,94.041,110.338,59.989,67.239,63.715,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.5,-0.035,75.563,76.938,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.766,78.688,77.063,0.0,73.625,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,110,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.031,24.652,9.252,-0.356,70.551,69.83,72.283,67.726,67.52,0.0,0.031,0.033,20.0,20.0,57.25,50.533,65.587,73.142,107.373,93.935,110.264,59.989,67.344,63.715,-10.852,110.0,110.0,70.75,70.313,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.0,68.313,-0.035,75.563,76.938,75.188,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.594,78.688,76.938,0.0,73.625,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,111,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.969,24.652,6.179,1.076,70.551,69.83,72.283,67.726,67.629,0.0,0.031,0.033,20.0,20.0,57.277,50.477,65.587,73.142,107.225,93.935,110.19,60.062,67.344,63.715,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.313,-0.035,75.563,76.938,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,78.688,77.063,0.0,73.625,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,112,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.953,24.652,6.179,1.076,70.551,69.83,72.283,67.726,67.411,0.0,0.031,0.033,20.0,20.0,57.305,50.505,65.587,73.035,107.151,93.828,110.116,60.062,67.344,63.715,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.5,-0.035,75.563,76.938,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.703,78.688,77.063,0.0,73.625,76.063,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,113,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.75,23.391,7.715,2.508,70.551,69.83,72.283,67.726,67.52,0.0,0.031,0.037,20.0,20.0,57.305,50.646,65.587,73.142,107.004,93.722,110.042,60.062,67.344,63.715,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.313,-0.035,75.563,76.938,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.547,78.688,77.063,0.0,73.625,76.063,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,114,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.891,24.652,7.715,1.076,70.551,69.83,72.283,67.726,67.629,0.0,0.031,0.033,20.0,20.0,57.389,50.392,65.36,73.142,106.856,93.722,109.969,60.135,67.344,63.788,-10.867,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.5,-0.035,75.563,76.938,75.188,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.5,78.688,76.938,0.0,73.625,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.125,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,115,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.891,23.391,7.715,2.508,70.551,69.83,72.283,67.726,67.629,0.0,0.031,0.033,20.0,20.0,57.444,50.646,65.36,73.142,106.856,93.509,109.895,60.207,67.239,63.788,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.313,-0.035,75.375,76.938,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.531,78.688,76.938,0.0,73.625,76.063,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.125,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,116,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.813,24.652,7.715,2.508,70.551,69.83,72.283,67.726,67.52,0.0,0.031,0.037,20.0,20.0,57.444,50.533,65.36,73.035,106.709,93.509,109.821,60.207,67.344,63.861,-10.867,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.5,-0.035,75.375,76.938,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.656,78.688,77.063,0.0,73.625,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,117,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.953,24.652,9.252,1.076,70.444,69.83,72.283,67.726,67.629,0.0,0.031,0.033,20.0,20.0,57.555,50.195,65.36,73.142,106.561,93.403,109.673,60.207,67.344,63.861,-10.852,110.0,110.0,70.75,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.313,-0.035,75.375,76.938,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.578,78.688,77.063,0.0,73.625,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,118,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.953,24.652,10.79,2.508,70.551,69.83,72.392,67.726,67.629,0.0,0.031,0.037,20.0,20.0,57.555,50.167,65.36,73.142,106.414,93.296,109.526,60.28,67.449,63.861,-10.852,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.313,-0.035,75.563,76.938,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.578,78.688,76.938,0.0,73.625,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.313,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,119,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.969,24.652,7.715,1.076,70.657,69.83,72.392,67.726,67.629,0.0,0.031,0.033,20.0,20.0,57.611,50.308,65.36,73.142,106.34,93.296,109.526,60.28,67.449,63.861,-10.852,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.313,-0.035,75.375,76.938,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.656,78.688,76.938,0.0,73.563,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.005,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,120,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.047,24.652,9.252,1.076,70.551,69.83,72.392,67.835,67.629,0.0,0.031,0.037,20.0,20.0,57.667,50.195,65.412,73.142,106.192,93.19,109.452,60.28,67.449,63.934,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.313,-0.035,75.375,76.938,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.391,78.688,76.938,0.0,73.625,76.063,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,121,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.828,24.652,6.179,-0.356,70.444,69.937,72.392,67.835,67.629,0.0,0.031,0.033,20.0,20.0,57.722,50.054,65.412,73.142,106.119,93.083,109.378,60.353,67.449,63.934,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.313,-0.035,75.375,76.938,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.641,78.688,76.938,0.0,73.625,76.188,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.224,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,122,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.922,24.652,10.79,1.076,70.551,69.937,72.5,67.835,67.629,0.0,0.031,0.037,20.0,20.0,57.778,50.167,65.412,73.142,105.971,93.083,109.23,60.353,67.449,63.934,-10.867,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.313,-0.035,75.375,77.063,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.469,78.688,76.938,0.0,73.563,76.0,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,74.0,74.188,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,123,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.953,24.652,7.715,2.508,70.551,69.937,72.392,67.835,67.629,0.0,0.031,0.037,20.0,20.0,57.806,50.195,65.412,73.142,105.897,92.977,109.23,60.353,67.449,63.934,-10.852,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.438,70.0,68.313,-0.035,75.375,76.938,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.656,78.688,76.938,0.0,73.625,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,124,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.188,24.652,6.179,1.076,70.444,69.937,72.392,67.835,67.52,0.0,0.031,0.033,20.0,20.0,57.861,50.167,65.412,73.035,105.824,92.87,109.082,60.425,67.554,64.007,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.313,-0.035,75.375,76.938,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.656,78.688,76.938,0.0,73.563,76.063,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,125,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.938,24.652,7.715,1.076,70.551,69.937,72.5,67.835,67.629,0.0,0.031,0.037,20.0,20.0,57.917,50.223,65.515,73.142,105.676,92.87,109.009,60.425,67.554,64.007,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.313,-0.035,75.25,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,78.688,76.938,0.0,73.625,76.063,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,126,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.781,24.652,7.715,1.076,70.444,69.937,72.392,67.835,67.629,0.0,0.031,0.037,20.0,20.0,58.0,50.505,65.515,73.142,105.529,92.764,108.935,60.498,67.449,64.007,-10.852,110.0,110.0,70.75,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.5,-0.035,75.375,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.641,78.688,76.813,0.0,73.563,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,127,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.734,23.391,9.252,2.508,70.551,69.937,72.392,67.835,67.629,0.0,0.031,0.037,20.0,20.0,58.028,49.885,65.515,72.928,105.455,92.658,108.861,60.498,67.554,64.08,-10.867,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.5,-0.035,75.375,76.875,75.125,76.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,78.688,76.938,0.0,73.563,76.063,72.875,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,128,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.734,24.652,10.79,1.076,70.657,69.937,72.392,67.835,67.738,0.0,0.031,0.033,20.0,20.0,58.111,49.998,65.515,73.142,105.307,92.658,108.787,60.498,67.554,64.08,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.5,-0.035,75.25,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.531,78.688,76.938,0.0,73.563,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,75.938,-0.004,74.0,74.125,75.063,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,129,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.797,24.652,10.79,1.076,70.657,69.83,72.283,67.835,67.629,0.0,0.031,0.033,20.0,20.0,58.195,50.195,65.515,73.142,105.307,92.551,108.713,60.571,67.554,64.152,-10.867,110.0,110.0,70.688,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.313,-0.035,75.375,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,78.688,76.938,0.0,73.625,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,130,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.719,24.652,6.179,1.076,70.657,69.937,72.392,67.945,67.738,0.0,0.031,0.033,20.0,20.0,58.306,50.364,65.528,73.142,105.086,92.445,108.566,60.571,67.554,64.08,-10.867,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.0,68.5,-0.035,75.25,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.453,78.688,76.938,0.0,73.563,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.063,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,131,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.594,24.652,6.179,1.076,70.657,69.937,72.392,67.835,67.738,0.0,0.031,0.033,20.0,20.0,58.389,49.998,65.528,73.142,105.012,92.445,108.492,60.643,67.554,64.152,-10.867,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.0,68.313,-0.035,75.25,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.609,78.688,76.938,0.0,73.563,76.063,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.313,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,132,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.813,24.652,9.252,1.076,70.551,69.937,72.392,67.945,67.629,0.0,0.031,0.033,20.0,20.0,58.473,49.998,65.528,73.035,104.791,92.338,108.418,60.643,67.554,64.152,-10.867,110.0,110.0,71.0,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.313,-0.035,75.25,76.875,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.438,78.688,76.938,0.0,73.563,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,133,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.828,24.652,9.252,2.508,70.657,69.937,72.392,67.945,67.738,0.0,0.031,0.033,20.0,20.0,58.556,50.026,65.528,73.142,104.865,92.232,108.344,60.643,67.659,64.225,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.313,-0.035,75.25,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.641,78.688,76.938,0.0,73.563,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,74.0,74.188,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,134,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.0,24.652,7.715,1.076,70.657,69.937,72.392,67.945,67.738,0.0,0.031,0.033,20.0,20.0,58.667,50.252,65.528,73.035,105.602,92.232,108.492,60.716,67.659,64.225,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.313,-0.035,75.25,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.656,78.563,76.938,0.0,73.563,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,135,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.172,24.652,6.179,2.508,70.657,69.83,72.175,67.835,67.738,0.0,0.031,0.033,20.0,20.0,58.723,50.167,65.464,73.142,105.086,92.125,108.196,60.716,67.659,64.225,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.313,-0.035,75.25,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,78.688,76.938,0.0,73.563,76.063,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,136,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.922,24.652,6.179,1.076,70.551,69.83,72.283,67.945,67.629,0.0,0.031,0.033,20.0,20.0,58.834,50.054,65.464,73.035,105.086,92.019,108.049,60.716,67.659,64.225,-10.867,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.313,-0.035,75.25,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.609,78.688,76.938,0.0,73.625,76.063,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,73.938,74.313,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,137,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.922,24.652,7.715,1.076,70.551,69.83,72.175,67.945,67.629,0.0,0.031,0.033,20.0,20.0,58.918,50.195,65.464,73.035,105.012,91.913,107.901,60.789,67.659,64.298,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.313,-0.035,75.25,76.875,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.594,78.563,76.938,0.0,73.563,76.063,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,138,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.844,24.652,6.179,1.076,70.657,69.937,72.283,67.945,67.738,0.0,0.031,0.033,20.0,20.0,59.001,50.28,65.464,73.035,104.939,91.913,107.753,60.789,67.659,64.298,-10.852,110.0,110.0,70.688,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.313,-0.035,75.25,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,78.688,76.938,0.0,73.563,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,139,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.094,24.652,7.715,1.076,70.657,69.937,72.283,67.945,67.738,0.0,0.031,0.033,20.0,20.0,59.057,50.449,65.464,73.142,104.865,91.806,107.606,60.789,67.659,64.298,-10.867,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.5,-0.035,75.25,76.875,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.594,78.563,76.938,0.0,73.563,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.063,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,140,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.141,24.652,6.179,1.076,70.657,70.045,72.283,67.945,67.847,0.0,0.031,0.033,20.0,20.0,59.168,50.195,65.451,73.142,104.717,91.7,107.532,60.861,67.659,64.298,-10.867,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.313,-0.035,75.25,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.594,78.688,76.938,0.0,73.563,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.625,75.938,-0.004,74.0,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,141,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.797,24.652,9.252,1.076,70.657,69.937,72.175,68.055,67.847,0.0,0.031,0.033,20.0,20.0,59.224,50.28,65.451,73.035,104.644,91.7,107.31,60.861,67.764,64.371,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.313,-0.035,75.188,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.75,78.563,76.938,0.0,73.563,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.313,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,142,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.109,24.652,6.179,1.076,70.657,69.937,72.175,68.055,67.847,0.0,0.031,0.033,20.0,20.0,59.446,50.59,65.451,73.035,104.57,91.593,107.236,60.934,67.764,64.371,-10.867,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.313,-0.035,75.188,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.672,78.688,76.938,0.0,73.563,76.063,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.188,75.0,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.222,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.005
8262007,143,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.125,24.652,7.715,2.508,70.657,70.045,72.283,68.055,67.738,0.0,0.031,0.033,20.0,20.0,59.557,50.195,65.451,72.928,104.496,91.487,107.163,60.934,67.764,64.371,-10.852,110.0,110.0,70.688,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.0,68.5,-0.035,75.188,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,78.563,76.938,0.0,73.563,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,73.938,74.188,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,144,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.016,24.652,7.715,1.076,70.551,70.045,72.283,68.055,67.738,0.0,0.031,0.033,20.0,20.0,59.668,50.364,65.451,73.035,104.275,91.487,106.867,60.861,67.764,64.298,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.313,-0.035,75.25,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,78.563,76.938,0.0,73.563,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,73.938,74.188,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,145,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.063,24.652,6.179,-0.356,70.551,69.937,72.175,68.055,67.738,0.0,0.031,0.033,20.0,20.0,59.807,50.167,65.224,73.035,104.127,91.38,106.72,60.934,67.764,64.371,-10.852,110.0,110.0,70.75,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.313,-0.035,75.188,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.734,78.563,76.938,0.0,73.563,76.063,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
