DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,146,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.219,24.652,9.252,-0.356,70.551,70.045,72.283,67.945,67.738,0.0,0.031,0.033,20.0,20.0,59.974,50.28,65.224,72.928,104.201,91.274,106.793,61.007,67.764,64.371,-10.852,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.313,-0.035,75.188,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.672,78.563,76.938,0.0,73.563,76.063,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.188,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,147,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.219,24.652,7.715,2.508,70.657,70.045,72.283,68.055,67.847,0.0,0.031,0.033,20.0,20.0,60.197,50.223,65.224,73.035,104.054,91.274,106.646,61.007,67.869,64.444,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.5,-0.035,75.25,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.656,78.563,76.938,0.0,73.563,76.063,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,148,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.063,24.652,7.715,1.076,70.657,69.937,72.175,67.945,67.847,0.0,0.034,0.033,20.0,20.0,60.363,50.421,65.224,73.142,103.98,91.168,106.572,61.079,67.764,64.517,-10.867,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.0,68.313,-0.035,75.188,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.547,78.563,76.938,0.0,73.563,76.063,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.188,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,149,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.891,24.652,7.715,2.508,70.657,70.045,72.283,68.055,67.847,0.0,0.031,0.033,20.0,20.0,60.558,50.28,65.224,73.035,103.906,91.061,106.424,61.079,67.764,64.517,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.313,-0.035,75.188,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.484,78.563,76.938,0.0,73.563,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,73.938,74.188,75.0,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,150,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.906,24.652,9.252,2.508,70.551,69.937,72.175,68.055,67.738,0.0,0.031,0.033,20.0,20.0,60.697,50.195,64.997,72.928,103.832,91.061,106.276,61.079,67.869,64.517,-10.867,110.0,110.0,70.688,70.125,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.0,68.313,-0.035,75.188,76.875,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,78.563,76.938,0.0,73.563,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,73.938,74.313,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,151,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.969,24.652,9.252,-0.356,70.657,70.045,72.283,68.055,67.847,0.0,0.031,0.033,20.0,20.0,60.975,50.167,64.997,73.035,103.685,90.955,106.203,61.152,67.869,64.517,-10.852,110.0,110.0,70.75,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.313,-0.035,75.188,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.547,78.563,76.938,0.0,73.563,76.063,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,74.0,74.313,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,152,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.844,24.652,9.252,2.508,70.551,70.045,72.392,67.945,67.738,0.0,0.031,0.033,20.0,20.0,61.059,50.223,64.997,72.928,103.611,90.848,106.129,61.152,67.869,64.59,-10.867,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.0,68.313,-0.035,75.188,76.875,75.125,76.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.609,78.563,76.938,0.0,73.438,76.063,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.313,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.222,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,153,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.016,23.391,6.179,1.076,70.657,70.045,72.392,68.055,67.847,0.0,0.031,0.033,20.0,20.0,61.281,50.054,64.997,73.035,103.537,90.848,105.981,61.152,67.869,64.59,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.0,68.313,-0.035,75.188,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.469,78.563,76.938,0.0,73.563,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.313,75.0,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,154,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.734,24.652,7.715,1.076,70.551,70.045,72.392,68.055,67.738,0.0,0.031,0.033,20.0,20.0,61.42,50.336,64.997,72.928,103.39,90.742,105.833,61.225,67.869,64.59,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.547,70.0,68.5,-0.035,75.188,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.484,78.563,76.938,0.0,73.563,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.313,75.063,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,155,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.688,24.652,9.252,2.508,70.551,69.937,72.283,68.165,67.738,0.0,0.031,0.033,20.0,20.0,61.531,50.083,65.016,72.928,103.316,90.742,105.833,61.225,67.869,64.663,-10.852,110.0,110.0,70.75,70.125,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.0,68.5,-0.035,75.188,76.875,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.594,78.563,76.813,0.0,73.563,76.063,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,74.0,74.313,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,156,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.969,24.652,6.179,1.076,70.657,69.937,72.283,68.055,67.956,0.0,0.031,0.033,20.0,20.0,61.809,50.083,65.016,73.035,103.242,90.635,105.686,61.297,67.869,64.663,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.313,-0.035,75.0,76.875,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.766,78.563,76.813,0.0,73.563,76.063,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.313,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,157,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.969,24.652,9.252,2.508,70.657,69.937,72.283,68.165,67.956,0.0,0.031,0.037,20.0,20.0,61.893,50.026,65.016,73.035,103.095,90.529,105.612,61.297,67.974,64.663,-10.852,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.313,-0.035,75.188,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.484,78.563,76.813,0.0,73.563,76.063,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,74.0,74.188,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,0.0,0.147,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,158,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.766,24.652,9.252,1.076,70.551,70.045,72.392,68.165,67.847,0.0,0.031,0.033,20.0,20.0,62.115,49.97,65.016,72.928,103.021,90.422,105.464,61.297,67.869,64.663,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.313,-0.035,75.188,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,78.563,76.938,0.0,73.438,76.063,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,73.938,74.313,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,159,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.906,24.652,9.252,1.076,70.657,70.045,72.392,68.165,67.956,0.0,0.031,0.037,20.0,20.0,62.198,50.111,65.016,73.035,102.947,90.422,105.317,61.37,67.974,64.663,-10.867,110.0,110.0,70.75,70.125,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.313,-0.035,75.0,76.625,75.0,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,78.563,76.938,0.0,73.438,76.063,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,74.0,74.313,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8262007,200,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.844,24.652,7.715,2.508,70.657,70.045,72.392,68.165,67.847,0.0,0.031,0.033,20.0,20.0,62.476,50.139,65.12,72.928,102.8,90.316,105.243,61.37,67.974,64.736,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.313,-0.035,75.0,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,78.563,76.813,0.0,73.563,76.063,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,73.938,74.313,74.875,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,201,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.922,24.652,7.715,1.076,70.657,70.045,72.392,68.165,67.956,0.0,0.031,0.033,20.0,20.0,62.588,49.857,65.12,73.035,102.726,90.316,105.169,61.443,67.974,64.736,-10.852,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.0,68.313,-0.035,75.0,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.766,78.563,76.813,0.0,73.563,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,73.938,74.313,74.875,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,0.0,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,202,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.0,24.652,7.715,1.076,70.657,69.937,72.283,68.055,67.956,0.0,0.031,0.033,20.0,20.0,62.727,49.885,65.12,73.035,102.652,90.21,105.021,61.37,67.974,64.736,-10.852,110.0,110.0,70.688,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.5,-0.035,75.0,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,78.563,76.813,0.0,73.438,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.313,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,203,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.969,24.652,7.715,1.076,70.657,70.045,72.283,68.165,67.956,0.0,0.031,0.037,20.0,20.0,62.977,50.111,65.12,72.928,102.578,90.103,104.947,61.443,67.974,64.736,-10.852,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.313,-0.035,75.188,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.609,78.438,76.813,0.0,73.563,76.063,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.313,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,204,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.969,24.652,7.715,1.076,70.657,70.152,72.392,68.165,67.956,0.0,0.031,0.037,20.0,20.0,63.088,49.857,65.12,73.035,102.431,89.997,104.873,61.516,67.974,64.809,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.5,-0.035,75.0,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.656,78.563,76.813,0.0,73.563,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,74.0,74.375,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,205,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.984,24.652,7.715,1.076,70.657,70.152,72.392,68.165,67.956,0.0,0.031,0.037,20.0,20.0,63.311,50.083,65.334,73.035,102.357,89.997,104.726,61.516,67.974,64.809,-10.852,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.313,-0.035,75.0,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.547,78.563,76.813,0.0,73.438,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,73.938,74.313,74.875,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,206,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.859,24.652,6.179,2.508,70.657,70.045,72.392,68.165,67.956,0.0,0.031,0.037,20.0,20.0,63.45,49.829,65.334,72.928,102.357,89.89,104.652,61.516,67.974,64.809,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.5,-0.035,75.0,76.625,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.672,78.563,76.813,0.0,73.438,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.313,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,207,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.969,24.652,10.79,1.076,70.551,70.152,72.392,68.165,67.956,0.0,0.031,0.037,20.0,20.0,63.783,50.026,65.334,73.035,102.21,89.89,104.578,61.516,67.974,64.882,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.313,-0.035,75.0,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.734,78.563,76.813,0.0,73.438,76.0,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.375,75.0,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,208,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.984,24.652,7.715,1.076,70.657,70.152,72.283,68.275,67.847,0.0,0.031,0.037,20.0,20.0,63.95,50.083,65.334,72.821,102.136,89.784,104.504,61.588,68.079,64.809,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.313,-0.035,75.0,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.641,78.438,76.813,0.0,73.438,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.375,74.875,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.005,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,209,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.813,24.652,7.715,-0.356,70.657,70.045,72.175,68.275,68.064,0.0,0.031,0.037,20.0,20.0,64.089,49.998,65.334,73.035,101.988,89.571,104.357,61.588,68.079,64.882,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.313,-0.035,75.0,76.563,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.594,78.438,76.813,0.0,73.438,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.375,74.875,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,210,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.078,24.652,6.179,-0.356,70.657,70.152,72.283,68.275,68.064,0.0,0.031,0.033,20.0,20.0,64.395,50.054,65.334,73.035,101.915,89.571,104.283,61.588,68.079,64.882,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.0,68.313,-0.035,75.0,76.563,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.563,78.438,76.813,0.0,73.438,76.063,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.375,74.875,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,211,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.125,24.652,7.715,1.076,70.657,70.152,72.283,68.275,68.064,0.0,0.031,0.037,20.0,20.0,64.451,49.942,65.016,73.035,101.841,89.571,104.135,61.661,68.079,64.882,-10.852,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.5,-0.035,75.0,76.625,75.0,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.688,78.438,76.813,0.0,73.438,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,73.938,74.313,74.875,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,212,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.031,24.652,4.643,2.508,70.657,70.152,72.283,68.275,68.064,0.0,0.031,0.037,20.0,20.0,64.673,50.026,65.016,72.928,101.693,89.358,104.061,61.661,68.079,64.882,-10.867,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.313,-0.035,75.0,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,78.563,76.813,0.0,73.563,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.938,74.313,74.875,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,213,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.922,24.652,7.715,1.076,70.657,70.152,72.283,68.275,68.064,0.0,0.031,0.037,20.0,20.0,64.895,50.308,65.016,73.035,101.62,89.358,103.987,61.661,68.079,64.955,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.0,68.5,-0.035,75.0,76.625,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,78.438,76.813,0.0,73.313,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.375,74.875,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,214,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.922,23.391,7.715,1.076,70.551,70.152,72.283,68.275,68.064,0.0,0.031,0.037,20.0,20.0,65.201,50.139,65.016,73.035,101.546,89.358,103.914,61.734,68.079,64.955,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.313,-0.035,75.0,76.625,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,78.563,76.813,0.0,73.438,76.063,73.125,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.375,74.875,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,215,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.938,24.652,9.252,1.076,70.657,70.152,72.283,68.275,68.064,0.0,0.031,0.037,20.0,20.0,65.479,50.026,65.016,72.928,101.472,89.252,103.84,61.734,68.079,65.027,-10.852,110.0,110.0,70.688,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.313,-0.035,75.0,76.563,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,78.438,76.813,0.0,73.438,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,73.938,74.313,74.813,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,216,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.0,24.652,7.715,-0.356,70.657,70.152,72.175,68.275,68.064,0.0,0.031,0.037,20.0,20.0,65.868,50.28,64.828,72.928,101.398,89.252,103.692,61.734,68.079,65.027,-10.852,110.0,110.0,70.75,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.313,-0.035,74.938,76.625,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.625,78.438,76.813,0.0,73.438,76.063,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.313,74.875,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,217,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.797,24.652,6.179,2.508,70.657,70.152,72.283,68.275,68.064,0.0,0.031,0.037,20.0,20.0,66.174,50.083,64.828,72.928,101.325,89.145,103.618,61.806,68.079,65.027,-10.867,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.5,-0.035,75.0,76.625,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.734,78.438,76.813,0.0,73.438,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,73.938,74.188,74.875,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,218,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,39.938,23.391,9.252,2.508,70.551,70.152,72.175,68.275,68.064,0.0,0.031,0.037,20.0,20.0,66.508,50.477,64.828,72.928,101.251,89.039,103.544,61.806,68.183,65.027,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.313,-0.035,74.938,76.625,75.125,76.125,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,78.438,76.813,0.0,73.438,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.188,74.875,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,219,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.063,24.652,7.715,2.508,70.657,70.152,72.283,68.275,68.064,0.0,0.031,0.033,20.0,20.0,66.842,50.083,64.828,72.928,101.177,89.039,103.47,61.879,68.183,65.1,-10.867,110.0,110.0,70.688,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.406,70.0,68.5,-0.035,74.938,76.625,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,78.438,76.813,0.0,73.438,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.188,74.875,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.224,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,220,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.156,23.391,6.179,-0.356,70.764,70.152,72.175,68.275,67.956,0.0,0.031,0.037,20.0,20.0,66.953,50.308,64.828,72.821,101.03,88.932,103.397,61.879,68.183,65.1,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.5,-0.035,74.938,76.625,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,78.438,76.813,0.0,73.313,76.0,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.938,74.188,74.875,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,221,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.063,24.652,6.179,2.508,70.764,70.152,72.283,68.275,68.064,0.0,0.031,0.037,20.0,20.0,67.314,50.336,64.828,72.928,100.956,88.826,103.249,61.879,68.183,65.1,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.5,-0.035,74.938,76.625,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.766,78.438,76.813,0.0,73.438,76.0,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.938,74.125,74.875,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,222,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.703,24.652,7.715,1.076,70.657,70.152,72.283,68.384,68.064,0.0,0.031,0.037,20.0,20.0,67.676,50.308,64.828,72.928,100.882,88.826,103.175,61.879,68.183,65.173,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.125,68.313,-0.035,74.938,76.625,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.609,78.438,76.813,0.0,73.313,76.0,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.813,74.188,74.813,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,223,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.703,24.652,7.715,1.076,70.657,70.152,72.283,68.275,68.064,0.0,0.031,0.037,20.0,20.0,67.815,50.139,64.828,72.928,100.808,88.72,103.101,61.952,68.183,65.1,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.5,-0.035,74.938,76.625,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,78.438,76.813,0.0,73.438,76.063,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,73.938,74.188,74.813,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,224,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.094,24.652,7.715,1.076,70.657,70.152,72.283,68.275,68.064,0.0,0.031,0.037,20.0,20.0,68.287,50.364,64.828,72.928,100.735,88.72,103.027,61.952,68.183,65.173,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.313,-0.035,74.938,76.625,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,78.438,76.813,0.0,73.313,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,73.938,74.188,74.875,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,225,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.969,24.652,9.252,-0.356,70.657,70.152,72.283,68.384,68.064,0.0,0.031,0.037,20.0,20.0,68.538,50.252,64.828,72.928,100.587,88.613,102.88,61.952,68.183,65.1,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.313,-0.035,74.938,76.625,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.859,78.438,76.813,0.0,73.438,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.938,74.188,74.875,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,226,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.078,23.391,7.715,1.076,70.657,70.152,72.283,68.384,68.173,0.0,0.031,0.037,20.0,20.0,68.788,50.252,64.498,72.928,100.513,88.613,102.88,61.952,68.183,65.173,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.313,-0.035,74.938,76.625,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.734,78.438,76.813,0.0,73.438,76.063,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.188,74.875,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,227,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.0,24.652,7.715,2.508,70.657,70.045,72.283,68.275,68.173,0.0,0.031,0.037,20.0,20.0,69.01,50.139,64.498,72.928,100.44,88.507,102.732,62.024,68.183,65.173,-10.852,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.313,-0.035,74.938,76.625,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,78.438,76.813,0.0,73.438,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.188,74.813,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,228,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.063,24.652,7.715,1.076,70.657,70.152,72.392,68.384,68.173,0.0,0.031,0.037,20.0,20.0,69.316,50.026,64.498,72.928,100.513,88.507,102.732,62.024,68.288,65.173,-10.852,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.313,-0.035,74.938,76.625,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,78.438,76.813,0.0,73.313,76.063,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.813,74.188,74.813,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,229,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.016,24.652,7.715,2.508,70.764,70.152,72.392,68.384,68.173,0.0,0.031,0.037,20.0,20.0,69.65,50.054,64.498,72.928,100.292,88.4,102.584,62.024,68.288,65.246,-10.867,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.0,68.313,-0.035,74.938,76.625,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,78.438,76.688,0.0,73.438,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.188,74.875,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,230,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.172,24.652,6.179,2.508,70.657,70.152,72.283,68.275,68.173,0.0,0.031,0.037,20.0,20.0,69.844,49.857,64.498,72.928,100.218,88.294,102.511,62.097,68.288,65.246,-10.867,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.313,-0.035,74.938,76.625,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.859,78.438,76.813,0.0,73.438,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.938,74.188,74.813,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,231,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.172,24.652,7.715,1.076,70.657,70.259,72.392,68.384,68.173,0.0,0.031,0.037,20.0,20.0,70.095,49.998,64.498,72.928,100.145,88.294,102.437,62.097,68.288,65.246,-10.852,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.313,-0.035,74.938,76.625,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,78.375,76.688,0.0,73.438,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.813,74.313,74.813,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.003
8262007,232,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.188,24.652,6.179,2.508,70.657,70.259,72.392,68.384,68.173,0.0,0.031,0.037,20.0,20.0,70.373,49.885,64.336,72.928,100.071,88.187,102.437,62.097,68.288,65.319,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.125,68.5,-0.035,74.75,76.625,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.875,78.438,76.688,0.0,73.438,76.0,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.813,74.188,74.813,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,233,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.297,24.652,9.252,2.508,70.657,70.259,72.392,68.384,68.173,0.0,0.031,0.037,20.0,20.0,70.762,50.026,64.336,72.928,99.923,88.187,102.289,62.17,68.288,65.319,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.313,-0.035,74.75,76.563,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.75,78.375,76.813,0.0,73.313,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.938,74.313,74.813,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,234,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.016,24.652,6.179,2.508,70.657,70.152,72.392,68.384,68.173,0.0,0.031,0.037,20.0,20.0,70.845,49.829,64.336,72.928,99.85,88.081,102.289,62.242,68.288,65.392,-10.867,110.0,110.0,70.688,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.5,-0.035,74.938,76.563,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.75,78.438,76.813,0.0,73.438,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.938,74.188,74.813,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,235,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.063,24.652,6.179,1.076,70.551,70.152,72.392,68.384,68.064,0.0,0.031,0.037,20.0,20.0,71.123,49.97,64.336,72.821,99.85,87.975,102.141,62.17,68.288,65.319,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.313,-0.035,74.75,76.563,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,78.438,76.813,0.0,73.438,76.0,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.938,74.313,74.813,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.25,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.005
8262007,236,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.953,24.652,9.252,-0.356,70.657,70.152,72.283,68.275,68.173,0.0,0.031,0.037,20.0,20.0,71.262,49.857,64.336,72.928,99.776,87.975,102.067,62.242,68.288,65.319,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.313,-0.035,74.938,76.563,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.719,78.375,76.813,0.0,73.563,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.813,74.313,74.813,75.063,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,237,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.281,24.652,7.715,1.076,70.657,70.259,72.283,68.384,68.173,0.0,0.031,0.037,20.0,20.0,71.512,49.97,64.271,72.928,99.628,87.868,101.994,62.315,68.288,65.392,-10.867,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.125,68.5,-0.035,74.75,76.563,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.797,78.438,76.688,0.0,73.438,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.813,74.313,74.813,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,238,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.063,24.652,7.715,1.076,70.657,70.152,72.175,68.494,68.173,0.0,0.031,0.037,20.0,20.0,71.624,49.942,64.271,72.928,99.628,87.868,101.92,62.315,68.393,65.392,-10.867,110.0,110.0,70.75,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.313,-0.035,74.75,76.625,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.828,78.375,76.688,0.0,73.438,76.0,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.813,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
