DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,239,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.078,24.652,6.179,2.508,70.657,70.259,72.283,68.384,68.173,0.0,0.031,0.037,20.0,20.0,71.791,49.914,64.271,72.928,99.481,87.762,101.846,62.242,68.393,65.392,-10.867,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.0,68.313,-0.035,74.938,76.563,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.828,78.375,76.688,0.0,73.438,76.0,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.375,74.813,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,240,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.078,24.652,6.179,1.076,70.657,70.152,72.175,68.494,68.173,0.0,0.031,0.033,20.0,20.0,72.096,49.773,64.271,72.928,99.407,87.655,101.772,62.315,68.393,65.465,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.125,68.5,-0.035,74.625,76.563,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.859,78.375,76.688,0.0,73.438,76.063,73.188,75.313,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.938,74.375,74.813,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,241,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.078,24.652,7.715,2.508,70.657,70.152,72.175,68.384,68.173,0.0,0.031,0.037,20.0,20.0,72.235,49.914,64.271,72.928,99.407,87.655,101.698,62.388,68.393,65.465,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.5,-0.035,74.75,76.438,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,78.438,76.688,0.0,73.313,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.375,74.813,75.063,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,242,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.25,24.652,6.179,2.508,70.764,70.152,72.283,68.384,68.282,0.0,0.031,0.037,20.0,20.0,72.43,50.054,64.297,72.928,99.259,87.655,101.551,62.388,68.393,65.465,-10.852,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.0,68.313,-0.035,74.75,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.0,78.375,76.688,0.0,73.313,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.375,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,243,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.234,24.652,6.179,2.508,70.551,70.259,72.283,68.384,68.173,0.0,0.034,0.037,20.0,20.0,72.68,50.195,64.297,72.821,99.186,87.549,101.477,62.388,68.393,65.465,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.313,-0.035,74.75,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.828,78.375,76.688,0.0,73.313,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.375,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,244,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.047,24.652,6.179,1.076,70.657,70.152,72.175,68.384,68.282,0.0,0.031,0.037,20.0,20.0,72.791,49.97,64.297,72.928,99.112,87.549,101.477,62.46,68.393,65.538,-10.852,110.0,110.0,70.688,70.188,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.188,68.313,-0.035,74.75,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,78.375,76.813,0.0,73.313,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.813,74.375,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.01,0.0,-0.001,0.004
8262007,245,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.031,24.652,6.179,1.076,70.657,70.259,72.283,68.494,68.282,0.0,0.031,0.037,20.0,20.0,72.93,49.97,64.297,72.928,99.038,87.442,101.329,62.46,68.393,65.465,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.313,-0.035,74.75,76.438,75.125,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.953,78.375,76.688,0.0,73.313,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.375,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,246,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.109,24.652,6.179,1.076,70.657,70.259,72.175,68.494,68.282,0.0,0.031,0.037,20.0,20.0,73.181,49.914,64.297,72.821,98.964,87.336,101.255,62.533,68.498,65.538,-10.852,110.0,110.0,70.688,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.125,68.5,-0.035,74.75,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.984,78.375,76.688,0.0,73.438,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,247,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.141,24.652,6.179,-0.356,70.657,70.259,72.175,68.494,68.282,0.0,0.034,0.037,20.0,20.0,73.347,50.252,64.103,72.928,98.891,87.336,101.255,62.533,68.498,65.538,-10.852,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.0,68.313,-0.035,74.75,76.563,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,78.375,76.688,0.0,73.438,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,248,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.094,23.391,6.179,2.508,70.657,70.259,72.283,68.494,68.282,0.0,0.031,0.037,20.0,20.0,73.514,49.914,64.103,72.928,98.817,87.23,101.181,62.533,68.393,65.611,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.313,-0.035,74.75,76.563,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,78.375,76.688,0.0,73.313,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,76.063,-0.004,73.813,74.313,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,249,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.109,24.652,7.715,1.076,70.657,70.152,72.175,68.494,68.282,0.0,0.031,0.037,20.0,20.0,73.792,50.139,64.103,72.821,98.669,87.23,100.886,62.46,68.393,65.465,-10.867,110.0,110.0,70.688,70.313,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.469,70.125,68.5,-0.035,74.75,76.563,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,78.375,76.688,0.0,73.438,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,250,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.109,24.652,7.715,1.076,70.657,70.259,72.283,68.384,68.282,0.0,0.031,0.037,20.0,20.0,74.043,50.111,64.103,72.928,98.669,87.123,101.034,62.533,68.498,65.611,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.313,-0.035,74.75,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.75,78.375,76.688,0.0,73.313,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,251,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.016,24.652,6.179,-0.356,70.657,70.259,72.066,68.384,68.282,0.0,0.031,0.037,20.0,20.0,74.07,50.054,64.103,72.928,98.522,87.017,100.886,62.606,68.498,65.611,-10.867,110.0,110.0,70.563,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.5,-0.035,74.75,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.859,78.375,76.688,0.0,73.313,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,252,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.156,24.652,7.715,1.076,70.551,70.367,72.175,68.494,68.173,0.0,0.031,0.037,20.0,20.0,74.237,50.167,63.895,72.821,98.522,87.017,100.812,62.606,68.498,65.611,-10.867,110.0,110.0,70.688,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.313,-0.035,74.625,76.438,74.938,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.016,78.375,76.688,0.0,73.313,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.813,74.313,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,253,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.156,24.652,6.179,1.076,70.657,70.367,72.175,68.494,68.282,0.0,0.031,0.037,20.0,20.0,74.46,50.167,63.895,72.821,98.374,87.017,100.738,62.606,68.498,65.684,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.0,68.5,-0.035,74.75,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.875,78.375,76.688,0.0,73.313,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.188,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,254,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.0,24.652,6.179,-0.356,70.551,70.259,72.283,68.494,68.173,0.0,0.031,0.037,20.0,20.0,74.626,50.026,63.895,72.713,98.227,86.91,100.664,62.606,68.498,65.611,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.313,-0.035,74.625,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,78.375,76.688,0.0,73.313,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,255,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.0,23.391,9.252,1.076,70.657,70.259,72.175,68.384,68.282,0.0,0.031,0.037,20.0,20.0,74.793,50.336,63.895,72.821,98.227,86.91,100.517,62.606,68.498,65.611,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.5,-0.035,74.625,76.438,74.938,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.891,78.375,76.688,0.0,73.438,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,256,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.109,24.652,10.79,2.508,70.657,70.259,72.175,68.494,68.282,0.0,0.031,0.037,20.0,20.0,74.904,50.195,63.895,72.821,98.153,86.804,100.517,62.678,68.498,65.684,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.313,-0.035,74.75,76.563,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.828,78.375,76.688,0.0,73.313,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.938,74.313,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,257,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.016,24.652,9.252,2.508,70.657,70.259,72.175,68.604,68.282,0.0,0.031,0.037,20.0,20.0,74.904,49.97,63.83,72.821,98.006,86.804,100.369,62.606,68.498,65.611,-10.867,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.313,-0.035,74.625,76.563,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,78.375,76.688,0.0,73.313,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.375,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,258,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.031,24.652,7.715,1.076,70.657,70.367,72.283,68.604,68.282,0.0,0.031,0.037,20.0,20.0,75.099,50.083,63.83,72.821,98.522,86.697,100.517,62.751,68.498,65.757,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.313,-0.035,74.625,76.438,74.938,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.813,78.375,76.563,0.0,73.313,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.375,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.001,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,259,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.031,24.652,6.179,1.076,70.657,70.367,72.392,68.494,68.282,0.0,0.031,0.037,20.0,20.0,75.21,49.885,63.83,72.821,99.923,86.591,100.443,62.751,68.498,65.684,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.313,-0.035,74.625,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,78.375,76.688,0.0,73.313,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.813,74.313,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,300,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.25,23.391,7.715,1.076,70.551,70.259,72.283,68.494,68.173,0.0,0.031,0.037,20.0,20.0,75.433,50.195,63.83,72.713,99.407,86.591,100.221,62.751,68.603,65.757,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.5,-0.035,74.625,76.438,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,78.375,76.688,0.0,73.313,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,301,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.141,24.652,6.179,3.939,70.657,70.367,72.392,68.494,68.282,0.0,0.031,0.037,20.0,20.0,75.488,49.801,63.83,72.821,99.407,86.485,100.0,62.751,68.603,65.757,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.313,-0.035,74.625,76.438,74.938,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.734,78.25,76.688,0.0,73.313,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,302,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.25,24.652,7.715,1.076,70.551,70.259,72.283,68.604,68.282,0.0,0.031,0.037,20.0,20.0,75.655,49.829,64.025,72.821,99.554,86.485,99.926,62.824,68.603,65.757,-10.852,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.5,-0.035,74.625,76.438,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.031,78.375,76.688,0.0,73.313,76.063,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,303,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.203,24.652,7.715,1.076,70.657,70.367,72.392,68.604,68.173,0.0,0.031,0.037,20.0,20.0,75.794,49.942,64.025,72.713,99.554,86.485,99.778,62.824,68.603,65.684,-10.852,110.0,110.0,70.688,70.125,69.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.313,-0.035,74.625,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,78.375,76.563,0.0,73.313,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.0,-0.005,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,304,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.016,24.652,7.715,2.508,70.657,70.259,72.283,68.604,68.282,0.0,0.031,0.037,20.0,20.0,75.961,49.716,64.025,72.821,99.628,86.378,99.631,62.897,68.603,65.83,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.313,-0.035,74.625,76.563,74.938,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.0,78.375,76.688,0.0,73.313,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.0,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,305,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.188,24.652,7.715,2.508,70.657,70.259,72.283,68.604,68.282,0.0,0.031,0.037,20.0,20.0,76.044,49.942,64.025,72.821,99.702,86.272,99.483,62.897,68.603,65.83,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.531,70.0,68.313,-0.035,74.625,76.438,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,78.375,76.563,0.0,73.313,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,306,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.219,24.652,7.715,2.508,70.657,70.367,72.392,68.604,68.282,0.0,0.031,0.037,20.0,20.0,76.156,49.885,64.025,72.821,99.628,86.272,99.335,62.897,68.603,65.83,-10.867,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.594,70.0,68.5,-0.035,74.625,76.438,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.781,78.25,76.688,0.0,73.188,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.5,75.063,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,307,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.406,24.652,7.715,1.076,70.764,70.259,72.283,68.494,68.282,0.0,0.031,0.037,20.0,20.0,76.239,49.716,64.025,72.821,99.554,86.165,99.261,62.897,68.603,65.902,-10.867,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.5,-0.035,74.625,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.922,78.375,76.688,0.0,73.188,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,308,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.406,24.652,7.715,2.508,70.657,70.259,72.283,68.604,68.391,0.0,0.031,0.037,20.0,20.0,76.35,49.914,63.947,72.821,99.481,86.165,99.114,62.969,68.708,65.902,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.125,68.5,-0.035,74.625,76.438,75.0,76.063,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.859,78.375,76.688,0.0,73.313,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,309,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.453,24.652,7.715,1.076,70.551,70.367,72.392,68.604,68.173,0.0,0.031,0.037,20.0,20.0,76.461,49.857,63.947,72.713,99.481,86.165,99.04,62.969,68.603,65.902,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.5,70.0,68.5,-0.035,74.625,76.313,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.828,78.25,76.563,0.0,73.188,76.063,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,310,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.219,24.652,7.715,1.076,70.551,70.367,72.392,68.604,68.391,0.0,0.031,0.037,20.0,20.0,76.6,49.801,63.947,72.821,99.407,86.059,98.892,62.969,68.708,65.902,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.672,70.0,68.5,-0.035,74.625,76.313,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.094,78.375,76.688,0.0,73.313,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,76.063,-0.004,73.813,74.313,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,311,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.781,24.652,6.179,1.076,70.551,70.367,72.283,68.604,68.391,0.0,0.031,0.037,20.0,20.0,76.712,49.829,63.947,72.821,99.333,85.952,98.745,63.042,68.708,65.902,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.781,70.0,68.5,-0.035,74.563,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.172,78.25,76.688,0.0,73.188,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.688,74.375,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,312,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.656,24.652,6.179,1.076,70.551,70.367,72.175,68.604,68.391,0.0,0.031,0.037,20.0,20.0,76.823,49.829,63.947,72.821,99.333,85.952,98.671,63.042,68.708,65.975,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.625,70.0,68.5,-0.035,74.625,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.859,78.375,76.563,0.0,73.313,76.0,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.188,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,313,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.406,24.652,4.643,2.508,70.551,70.367,72.283,68.604,68.282,0.0,0.031,0.037,20.0,20.0,76.878,49.97,63.843,72.713,99.259,85.846,98.597,63.042,68.708,65.975,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.5,-0.035,74.625,76.438,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.828,78.25,76.563,0.0,73.313,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,314,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.25,24.652,6.179,1.076,70.657,70.259,72.175,68.494,68.282,0.0,0.031,0.037,20.0,20.0,77.017,49.942,63.843,72.713,99.112,85.846,98.449,63.042,68.708,65.975,-10.852,110.0,110.0,70.75,70.188,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.0,68.5,-0.035,74.563,76.313,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.891,78.25,76.688,0.0,73.313,76.063,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.688,74.375,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,315,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.266,24.652,6.179,1.076,70.551,70.474,72.175,68.714,68.391,0.0,0.031,0.037,20.0,20.0,77.101,49.97,63.843,72.821,99.038,85.846,98.302,63.042,68.708,65.975,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.313,-0.035,74.625,76.313,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.875,78.25,76.563,0.0,73.313,76.0,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.375,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,316,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.156,24.652,6.179,1.076,70.657,70.367,72.283,68.714,68.391,0.0,0.031,0.037,20.0,20.0,77.156,50.054,63.843,72.821,98.964,85.74,98.228,63.115,68.708,66.048,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.313,-0.035,74.563,76.438,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.859,78.375,76.563,0.0,73.188,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,317,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.156,24.652,7.715,2.508,70.657,70.474,72.283,68.714,68.282,0.0,0.031,0.037,20.0,20.0,77.268,49.857,63.843,72.713,98.891,85.74,98.154,63.115,68.708,66.048,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.313,-0.035,74.563,76.438,75.0,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.031,78.25,76.563,0.0,73.313,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.5,75.938,-0.004,73.813,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,318,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.25,24.652,4.643,2.508,70.657,70.367,72.066,68.604,68.282,0.0,0.031,0.037,20.0,20.0,77.379,49.942,63.921,72.713,98.817,85.633,98.006,63.115,68.708,65.975,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.5,-0.035,74.563,76.438,75.0,75.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,78.375,76.563,0.0,73.313,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.938,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,319,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.156,24.652,6.179,2.508,70.657,70.367,72.175,68.714,68.391,0.0,0.034,0.037,20.0,20.0,77.462,50.026,63.921,72.821,98.743,85.633,97.932,63.187,68.708,66.048,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.313,-0.035,74.563,76.313,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.031,78.25,76.688,0.0,73.188,76.0,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.688,74.188,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,320,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.313,24.652,6.179,2.508,70.551,70.474,72.175,68.714,68.391,0.0,0.031,0.037,20.0,20.0,77.49,50.026,63.921,72.713,98.669,85.42,97.785,63.187,68.813,66.048,-10.852,110.0,110.0,70.75,70.188,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.313,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.938,78.25,76.563,0.0,73.313,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.188,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,321,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.031,24.652,6.179,1.076,70.657,70.474,72.175,68.714,68.391,0.0,0.031,0.037,20.0,20.0,77.629,49.97,63.921,72.821,98.596,85.527,97.785,63.26,68.813,66.121,-10.852,110.0,110.0,70.688,70.125,68.813,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.0,68.5,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,78.25,76.563,0.0,73.313,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.188,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,322,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.219,24.652,7.715,2.508,70.657,70.474,72.175,68.714,68.391,0.0,0.031,0.037,20.0,20.0,77.713,50.252,63.921,72.821,98.522,85.42,97.711,63.26,68.708,66.121,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.313,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.078,78.25,76.563,0.0,73.188,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.188,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.003
8262007,323,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.266,24.652,6.179,1.076,70.764,70.367,72.175,68.714,68.391,0.0,0.031,0.037,20.0,20.0,77.796,50.026,63.908,72.821,98.448,85.314,97.563,63.26,68.708,66.121,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.5,-0.035,74.5,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.141,78.25,76.563,0.0,73.188,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.188,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,324,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.281,24.652,6.179,2.508,70.657,70.474,72.175,68.714,68.391,0.0,0.031,0.037,20.0,20.0,77.852,50.054,63.908,72.713,98.374,85.314,97.489,63.333,68.813,66.194,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.125,68.313,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.938,78.25,76.563,0.0,73.188,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.688,74.188,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,325,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.172,24.652,9.252,3.939,70.657,70.474,72.175,68.714,68.391,0.0,0.031,0.037,20.0,20.0,77.963,50.223,63.908,72.713,98.227,85.314,97.415,63.26,68.813,66.121,-10.852,110.0,110.0,70.75,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.313,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.031,78.063,76.563,0.0,73.188,75.875,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.688,74.188,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.149,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,326,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.281,24.652,7.715,2.508,70.551,70.367,72.283,68.714,68.282,0.0,0.031,0.037,20.0,20.0,78.018,49.998,63.908,72.713,98.227,85.207,97.342,63.26,68.813,66.194,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.313,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.188,78.25,76.563,0.0,73.188,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.188,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,327,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.281,24.652,7.715,2.508,70.764,70.474,72.283,68.714,68.391,0.0,0.031,0.037,20.0,20.0,78.074,49.998,63.908,72.713,98.079,85.207,97.268,63.333,68.813,66.194,-10.852,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.5,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,78.25,76.563,0.0,73.188,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.688,74.188,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,328,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.141,24.652,7.715,2.508,70.657,70.474,72.283,68.714,68.391,0.0,0.031,0.037,20.0,20.0,78.185,50.223,63.96,72.713,97.932,85.101,97.12,63.333,68.708,66.194,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.313,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.859,78.063,76.563,0.0,73.188,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.5,75.063,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.149,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,329,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.063,24.652,7.715,1.076,70.657,70.367,72.175,68.604,68.391,0.0,0.031,0.037,20.0,20.0,78.213,49.942,63.96,72.713,97.932,84.995,97.046,63.333,68.813,66.194,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.484,70.125,68.5,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,78.25,76.563,0.0,73.188,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.188,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,330,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.172,24.652,6.179,2.508,70.657,70.474,72.283,68.714,68.391,0.0,0.031,0.037,20.0,20.0,78.324,49.97,63.96,72.713,97.858,84.995,96.972,63.405,68.918,66.194,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.313,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.094,78.25,76.563,0.0,73.188,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.688,74.125,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,331,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.391,24.652,6.179,2.508,70.764,70.474,72.392,68.714,68.391,0.0,0.031,0.037,20.0,20.0,78.38,49.942,63.96,72.713,97.858,84.995,96.899,63.405,68.918,66.267,-10.852,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.313,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.172,78.25,76.563,0.0,73.188,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.188,74.5,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
