DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,332,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.453,23.391,6.179,1.076,70.764,70.474,72.392,68.714,68.391,0.0,0.031,0.037,20.0,20.0,78.435,49.885,63.96,72.713,97.711,84.888,96.751,63.405,68.918,66.267,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.5,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.984,78.25,76.563,0.0,73.063,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.125,74.5,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,333,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.344,24.652,6.179,1.076,70.657,70.474,72.283,68.714,68.391,0.0,0.031,0.037,20.0,20.0,78.519,49.829,63.921,72.713,97.637,84.888,96.677,63.478,68.918,66.267,-10.852,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.313,-0.035,74.563,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.078,78.25,76.563,0.0,73.188,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.688,74.188,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,334,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.172,24.652,9.252,1.076,70.764,70.367,72.283,68.714,68.391,0.0,0.034,0.037,20.0,20.0,78.574,49.942,63.921,72.713,97.563,84.888,96.603,63.478,68.918,66.267,-10.852,110.0,110.0,70.75,70.313,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.453,70.125,68.5,-0.035,74.563,76.438,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.094,78.25,76.563,0.0,73.188,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.688,74.125,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,335,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.313,24.652,9.252,1.076,70.764,70.474,72.392,68.824,68.391,0.0,0.031,0.037,20.0,20.0,78.658,50.054,63.921,72.713,97.563,84.782,96.603,63.478,68.918,66.34,-10.852,110.0,110.0,70.688,70.188,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.313,-0.035,74.5,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.844,78.25,76.563,0.0,73.188,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.688,74.188,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,336,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.375,24.652,7.715,2.508,70.764,70.367,72.175,68.714,68.391,0.0,0.031,0.037,20.0,20.0,78.741,49.914,63.921,72.713,97.489,84.782,96.455,63.551,68.918,66.34,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.5,-0.035,74.5,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.969,78.25,76.563,0.0,73.063,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.688,74.125,74.688,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,337,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.375,24.652,7.715,2.508,70.657,70.474,72.392,68.824,68.391,0.0,0.031,0.037,20.0,20.0,78.769,49.885,63.921,72.713,97.416,84.675,96.455,63.551,68.918,66.34,-10.867,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.0,68.5,-0.035,74.5,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.828,78.25,76.563,0.0,73.188,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.688,74.188,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,338,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,39.922,23.391,4.643,1.076,70.764,70.474,72.392,68.824,68.391,0.0,0.031,0.037,20.0,20.0,78.825,49.801,63.798,72.713,97.342,84.675,96.308,63.623,68.918,66.34,-10.852,110.0,110.0,70.75,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.5,-0.035,74.5,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.969,78.25,76.563,0.0,73.188,76.063,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.688,74.188,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,339,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.094,24.652,9.252,1.076,70.657,70.474,72.283,68.824,68.282,0.0,0.034,0.037,20.0,20.0,78.852,49.801,63.798,72.606,97.268,84.569,96.234,63.623,68.918,66.34,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.5,-0.035,74.5,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,78.25,76.5,0.0,73.313,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.75,-0.004,73.688,74.188,74.688,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,340,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.109,24.652,7.715,1.076,70.764,70.474,72.283,68.824,68.391,0.0,0.031,0.037,20.0,20.0,78.908,49.998,63.798,72.713,97.194,84.569,96.16,63.623,68.918,66.413,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.5,-0.035,74.5,76.313,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.047,78.25,76.563,0.0,73.188,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.188,74.688,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,341,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.375,24.652,4.643,2.508,70.764,70.474,72.392,68.714,68.391,0.0,0.031,0.037,20.0,20.0,78.964,49.914,63.798,72.713,97.121,84.569,96.086,63.623,68.918,66.413,-10.852,110.0,110.0,70.688,70.125,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.188,68.313,-0.035,74.5,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.063,78.25,76.563,0.0,73.188,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.938,-0.004,73.688,74.188,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.01,0.0,-0.001,0.004
8262007,342,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.234,24.652,9.252,2.508,70.764,70.581,72.283,68.824,68.391,0.0,0.034,0.037,20.0,20.0,79.019,49.857,63.798,72.713,97.047,84.462,96.012,63.623,69.023,66.413,-10.852,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.0,68.5,-0.035,74.5,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.078,78.063,76.563,0.0,73.188,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.75,-0.004,73.688,74.188,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,343,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.203,24.652,6.179,1.076,70.764,70.474,72.283,68.714,68.391,0.0,0.031,0.037,20.0,20.0,79.047,49.857,63.824,72.713,96.973,84.249,95.939,63.623,69.023,66.486,-10.867,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.313,-0.035,74.5,76.438,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.234,78.25,76.5,0.0,73.188,76.0,73.125,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.188,74.5,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,344,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.422,24.652,7.715,1.076,70.764,70.474,72.175,68.714,68.391,0.0,0.031,0.037,20.0,20.0,79.103,50.026,63.824,72.713,96.899,84.356,95.865,63.696,69.023,66.413,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.313,-0.035,74.5,76.313,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.328,78.25,76.563,0.0,73.188,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.75,-0.004,73.688,74.313,74.688,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,345,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.422,24.652,6.179,2.508,70.657,70.474,72.283,68.714,68.282,0.0,0.034,0.037,20.0,20.0,79.13,49.97,63.824,72.606,96.826,84.356,95.791,63.696,69.023,66.486,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.313,-0.035,74.5,76.313,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.047,78.25,76.563,0.0,73.188,76.063,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,346,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.281,24.652,6.179,1.076,70.764,70.474,72.175,68.714,68.391,0.0,0.031,0.037,20.0,20.0,79.186,49.97,63.824,72.713,96.752,84.249,95.717,63.696,69.023,66.486,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.5,-0.035,74.5,76.313,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.078,78.25,76.563,0.0,73.188,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.688,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,347,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.5,24.652,7.715,1.076,70.764,70.581,72.283,68.824,68.282,0.0,0.031,0.037,20.0,20.0,79.242,49.998,63.824,72.606,96.604,84.249,95.643,63.769,69.023,66.486,-10.852,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.5,-0.035,74.5,76.313,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.203,78.25,76.563,0.0,73.188,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.688,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,348,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.094,24.652,6.179,3.939,70.764,70.474,72.175,68.714,68.391,0.0,0.031,0.037,20.0,20.0,79.27,49.97,63.746,72.713,96.604,84.143,95.569,63.769,69.023,66.486,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.125,68.313,-0.035,74.5,76.313,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.156,78.063,76.563,0.0,73.063,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,349,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.047,24.652,6.179,1.076,70.764,70.474,72.175,68.824,68.5,0.0,0.034,0.037,20.0,20.0,79.297,50.083,63.746,72.713,96.457,84.143,95.422,63.769,69.023,66.413,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.5,-0.035,74.5,76.313,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.078,78.063,76.5,0.0,73.188,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.688,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,350,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.031,24.652,6.179,2.508,70.764,70.581,72.283,68.824,68.391,0.0,0.031,0.037,20.0,20.0,79.353,50.195,63.746,72.713,96.383,84.037,95.422,63.769,69.023,66.486,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.125,68.5,-0.035,74.5,76.313,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.516,78.25,76.563,0.0,73.188,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.75,-0.004,73.688,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,76.0,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.003
8262007,351,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.359,23.391,6.179,2.508,70.764,70.581,72.175,68.824,68.5,0.0,0.031,0.037,20.0,20.0,79.353,50.167,63.746,72.713,96.383,84.037,95.348,63.841,69.023,66.559,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.5,-0.035,74.5,76.313,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,21.906,78.25,76.5,0.0,73.188,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.688,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,352,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,41.406,24.652,6.179,2.508,70.764,70.581,72.175,68.824,68.5,0.0,0.031,0.037,20.0,20.0,79.409,50.083,63.746,72.713,96.309,83.93,95.274,63.769,69.023,66.559,-10.867,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.313,-0.035,74.5,76.313,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.781,78.063,76.5,0.0,73.063,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.938,-0.004,73.688,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,353,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.406,24.652,4.643,1.076,70.764,70.474,72.066,68.824,68.391,0.0,0.031,0.037,20.0,20.0,79.464,50.449,63.746,72.713,96.236,83.93,95.2,63.841,69.023,66.559,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.5,-0.035,74.313,76.25,74.938,75.875,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.219,78.063,76.5,0.0,73.188,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.813,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,354,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.422,24.652,7.715,1.076,70.764,70.474,72.066,68.933,68.5,0.0,0.031,0.037,20.0,20.0,79.492,50.083,63.506,72.713,96.088,83.824,95.052,63.769,69.023,66.559,-10.852,110.0,110.0,70.688,69.875,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.5,-0.035,74.5,76.313,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.156,78.063,76.563,0.0,73.188,76.0,73.125,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.688,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,355,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.313,24.652,7.715,1.076,70.764,70.581,72.175,68.824,68.391,0.0,0.031,0.037,20.0,20.0,79.52,50.111,63.506,72.713,96.088,83.824,95.052,63.841,69.023,66.632,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.188,68.313,-0.035,74.5,76.25,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.078,78.063,76.5,0.0,73.063,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.813,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.01,0.0,-0.001,0.004
8262007,356,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.125,24.652,7.715,3.939,70.657,70.581,72.175,68.933,68.391,0.0,0.031,0.037,20.0,20.0,79.548,49.998,63.506,72.606,96.014,83.717,94.979,63.914,69.023,66.632,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.125,68.313,-0.035,74.313,76.25,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.172,78.063,76.563,0.0,73.188,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.938,-0.004,73.688,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,357,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.172,24.652,9.252,2.508,70.764,70.581,72.283,68.933,68.5,0.0,0.031,0.037,20.0,20.0,79.603,50.336,63.506,72.713,95.94,83.717,94.905,63.914,69.023,66.632,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.313,-0.035,74.313,76.25,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.234,78.063,76.5,0.0,73.188,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.688,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,358,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.359,24.652,7.715,2.508,70.657,70.581,72.283,68.933,68.5,0.0,0.031,0.037,20.0,20.0,79.631,50.195,63.506,72.606,95.867,83.717,94.831,63.841,69.023,66.559,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.5,-0.035,74.5,76.25,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.5,78.063,76.563,0.0,73.063,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.688,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,359,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.656,24.652,3.107,2.508,70.764,70.581,72.283,68.933,68.5,0.0,0.031,0.037,20.0,20.0,79.714,50.054,63.338,72.606,95.719,83.611,94.683,63.841,69.128,66.559,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.0,68.5,-0.035,74.5,76.25,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.672,78.063,76.5,0.0,73.063,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.938,-0.004,73.688,74.375,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,400,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.406,24.652,6.179,1.076,70.657,70.581,72.283,68.933,68.5,0.0,0.031,0.037,20.0,20.0,79.714,50.223,63.338,72.499,95.793,83.504,94.757,63.987,69.128,66.705,-10.852,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,68.313,-0.035,74.313,76.25,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.391,78.063,76.5,0.0,73.063,75.875,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.938,-0.004,73.688,74.375,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,401,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.656,24.652,9.252,1.076,70.764,70.581,72.392,68.824,68.5,0.0,0.031,0.037,20.0,20.0,79.77,50.223,63.338,72.606,95.719,83.504,94.683,63.987,69.128,66.705,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.5,-0.035,74.313,76.25,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.141,78.063,76.5,0.0,73.063,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.688,74.375,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,402,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.656,24.652,9.252,2.508,70.764,70.581,72.283,68.824,68.5,0.0,0.031,0.037,20.0,20.0,79.77,49.942,63.338,72.606,95.572,83.504,94.609,63.987,69.128,66.705,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.125,68.5,-0.035,74.313,76.25,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.563,78.063,76.5,0.0,73.063,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.688,74.313,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,403,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.281,24.652,7.715,1.076,70.764,70.474,72.283,68.824,68.5,0.0,0.031,0.037,20.0,20.0,79.798,49.97,63.338,72.606,95.498,83.504,94.536,63.987,69.128,66.705,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.078,70.0,68.5,-0.035,74.313,76.313,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.672,78.063,76.5,0.0,73.063,76.0,73.188,75.188,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.75,-0.004,73.688,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,404,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.563,24.652,7.715,1.076,70.657,70.581,72.392,68.933,68.391,0.0,0.031,0.037,20.0,20.0,79.853,49.97,63.124,72.499,95.498,83.398,94.462,64.059,69.128,66.705,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.125,68.5,-0.035,74.313,76.313,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.438,78.063,76.5,0.0,73.188,75.875,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.688,74.313,74.375,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,405,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.547,24.652,7.715,1.076,70.657,70.474,72.175,68.824,68.391,0.0,0.031,0.037,20.0,20.0,79.881,49.801,63.124,72.499,95.35,83.398,94.388,64.059,69.128,66.705,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.328,70.125,68.5,-0.035,74.313,76.25,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.406,78.063,76.5,0.0,73.063,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.75,-0.004,73.688,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,406,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.766,24.652,6.179,2.508,70.764,70.474,72.283,68.824,68.391,0.0,0.031,0.037,20.0,20.0,79.909,49.857,63.124,72.499,95.203,83.292,94.24,64.059,69.128,66.705,-10.852,110.0,110.0,70.75,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.5,-0.035,74.313,76.25,74.813,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.578,78.063,76.5,0.0,73.188,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.688,74.188,74.375,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,407,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.719,24.652,9.252,2.508,70.764,70.474,72.283,68.824,68.5,0.0,0.031,0.037,20.0,20.0,79.937,49.745,63.124,72.606,95.203,83.292,94.24,64.059,69.232,66.777,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.5,-0.035,74.313,76.313,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.969,78.063,76.5,0.0,73.0,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.688,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,408,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.875,24.652,7.715,2.508,70.657,70.581,72.283,68.933,68.391,0.0,0.031,0.037,20.0,20.0,79.965,49.773,63.124,72.499,95.203,83.185,94.166,64.132,69.232,66.777,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.125,68.5,-0.035,74.313,76.313,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.594,78.063,76.5,0.0,73.063,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.75,-0.004,73.813,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,409,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.922,24.652,6.179,2.508,70.764,70.581,72.392,68.824,68.5,0.0,0.031,0.037,20.0,20.0,79.992,49.857,63.215,72.606,95.129,83.185,94.093,64.132,69.232,66.777,-10.867,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.313,-0.035,74.313,76.25,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.391,78.063,76.5,0.0,73.063,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.938,-0.004,73.688,74.375,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,410,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.609,24.652,7.715,1.076,70.657,70.474,72.175,68.824,68.5,0.0,0.031,0.037,20.0,20.0,80.02,49.801,63.215,72.606,94.982,83.185,94.019,64.132,69.232,66.777,-10.852,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.313,-0.035,74.313,76.25,74.938,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.203,78.063,76.5,0.0,73.063,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.688,74.375,74.375,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,411,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.859,24.652,7.715,2.508,70.657,70.581,72.175,68.824,68.391,0.0,0.031,0.037,20.0,20.0,80.02,49.801,63.215,72.499,94.982,83.079,94.019,64.205,69.232,66.777,-10.867,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,68.313,-0.035,74.313,76.25,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.0,78.063,76.5,0.0,73.063,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.688,74.313,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.009,0.0,-0.001,0.004
8262007,412,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,40.859,24.652,6.179,1.076,70.657,70.474,72.175,68.824,68.5,0.0,0.031,0.037,20.0,20.0,80.048,49.97,63.215,72.606,94.908,83.079,93.945,64.205,69.232,66.85,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.0,68.5,-0.035,74.313,76.25,74.938,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.438,78.063,76.5,0.0,73.063,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.938,-0.004,73.688,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,413,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.703,24.652,7.715,1.076,70.657,70.581,72.283,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.076,49.801,63.215,72.606,94.834,83.079,93.945,64.205,69.232,66.85,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.5,-0.035,74.125,76.25,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.422,78.063,76.5,0.0,73.063,76.0,73.25,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.688,74.313,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,414,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.375,24.652,6.179,2.508,70.764,70.581,72.283,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.104,49.857,63.137,72.606,94.834,82.972,93.797,64.205,69.232,66.85,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.0,68.313,-0.035,74.313,76.25,74.938,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.516,78.25,76.5,0.0,73.063,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.938,-0.004,73.688,74.375,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,415,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.172,24.652,7.715,1.076,70.764,70.581,72.283,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.104,49.857,63.137,72.606,94.687,82.972,93.797,64.277,69.232,66.85,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.0,68.5,-0.035,74.313,76.25,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.656,78.063,76.375,0.0,73.063,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.375,74.375,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,416,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.922,24.652,6.179,1.076,70.764,70.474,72.175,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.131,49.942,63.137,72.606,94.613,82.866,93.649,64.205,69.232,66.85,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.188,68.313,-0.035,74.125,76.25,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.859,78.063,76.563,0.0,73.063,75.875,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.938,-0.004,73.625,74.375,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.01,0.0,-0.001,0.004
8262007,417,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,-0.011,0.0,80.0,55.0,1.4,40.922,24.652,7.715,1.076,70.657,70.689,72.175,68.933,68.391,0.0,0.031,0.037,20.0,20.0,80.159,49.885,63.137,72.499,94.613,82.866,93.649,64.35,69.232,66.85,-10.867,110.0,110.0,70.563,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.5,-0.035,74.125,76.25,74.813,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.281,78.063,76.5,0.0,73.063,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.938,-0.004,73.625,74.375,74.375,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,-0.0,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,418,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,-0.011,0.0,80.0,55.0,1.4,41.406,24.652,6.179,2.508,70.764,70.581,72.175,68.933,68.391,0.0,0.031,0.037,20.0,20.0,80.187,49.857,63.137,72.499,94.539,82.759,93.576,64.35,69.232,66.923,-10.867,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.0,68.313,-0.035,74.313,76.25,74.938,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.906,78.0,76.5,0.0,73.063,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.75,-0.004,73.688,74.375,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,0.147,0.149,0.001,-0.148,0.001,-0.0,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,419,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.121,-0.011,0.0,80.0,55.0,1.4,41.125,23.391,6.179,2.508,70.657,70.689,72.175,68.933,68.391,0.0,0.031,0.037,20.0,20.0,80.187,49.914,63.215,72.499,95.867,82.759,93.723,64.35,69.232,66.923,-10.852,110.0,110.0,70.75,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.125,68.5,-0.035,74.125,76.25,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.953,78.063,76.5,0.0,73.063,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.938,-0.004,73.625,74.375,74.375,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.02,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,420,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.121,-0.011,0.0,80.0,55.0,1.4,41.016,24.652,9.252,2.508,70.657,70.689,72.283,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.243,50.026,63.215,72.606,98.891,82.759,93.28,64.35,69.232,66.923,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.125,68.5,-0.035,74.313,76.25,74.938,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.234,78.0,76.5,0.0,73.0,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.688,74.375,74.375,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.042,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,421,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.11,-0.011,0.0,80.0,55.0,1.4,40.906,24.652,6.179,2.508,70.764,70.474,72.066,68.824,68.391,0.0,0.031,0.037,20.0,20.0,80.243,49.914,63.215,72.499,99.997,82.653,92.394,64.35,69.232,66.996,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.5,-0.035,74.125,76.25,74.938,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.688,78.063,76.5,0.0,73.0,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.688,74.313,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.048,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,422,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.153,-0.011,0.0,80.0,55.0,1.4,40.828,24.652,7.715,2.508,70.764,70.581,72.066,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.27,50.083,63.215,72.606,100.513,82.653,90.991,64.35,69.232,66.923,-10.867,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.125,68.313,-0.035,74.313,76.25,74.813,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.047,78.0,76.5,0.0,73.0,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.688,74.375,74.5,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.082,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,423,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.226,-0.011,0.0,80.0,55.0,1.4,40.859,24.652,4.643,1.076,70.764,70.581,72.066,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.27,50.054,63.215,72.606,101.177,82.547,88.554,64.423,69.337,66.996,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.125,68.313,-0.035,74.313,76.25,74.813,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.906,78.063,76.375,0.0,73.063,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.75,-0.004,73.688,74.313,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.153,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,424,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.353,-0.011,0.0,80.0,55.0,1.4,40.938,24.652,7.715,2.508,70.657,70.581,72.066,68.933,68.391,0.0,0.031,0.037,20.0,20.0,80.326,50.195,63.15,72.499,101.693,82.44,88.111,64.35,69.232,66.923,-10.867,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.5,-0.035,74.125,76.25,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.969,78.0,76.375,0.0,73.063,75.875,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.688,74.313,74.375,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.249,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,425,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.511,-0.011,0.0,80.0,55.0,1.4,40.578,24.652,7.715,-0.356,70.657,70.689,72.175,69.043,68.391,0.0,0.031,0.037,20.0,20.0,80.326,49.97,63.15,72.499,102.283,82.547,89.588,64.423,69.337,66.923,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.922,70.125,68.313,-0.035,74.125,76.25,74.813,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.891,78.0,76.5,0.0,73.063,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.688,74.313,74.375,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.329,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
