DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,426,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,40.578,24.652,4.643,2.508,70.657,70.581,72.066,68.933,68.391,0.0,0.031,0.037,20.0,20.0,80.354,50.111,63.15,72.499,102.726,82.547,93.576,64.423,69.337,66.923,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.5,-0.035,74.125,76.25,74.938,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.953,78.0,76.5,0.0,73.0,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.625,-0.004,73.688,74.313,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.294,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,427,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,32.787,33.958,0.701,-0.011,0.0,80.0,55.0,1.4,40.953,24.652,7.715,2.508,70.764,70.581,72.066,69.043,68.5,0.0,0.031,0.037,20.0,20.0,80.382,50.026,63.15,72.606,103.095,82.44,97.785,64.496,69.337,66.996,-10.852,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.125,68.313,-0.035,74.125,76.063,74.938,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.156,78.063,76.5,0.0,73.063,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.313,74.375,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.18,-0.006,0.0,0.0,0.033,0.034,-0.009,0.0,-0.001,0.004
8262007,428,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.806,-0.011,0.0,80.0,55.0,1.4,41.25,24.652,7.715,2.508,70.764,70.689,72.175,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.437,50.054,63.15,72.606,103.242,82.44,100.221,64.423,69.337,66.996,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.5,-0.035,74.125,76.25,74.938,75.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.266,78.063,76.375,0.0,73.063,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.938,-0.004,73.625,74.313,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.117,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,429,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.838,-0.011,0.0,80.0,55.0,1.4,41.484,24.652,9.252,2.508,70.764,70.581,72.066,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.465,50.083,63.241,72.606,103.242,82.44,101.477,64.423,69.337,66.996,-10.852,110.0,110.0,70.75,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.5,-0.035,74.125,76.25,74.938,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.391,78.0,76.5,0.0,73.063,76.0,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.313,74.375,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.071,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,430,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.848,-0.011,0.0,80.0,55.0,1.4,41.578,24.652,9.252,-0.356,70.657,70.474,72.066,69.043,68.391,0.0,0.031,0.037,20.0,20.0,80.465,50.026,63.241,72.392,102.136,82.44,101.994,64.496,69.337,66.996,-10.852,110.0,110.0,70.75,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.0,68.313,-0.035,74.125,76.063,74.813,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.969,78.0,76.375,0.0,73.063,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.75,-0.004,73.688,74.313,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,431,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.88,-0.011,0.0,80.0,55.0,1.4,40.75,24.652,6.179,2.508,70.764,70.581,72.283,69.043,68.5,0.0,0.031,0.037,20.0,20.0,80.493,50.111,63.241,72.606,97.784,82.44,102.363,64.568,69.337,67.069,-10.852,110.0,110.0,70.688,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.125,68.5,-0.035,74.125,76.063,74.813,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,22.953,78.0,76.5,0.0,73.0,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.688,74.313,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.263,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,432,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.869,-0.011,0.0,80.0,55.0,1.4,40.75,24.652,7.715,1.076,70.657,70.689,72.283,69.043,68.391,0.0,0.034,0.037,20.0,20.0,80.493,50.195,63.241,72.392,93.285,82.547,101.846,64.568,69.337,67.069,-10.867,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.313,-0.035,74.125,76.063,74.813,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.328,78.0,76.5,0.0,73.063,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.938,-0.004,73.625,74.313,74.375,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.693,-0.006,0.0,0.0,0.035,0.035,-0.009,0.0,-0.001,0.004
8262007,433,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.848,-0.011,0.0,80.0,55.0,1.4,41.25,24.652,6.179,1.076,70.764,70.581,72.175,69.043,68.5,0.0,0.031,0.037,20.0,20.0,80.548,49.914,63.241,72.606,93.064,82.653,99.261,64.568,69.337,67.069,-10.852,110.0,110.0,70.688,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.125,68.5,-0.035,74.125,76.063,74.938,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.297,78.0,76.375,0.0,73.0,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.313,74.375,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.505,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,434,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.796,-0.011,0.0,80.0,55.0,1.4,41.281,24.652,6.179,-0.356,70.657,70.581,72.175,68.933,68.391,0.0,0.031,0.037,20.0,20.0,80.548,50.054,63.085,72.499,96.383,82.759,95.717,64.568,69.337,67.069,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,68.5,-0.035,74.125,76.063,74.813,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.063,78.0,76.5,0.0,73.063,76.0,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.938,-0.004,73.625,74.313,74.375,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.039,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,435,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.722,-0.011,0.0,80.0,55.0,1.4,41.422,24.652,7.715,3.939,70.764,70.689,72.283,69.043,68.5,0.0,0.031,0.037,20.0,20.0,80.576,49.998,63.085,72.499,100.882,82.866,94.019,64.641,69.337,67.069,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.5,-0.035,74.125,76.25,74.813,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.391,78.0,76.5,0.0,73.063,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.75,-0.004,73.625,74.313,74.375,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.275,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,436,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.669,-0.011,0.0,80.0,55.0,1.4,40.984,24.652,6.179,1.076,70.764,70.689,72.283,69.043,68.5,0.0,0.031,0.037,20.0,20.0,80.604,50.026,63.085,72.499,105.307,82.972,94.388,64.641,69.337,67.142,-10.852,110.0,110.0,70.688,70.125,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.313,70.125,68.5,-0.035,74.125,76.063,74.813,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.047,78.0,76.375,0.0,73.063,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.938,-0.004,73.625,74.313,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.327,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.003
8262007,437,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,41.078,24.652,6.179,2.508,70.764,70.689,72.283,69.043,68.5,0.0,0.031,0.037,20.0,20.0,80.632,49.857,63.085,72.499,108.921,83.185,96.308,64.641,69.442,67.142,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.125,68.313,-0.035,74.125,76.25,74.938,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.313,78.0,76.375,0.0,73.063,75.875,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.688,74.313,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.307,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8262007,438,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,41.406,24.652,4.643,2.508,70.657,70.689,72.283,69.043,68.391,0.0,0.031,0.037,20.0,20.0,80.66,49.914,63.085,72.499,111.945,83.292,98.966,64.641,69.442,67.142,-10.852,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.047,70.125,68.313,-0.035,74.0,76.063,74.938,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.297,78.0,76.375,0.0,73.0,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.75,-0.004,73.625,74.313,74.375,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.27,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,439,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,41.406,24.652,7.715,2.508,70.764,70.689,72.283,69.043,68.5,0.0,0.031,0.037,20.0,20.0,80.66,49.829,63.085,72.499,114.232,83.398,101.624,64.714,69.442,67.142,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.313,-0.035,74.125,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.375,78.0,76.375,0.0,73.0,75.875,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.188,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.239,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,440,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,41.609,23.391,10.79,1.076,70.764,70.689,72.283,69.043,68.391,0.0,0.031,0.037,20.0,20.0,80.66,49.857,62.91,72.499,116.076,83.504,104.726,64.714,69.442,67.215,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.125,68.313,-0.035,74.125,76.25,74.938,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.25,78.063,76.375,0.0,73.0,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.313,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.063,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.204,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,441,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.616,-0.011,0.0,80.0,55.0,1.4,41.391,23.391,6.179,3.939,70.764,70.689,72.283,69.043,68.5,0.0,0.031,0.037,20.0,20.0,80.687,49.914,62.91,72.499,117.477,83.611,107.384,64.714,69.442,67.215,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.5,-0.035,74.125,76.063,74.813,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.563,78.0,76.5,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.188,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,0.184,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,442,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.616,-0.011,0.0,80.0,55.0,1.4,41.547,24.652,7.715,1.076,70.764,70.581,72.175,69.043,68.609,0.0,0.031,0.037,20.0,20.0,80.715,50.026,62.91,72.499,118.657,83.717,109.969,64.714,69.442,67.215,-10.852,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.984,70.125,68.313,-0.035,74.125,76.063,74.813,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.328,78.0,76.375,0.0,73.0,75.875,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.125,74.375,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.149,0.153,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8262007,443,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,41.781,24.652,6.179,1.076,70.764,70.689,72.283,69.043,68.5,0.0,0.031,0.037,20.0,20.0,80.715,49.885,62.91,72.499,119.542,83.93,112.258,64.786,69.442,67.215,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.0,68.5,-0.035,74.0,76.25,74.813,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.891,78.0,76.375,0.0,73.0,75.875,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.75,-0.004,73.625,74.125,74.5,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.128,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,444,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.648,-0.011,0.0,80.0,55.0,1.4,42.203,24.652,7.715,1.076,70.657,70.581,72.175,69.043,68.391,0.0,0.031,0.037,20.0,20.0,80.743,49.914,62.91,72.392,120.206,84.143,114.104,64.786,69.442,67.215,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.0,68.5,-0.035,74.125,76.063,74.938,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.266,78.0,76.375,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.125,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.11,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,445,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,41.703,24.652,6.179,5.371,70.764,70.689,72.283,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.743,49.998,62.923,72.499,120.87,84.356,115.95,64.786,69.442,67.288,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.5,-0.035,74.125,76.313,74.938,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.578,78.0,76.375,0.0,73.0,75.875,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.125,74.5,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.089,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,446,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.659,-0.011,0.0,80.0,55.0,1.4,42.078,24.652,6.179,3.939,70.764,70.689,72.175,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.771,49.97,62.923,72.499,121.238,84.569,117.057,64.786,69.442,67.288,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.5,-0.035,74.125,76.25,74.813,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.828,78.0,76.375,0.0,73.063,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.125,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.075,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,447,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.669,-0.011,0.0,80.0,55.0,1.4,42.078,24.652,7.715,1.076,70.764,70.689,72.283,69.043,68.609,0.0,0.031,0.037,20.0,20.0,80.799,49.914,62.923,72.499,121.755,84.782,118.017,64.786,69.442,67.288,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.0,68.313,-0.035,74.125,76.25,74.813,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.484,78.0,76.375,0.0,73.0,75.875,73.125,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.125,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.068,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8262007,448,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.69,-0.011,0.0,80.0,55.0,1.4,41.563,24.652,7.715,2.508,70.764,70.581,72.175,69.043,68.609,0.0,0.031,0.037,20.0,20.0,80.826,49.857,62.923,72.499,122.345,85.207,118.756,64.859,69.442,67.215,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.5,-0.035,74.0,76.25,74.938,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.797,78.0,76.375,0.0,73.063,75.875,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.125,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.067,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,449,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.659,-0.011,0.0,80.0,55.0,1.4,41.906,24.652,7.715,1.076,70.764,70.689,72.175,69.153,68.5,0.0,0.031,0.037,20.0,20.0,80.826,50.026,62.923,72.499,123.082,85.527,119.347,64.859,69.442,67.288,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.188,68.5,-0.035,74.0,76.063,74.813,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.109,78.0,76.375,0.0,73.0,75.875,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.125,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.066,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,450,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.711,-0.011,0.0,80.0,55.0,1.4,42.313,24.652,6.179,1.076,70.657,70.689,72.283,69.043,68.391,0.0,0.031,0.037,20.0,20.0,80.854,50.139,62.91,72.392,123.746,85.846,120.011,64.859,69.442,67.361,-10.852,110.0,110.0,70.688,70.125,68.875,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.313,-0.035,74.0,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,78.0,76.375,0.0,73.0,75.875,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.188,74.5,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.07,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,451,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.922,-0.011,0.0,80.0,55.0,1.4,42.297,24.652,7.715,2.508,70.764,70.689,72.283,68.933,68.5,0.0,0.031,0.037,20.0,20.0,80.882,49.97,62.91,72.499,124.852,86.165,120.75,64.932,69.442,67.361,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.188,68.5,-0.035,74.0,76.25,74.813,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.641,78.0,76.375,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.125,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.098,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,452,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,1.027,-0.011,0.0,80.0,55.0,1.4,41.234,24.652,6.179,1.076,70.657,70.581,72.066,69.153,68.5,0.0,0.031,0.037,20.0,20.0,80.882,49.998,62.91,72.392,126.328,86.591,122.079,64.932,69.547,67.361,-10.867,110.0,110.0,70.688,70.125,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.313,-0.035,74.125,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.672,78.0,76.375,0.0,73.0,75.875,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.438,74.125,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.11,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,453,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,1.059,-0.011,0.0,80.0,55.0,1.4,41.969,24.652,6.179,1.076,70.657,70.581,72.066,69.043,68.5,0.0,0.031,0.037,20.0,20.0,80.882,50.026,62.91,72.392,127.581,87.017,123.482,64.932,69.442,67.361,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.5,-0.035,74.0,75.938,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.609,78.0,76.375,0.0,73.0,75.875,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.125,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.107,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,454,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,1.059,-0.011,0.0,80.0,55.0,1.4,41.719,24.652,6.179,3.939,70.764,70.689,72.175,69.043,68.609,0.0,0.031,0.037,20.0,20.0,80.91,50.083,62.91,72.499,128.983,87.442,124.811,64.932,69.547,67.288,-10.867,110.0,110.0,70.563,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.5,-0.035,74.0,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.906,77.875,76.375,0.0,73.0,75.875,73.125,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.125,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.106,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,455,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.038,-0.011,0.0,80.0,55.0,1.4,42.234,23.391,6.179,1.076,70.657,70.581,72.066,69.153,68.5,0.0,0.031,0.037,20.0,20.0,80.91,50.054,62.91,72.392,130.237,87.868,126.214,65.004,69.547,67.361,-10.852,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.313,-0.035,74.0,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.859,78.0,76.375,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.125,74.375,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.099,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8262007,456,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,1.038,-0.011,0.0,80.0,55.0,1.4,42.234,24.652,6.179,2.508,70.657,70.689,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,80.938,50.083,62.884,72.499,131.122,88.4,127.543,65.004,69.547,67.361,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.5,-0.035,74.0,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.078,78.0,76.375,0.0,73.063,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,73.625,74.125,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.087,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.003
8262007,457,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,1.027,-0.011,0.0,80.0,55.0,1.4,42.313,24.652,6.179,1.076,70.657,70.581,71.958,69.043,68.5,0.0,0.031,0.037,20.0,20.0,80.938,50.139,62.884,72.392,131.859,88.932,128.724,64.932,69.547,67.361,-10.852,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.5,-0.035,74.0,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.766,78.0,76.375,0.0,73.0,75.875,73.25,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.125,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.075,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,458,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.954,-0.011,0.0,80.0,55.0,1.4,41.938,24.652,6.179,1.076,70.764,70.689,72.175,69.043,68.5,0.0,0.031,0.037,20.0,20.0,80.965,50.139,62.884,72.392,132.449,89.465,129.611,65.004,69.547,67.434,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.5,-0.035,74.0,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.953,77.875,76.375,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.625,-0.004,73.625,74.125,74.25,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.063,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,459,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.912,-0.011,0.0,80.0,55.0,1.4,42.031,24.652,6.179,3.939,70.657,70.689,72.175,69.153,68.5,0.0,0.031,0.037,20.0,20.0,80.965,50.308,62.884,72.392,132.744,89.89,130.275,65.004,69.547,67.434,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.313,-0.035,74.0,76.063,74.813,75.5,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.078,77.875,76.375,0.0,73.0,75.875,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.188,74.375,74.938,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.053,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.004
8262007,500,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.869,-0.011,0.0,80.0,55.0,1.4,41.922,23.391,6.179,2.508,70.764,70.689,72.175,69.043,68.609,0.0,0.031,0.037,20.0,20.0,80.965,50.195,62.884,72.392,132.966,90.422,130.866,65.077,69.547,67.434,-10.867,110.0,110.0,70.688,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.5,-0.035,74.0,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.094,77.875,76.375,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.125,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,0.043,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,501,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.817,-0.011,0.0,80.0,55.0,1.4,42.328,24.652,6.179,6.802,70.764,70.689,72.283,69.153,68.391,0.0,0.031,0.037,20.0,20.0,80.993,50.252,62.586,72.392,133.113,91.061,131.235,65.077,69.547,67.434,-10.852,110.0,110.0,70.688,70.125,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.188,68.313,-0.035,74.0,76.25,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.984,77.875,76.375,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.438,74.125,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.036,-0.006,0.0,0.0,0.035,0.034,-0.01,0.0,-0.001,0.004
8262007,502,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.753,-0.011,0.0,80.0,55.0,1.4,42.141,24.652,7.715,2.508,70.657,70.689,72.175,69.043,68.5,0.0,0.031,0.037,20.0,20.0,81.021,50.026,62.586,72.392,133.113,91.593,131.53,65.15,69.547,67.507,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.0,68.313,-0.035,74.0,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.063,77.875,76.375,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.438,74.188,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.029,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,503,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.732,-0.011,0.0,80.0,55.0,1.4,42.141,24.652,9.252,3.939,70.764,70.796,72.283,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.021,50.026,62.586,72.499,132.966,92.232,131.752,65.077,69.547,67.507,-10.867,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.5,-0.035,74.0,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.0,77.875,76.375,0.0,73.0,76.0,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.188,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.022,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.003
8262007,504,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.68,-0.011,0.0,80.0,55.0,1.4,42.172,24.652,6.179,-0.356,70.657,70.689,72.175,69.043,68.609,0.0,0.031,0.037,20.0,20.0,81.021,50.111,62.586,72.499,132.744,92.764,131.826,65.15,69.547,67.507,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.953,70.125,68.313,-0.035,74.0,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.922,77.875,76.375,0.0,73.0,76.0,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.125,74.25,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.016,-0.006,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.003
8262007,505,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.627,-0.011,0.0,80.0,55.0,1.4,42.047,23.391,6.179,2.508,70.657,70.689,72.175,69.043,68.609,0.0,0.031,0.037,20.0,20.0,81.021,49.998,62.586,72.499,132.597,93.296,131.752,65.15,69.652,67.507,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,17.938,70.125,68.5,-0.035,74.0,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.094,78.0,76.375,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.438,74.188,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,506,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.595,-0.011,0.0,80.0,55.0,1.4,42.078,23.391,6.179,3.939,70.764,70.689,72.392,69.153,68.5,0.0,0.031,0.037,20.0,20.0,81.077,49.942,62.754,72.392,132.376,93.828,131.53,65.077,69.547,67.434,-10.867,110.0,110.0,70.563,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.5,-0.035,73.938,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.188,77.875,76.188,0.0,73.0,75.875,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.438,74.188,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.003
8262007,507,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.564,-0.011,0.0,80.0,55.0,1.4,42.156,23.391,6.179,2.508,70.764,70.689,72.175,69.043,68.391,0.0,0.031,0.037,20.0,20.0,81.077,50.026,62.754,72.392,132.376,94.254,131.457,65.15,69.652,67.507,-10.852,110.0,110.0,70.688,70.125,68.875,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.5,-0.035,74.0,76.25,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.016,78.0,76.188,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.438,75.75,-0.004,73.438,74.188,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.014,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,508,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.511,-0.011,0.0,80.0,55.0,1.4,42.438,24.652,6.179,2.508,70.764,70.689,72.392,69.153,68.5,0.0,0.031,0.037,20.0,20.0,81.077,49.801,62.754,72.392,132.302,94.786,131.309,65.222,69.652,67.507,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.031,70.125,68.5,-0.035,74.0,76.25,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.047,78.0,76.375,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.438,74.188,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.014,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.003
8262007,509,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.479,-0.011,0.0,80.0,55.0,1.4,42.172,24.652,6.179,1.076,70.657,70.796,72.283,69.153,68.5,0.0,0.031,0.037,20.0,20.0,81.077,49.942,62.754,72.285,132.154,95.425,131.161,65.222,69.652,67.507,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.5,-0.035,73.938,76.063,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,77.875,76.375,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.625,-0.004,73.625,74.125,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.013,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,510,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.49,-0.011,0.0,80.0,55.0,1.4,42.266,24.652,6.179,2.508,70.764,70.689,72.283,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.077,49.885,62.754,72.392,132.154,95.85,131.087,65.222,69.652,67.58,-10.867,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,68.5,-0.035,73.938,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,77.875,76.375,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.625,-0.004,73.625,74.188,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.014,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.003
8262007,511,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.669,-0.011,0.0,80.0,55.0,1.4,42.219,24.652,7.715,2.508,70.764,70.796,72.283,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.077,49.914,62.78,72.392,132.154,96.276,130.866,65.222,69.652,67.58,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.016,70.125,68.5,-0.035,74.0,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.188,78.0,76.375,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.438,74.188,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.024,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.003
8262007,512,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.669,-0.011,0.0,80.0,55.0,1.4,42.219,24.652,6.179,1.076,70.764,70.796,72.283,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.104,49.829,62.78,72.392,132.302,96.702,130.94,65.295,69.652,67.58,-10.852,110.0,110.0,70.563,70.125,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.188,68.313,-0.035,73.938,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.156,77.875,76.375,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.188,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.026,-0.006,0.0,0.0,0.034,0.035,-0.01,0.0,-0.001,0.004
8262007,513,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.69,-0.011,0.0,80.0,55.0,1.4,42.281,23.391,7.715,5.371,70.764,70.796,72.283,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.104,49.829,62.78,72.392,132.449,97.128,131.087,65.222,69.652,67.58,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.297,70.125,68.5,-0.035,74.0,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.016,77.875,76.188,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,73.625,74.125,74.375,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.027,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.003
8262007,514,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.659,-0.011,0.0,80.0,55.0,1.4,42.266,24.652,6.179,1.076,70.764,70.689,72.283,69.153,68.5,0.0,0.031,0.037,20.0,20.0,81.132,49.801,62.78,72.499,132.671,97.553,131.087,65.295,69.757,67.652,-10.852,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.5,-0.035,73.938,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.188,77.875,76.188,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.188,74.375,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.03,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.004
8262007,515,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,42.391,24.652,7.715,1.076,70.764,70.796,72.283,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.132,49.914,62.78,72.392,132.744,97.979,131.235,65.368,69.652,67.58,-10.867,110.0,110.0,70.688,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.063,70.125,68.313,-0.035,74.0,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.156,77.875,76.188,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.125,74.25,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.028,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8262007,516,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.637,-0.011,0.0,80.0,55.0,1.4,42.109,24.652,6.179,-0.356,70.764,70.689,72.175,69.043,68.609,0.0,0.031,0.037,20.0,20.0,81.132,49.914,63.046,72.392,133.113,98.298,131.235,65.368,69.757,67.652,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,68.625,-0.035,73.938,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.219,77.875,76.375,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.188,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.034,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,517,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.585,-0.011,0.0,80.0,55.0,1.4,42.344,24.652,7.715,1.076,70.764,70.796,72.283,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.132,49.885,63.046,72.392,133.482,98.724,131.309,65.368,69.652,67.652,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.0,68.5,-0.035,73.938,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.203,77.875,76.188,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.125,74.375,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.037,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,518,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,42.344,24.652,6.179,2.508,70.764,70.796,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.16,49.885,63.046,72.499,133.998,99.043,131.457,65.368,69.652,67.652,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.5,-0.035,73.938,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.219,77.875,76.188,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.125,74.25,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,0.039,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,519,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.49,-0.011,0.0,80.0,55.0,1.4,42.406,24.652,6.179,5.371,70.657,70.796,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.16,49.914,63.046,72.392,134.219,99.363,131.53,65.368,69.757,67.652,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.5,-0.035,74.0,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.188,77.875,76.188,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,73.438,74.188,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.038,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
