DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,520,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.448,-0.011,0.0,80.0,55.0,1.4,42.375,24.652,6.179,2.508,70.764,70.796,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.188,49.914,63.046,72.392,134.441,99.788,131.826,65.368,69.757,67.652,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.5,-0.035,74.0,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.0,77.875,76.188,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.438,74.188,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.034,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,521,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.406,-0.011,0.0,80.0,55.0,1.4,42.328,23.391,7.715,1.076,70.764,70.796,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.188,49.885,62.994,72.392,134.736,100.001,131.9,65.44,69.757,67.652,-10.852,110.0,110.0,70.688,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.313,-0.035,73.938,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,77.875,76.188,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.438,74.125,74.25,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,0.033,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8262007,522,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.363,-0.011,0.0,80.0,55.0,1.4,42.406,23.391,4.643,2.508,70.764,70.796,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.188,50.054,62.994,72.392,134.809,100.427,131.973,65.44,69.757,67.725,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.141,70.125,68.5,-0.035,73.938,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,77.875,76.188,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.438,74.125,74.25,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.149,0.149,-0.148,0.149,0.03,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,523,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.3,-0.011,0.0,80.0,55.0,1.4,42.641,24.652,6.179,2.508,70.764,70.796,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.216,50.252,62.994,72.392,135.031,100.746,132.121,65.44,69.757,67.725,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.422,70.125,68.5,-0.035,73.938,76.25,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,77.875,76.375,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.438,74.125,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.025,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,524,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.269,-0.011,0.0,80.0,55.0,1.4,42.547,24.652,7.715,3.939,70.657,70.796,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.188,50.054,62.994,72.392,134.957,100.959,132.121,65.44,69.652,67.725,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.5,-0.035,73.938,76.063,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,77.875,76.188,0.0,72.875,75.875,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.625,74.125,74.375,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.022,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,525,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.237,-0.011,0.0,80.0,55.0,1.4,42.484,24.652,6.179,2.508,70.764,70.796,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.188,50.111,62.994,72.392,135.031,101.278,132.047,65.44,69.757,67.725,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.5,-0.035,73.938,76.063,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,77.875,76.188,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.438,74.125,74.25,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,526,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.374,-0.011,0.0,80.0,55.0,1.4,42.484,24.652,7.715,1.076,70.764,70.796,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.216,50.111,62.936,72.392,135.031,101.491,132.121,65.44,69.652,67.725,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.313,-0.035,73.938,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,77.875,76.188,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,73.438,74.125,74.375,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.032,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,527,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.522,-0.011,0.0,80.0,55.0,1.4,42.484,24.652,7.715,1.076,70.764,70.796,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.244,50.223,62.936,72.392,135.326,101.704,132.121,65.513,69.757,67.725,-10.867,110.0,110.0,70.688,70.125,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.266,70.125,68.5,-0.035,73.938,76.063,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,77.875,76.188,0.0,73.0,76.0,73.188,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,73.438,74.125,74.25,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.05,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,528,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.5,-0.011,0.0,80.0,55.0,1.4,42.547,24.652,6.179,2.508,70.764,70.796,72.066,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.244,50.139,62.936,72.392,135.326,101.917,132.564,65.513,69.757,67.725,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.5,-0.035,73.938,76.063,74.813,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.219,77.813,76.188,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,73.625,74.125,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.041,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.004
8262007,529,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,6.179,2.508,70.764,70.796,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.244,50.167,62.936,72.392,135.326,102.236,133.155,65.44,69.757,67.652,-10.852,110.0,110.0,70.688,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.219,70.125,68.5,-0.035,73.938,76.063,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,77.875,76.188,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,73.438,74.125,74.25,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.035,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,530,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.553,-0.011,0.0,80.0,55.0,1.4,42.391,24.652,6.179,1.076,70.764,70.796,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.271,50.083,62.936,72.392,135.252,102.449,133.45,65.513,69.757,67.798,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.5,-0.035,73.938,76.063,74.813,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.031,77.875,76.188,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.938,-0.004,73.438,74.125,74.25,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.001,-0.148,0.147,0.149,0.001,-0.148,0.149,0.03,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,531,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.543,-0.011,0.0,80.0,55.0,1.4,42.297,24.652,7.715,3.939,70.764,70.796,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.271,50.252,62.346,72.392,135.104,102.769,133.672,65.586,69.757,67.798,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.313,-0.035,73.875,75.938,74.813,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,77.875,76.188,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.438,74.125,74.25,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.024,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8262007,532,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,42.547,24.652,6.179,3.939,70.764,70.796,72.175,69.263,68.609,0.0,0.031,0.037,20.0,20.0,81.299,50.139,62.346,72.392,134.883,102.981,133.82,65.586,69.862,67.798,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.0,68.313,-0.035,73.938,75.938,74.813,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,77.875,76.188,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.438,74.188,74.25,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.018,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8262007,533,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.532,-0.011,0.0,80.0,55.0,1.4,42.484,24.652,6.179,1.076,70.764,70.796,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.271,50.054,62.346,72.392,134.588,103.194,133.82,65.586,69.862,67.798,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.391,70.125,68.5,-0.035,73.938,75.938,74.625,75.438,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,77.875,76.188,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.625,-0.004,73.438,74.125,74.25,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,534,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.522,-0.011,0.0,80.0,55.0,1.4,42.438,24.652,7.715,2.508,70.764,70.796,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.299,50.252,62.346,72.392,134.293,103.514,133.82,65.586,69.862,67.798,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.313,-0.035,73.938,75.938,74.813,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.125,77.875,76.188,0.0,72.875,75.875,73.125,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,73.438,74.188,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,535,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.5,-0.011,0.0,80.0,55.0,1.4,42.438,24.652,6.179,3.939,70.764,70.796,72.175,69.263,68.609,0.0,0.031,0.037,20.0,20.0,81.327,50.026,62.346,72.392,133.998,103.726,133.672,65.586,69.862,67.798,-10.867,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.5,-0.035,73.938,76.063,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,77.875,76.188,0.0,73.0,76.0,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.438,74.188,74.25,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.005,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,536,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.479,-0.011,0.0,80.0,55.0,1.4,42.391,24.652,7.715,2.508,70.764,70.796,72.283,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.299,50.026,61.977,72.285,133.629,103.939,133.524,65.658,69.862,67.871,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.5,-0.035,73.938,75.938,74.813,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.125,77.875,76.188,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,73.438,74.188,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,537,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.448,-0.011,0.0,80.0,55.0,1.4,42.406,24.652,6.179,2.508,70.764,70.796,72.283,69.263,68.609,0.0,0.031,0.037,20.0,20.0,81.327,49.97,61.977,72.392,133.408,104.152,133.303,65.658,69.862,67.871,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.125,68.5,-0.035,73.938,75.938,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,77.875,76.188,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,73.438,74.125,74.25,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,538,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,35.129,0.416,-0.011,0.0,80.0,55.0,1.4,42.469,24.652,6.179,5.371,70.764,70.796,72.283,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.327,49.998,61.977,72.285,133.187,104.365,133.155,65.731,69.862,67.944,-10.867,110.0,110.0,70.563,69.875,69.0,68.625,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.344,70.125,68.5,-0.035,73.938,75.938,74.813,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.188,77.875,76.188,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,73.438,74.125,74.25,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.006,0.0,0.0,0.035,0.035,-0.008,0.0,-0.001,0.004
8262007,539,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.395,-0.011,0.0,80.0,55.0,1.4,42.516,23.391,4.643,1.076,70.764,70.689,72.175,69.263,68.609,0.0,0.031,0.037,20.0,20.0,81.327,49.97,61.977,72.285,132.818,104.578,132.786,65.658,69.862,67.871,-10.852,110.0,110.0,70.688,70.188,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.156,70.125,68.313,-0.035,73.938,75.938,74.813,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.406,77.875,76.188,0.0,72.875,75.875,73.125,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,73.438,74.188,74.25,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.0,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8262007,540,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.363,-0.011,0.0,80.0,55.0,1.4,42.469,24.652,7.715,2.508,70.764,70.796,72.283,69.263,68.609,0.0,0.031,0.037,20.0,20.0,81.355,49.914,61.977,72.285,132.671,104.791,132.49,65.658,69.862,67.871,-10.852,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.5,-0.035,73.938,75.938,74.813,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,77.875,76.188,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.438,74.188,74.25,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.006,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.003
8262007,541,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.342,-0.011,0.0,80.0,55.0,1.4,42.469,23.391,7.715,2.508,70.764,70.796,72.392,69.263,68.609,0.0,0.031,0.037,20.0,20.0,81.355,49.857,61.886,72.285,132.597,105.004,132.195,65.731,69.862,67.871,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.375,70.125,68.625,-0.035,73.938,75.938,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,77.875,76.188,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.438,74.188,74.25,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,542,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.3,-0.011,0.0,80.0,55.0,1.4,42.609,24.652,9.252,2.508,70.764,70.796,72.283,69.263,68.609,0.0,0.031,0.037,20.0,20.0,81.355,49.857,61.886,72.285,132.523,105.11,132.047,65.731,69.862,67.871,-10.852,110.0,110.0,70.563,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.0,68.5,-0.035,73.938,75.938,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,77.813,76.188,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.438,74.188,74.25,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.003
8262007,543,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.29,-0.011,0.0,80.0,55.0,1.4,42.5,24.652,6.179,1.076,70.764,70.796,72.283,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.355,49.829,61.886,72.392,132.449,105.323,131.752,65.731,69.862,67.871,-10.852,110.0,110.0,70.688,70.188,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.5,-0.035,73.875,75.938,74.813,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,77.875,76.188,0.0,72.875,75.875,73.125,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.438,74.188,74.25,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,0.007,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,544,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.258,-0.011,0.0,80.0,55.0,1.4,42.5,24.652,6.179,2.508,70.764,70.796,72.283,69.263,68.609,0.0,0.031,0.037,20.0,20.0,81.355,49.885,61.886,72.392,132.376,105.429,131.53,65.804,69.862,67.944,-10.867,110.0,110.0,70.688,70.125,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.313,-0.035,73.938,75.938,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,77.813,76.188,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,73.438,74.188,74.25,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.008,-0.006,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8262007,545,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,0.216,-0.011,0.0,80.0,55.0,1.4,42.438,24.652,7.715,2.508,70.764,70.796,72.283,69.263,68.609,0.0,0.031,0.037,20.0,20.0,81.383,49.857,61.886,72.285,132.302,105.642,131.235,65.804,69.967,67.944,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.188,70.0,68.5,-0.035,73.875,75.938,74.813,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.328,77.875,76.188,0.0,72.875,75.875,73.125,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,73.438,74.125,74.25,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.006,0.0,0.0,0.035,0.034,-0.008,0.0,-0.001,0.003
8262007,546,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.174,-0.011,0.0,80.0,55.0,1.4,42.453,24.652,6.179,2.508,70.764,70.689,72.175,69.153,68.609,0.0,0.031,0.037,20.0,20.0,81.383,49.857,61.737,72.285,132.302,105.749,131.087,65.804,69.967,67.944,-10.852,110.0,110.0,70.75,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.844,70.125,68.625,-0.035,73.938,75.938,74.813,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,77.875,76.063,0.0,72.875,75.875,73.125,75.063,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.313,74.188,74.375,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.008,-0.006,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,547,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,0.132,7.415,0.0,80.0,55.0,1.4,43.109,24.652,6.179,2.508,70.764,70.796,72.283,69.263,68.718,0.0,0.031,0.037,20.0,20.0,81.383,49.857,61.737,72.392,132.228,105.855,130.94,62.897,69.967,63.423,-10.867,110.0,110.0,70.688,70.125,69.125,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.25,70.125,68.5,-0.035,73.938,75.938,74.813,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,77.875,76.188,0.0,72.875,75.875,73.125,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.438,74.125,74.375,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.006,0.552,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.003
8262007,548,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,35.129,33.958,-0.005,11.224,0.0,80.0,55.0,1.4,42.563,24.652,7.715,2.508,70.657,70.796,72.283,69.263,68.5,0.0,0.031,0.037,20.0,20.0,81.383,49.914,61.737,72.178,132.154,105.961,130.718,39.493,69.967,45.413,-10.852,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.313,-0.035,73.875,75.938,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,23.891,77.813,76.188,0.0,72.875,75.875,73.125,74.75,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.438,74.188,74.375,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,2.18,0.0,0.0,0.035,0.034,-0.009,0.0,-0.001,0.003
8262007,549,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,11.593,0.0,80.0,55.0,1.4,42.359,24.652,7.715,1.076,70.657,70.796,72.066,69.263,68.5,0.0,0.031,0.037,20.0,20.0,81.41,49.801,61.737,72.178,132.154,106.068,130.57,33.169,69.967,33.746,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.203,70.125,68.5,-0.035,73.938,75.938,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.219,77.813,76.188,0.0,72.875,75.875,73.125,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.438,74.188,74.25,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.0,0.182,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.003
8262007,550,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.386,0.0,80.0,55.0,1.4,42.75,24.652,7.715,2.508,70.764,70.796,72.175,69.263,68.609,0.0,0.031,0.037,20.0,20.0,81.41,49.829,61.737,72.285,131.638,106.174,130.201,32.588,69.967,32.652,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.234,70.125,68.313,-0.035,73.938,75.938,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.281,77.813,76.188,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.438,74.313,74.25,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.0,0.019,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.004
8262007,551,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.401,0.0,80.0,55.0,1.4,42.547,24.652,6.179,1.076,70.764,70.903,72.283,69.153,68.718,0.0,0.031,0.037,20.0,20.0,81.41,49.885,61.938,72.285,131.343,106.281,129.906,32.442,69.967,32.36,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.359,70.0,68.313,-0.035,73.875,75.938,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.266,77.813,76.188,0.0,72.875,75.875,73.125,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,73.313,74.188,74.25,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.025,0.0,0.0,0.034,0.034,-0.009,0.0,-0.001,0.003
8262007,552,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.298,0.0,80.0,55.0,1.4,42.484,24.652,7.715,1.076,70.657,70.903,72.283,69.153,68.5,0.0,0.031,0.037,20.0,20.0,81.41,49.885,61.938,72.285,131.048,106.174,129.832,33.024,69.862,32.725,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.281,70.125,68.625,-0.035,73.875,75.938,74.813,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.25,77.813,76.188,0.0,73.0,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.625,-0.004,73.438,74.188,74.25,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.092,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,553,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.505,0.0,80.0,55.0,1.4,42.484,24.652,6.179,2.508,70.764,70.796,72.283,69.263,68.609,0.0,0.031,0.037,20.0,20.0,81.438,49.885,61.938,72.285,130.753,106.281,129.684,34.768,69.547,34.475,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,68.5,-0.035,73.875,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,77.813,76.188,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.25,75.75,-0.004,73.438,74.188,74.25,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,-0.097,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,554,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,11.519,0.0,80.0,55.0,1.4,42.484,24.652,6.179,6.802,70.764,70.903,72.175,69.263,68.609,0.0,0.031,0.037,20.0,20.0,81.438,49.914,61.938,72.285,130.532,106.387,129.463,33.969,69.337,34.037,-10.852,110.0,110.0,70.688,70.125,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.5,-0.035,73.875,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.344,77.813,76.188,0.0,72.875,75.875,73.125,74.75,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.313,74.188,74.188,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.0,0.022,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.003
8262007,555,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,35.129,-0.005,11.519,0.0,80.0,55.0,1.4,42.469,24.652,6.179,6.802,70.764,70.903,72.175,69.263,68.609,0.0,0.031,0.033,20.0,20.0,81.438,49.857,61.938,72.285,130.384,106.387,129.389,33.315,69.023,33.308,-10.852,110.0,110.0,70.688,70.125,69.125,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.5,-0.035,73.938,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.359,77.813,76.188,0.0,72.875,75.75,73.188,74.75,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,73.438,74.188,74.25,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.002,0.0,0.0,0.034,0.035,-0.008,0.0,-0.001,0.003
8262007,556,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.519,0.0,80.0,55.0,1.4,42.484,23.391,7.715,1.076,70.657,70.903,72.175,69.263,68.5,0.0,0.031,0.037,20.0,20.0,81.466,50.026,61.938,72.178,130.163,106.387,129.241,33.024,68.708,32.871,-10.852,110.0,110.0,70.688,70.125,69.0,68.938,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.5,-0.035,73.875,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,77.813,76.188,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,73.313,74.188,74.25,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.0,-0.049,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,557,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.549,0.0,80.0,55.0,1.4,42.625,24.652,6.179,5.371,70.764,70.903,72.175,69.263,68.609,0.0,0.031,0.037,20.0,20.0,81.466,49.998,62.08,72.285,129.942,106.387,129.167,33.387,68.288,33.162,-10.852,110.0,110.0,70.563,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.172,70.125,68.5,-0.035,73.875,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.313,77.813,76.188,0.0,72.875,75.875,73.188,74.875,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.438,74.125,74.25,74.875,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.0,-0.074,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,558,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.416,0.0,80.0,55.0,1.4,42.453,24.652,7.715,2.508,70.764,70.689,72.066,69.153,68.718,0.0,0.031,0.037,20.0,20.0,81.466,50.026,62.08,72.285,129.794,106.387,128.872,33.605,68.079,33.454,-10.852,110.0,110.0,70.563,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.094,70.0,68.5,-0.035,73.875,75.875,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.297,77.813,76.063,0.0,72.875,75.75,73.125,74.75,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.75,-0.004,73.313,74.188,74.25,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.0,-0.05,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,559,0.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,0.11,11.534,0.0,80.0,55.0,1.4,42.516,24.652,6.179,2.508,70.657,70.903,72.175,69.263,68.5,0.0,0.031,0.037,20.0,20.0,81.466,49.998,62.08,72.178,130.384,106.281,128.872,33.46,67.764,33.308,-10.852,110.0,110.0,70.688,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.109,70.125,68.5,-0.035,73.875,75.938,74.625,75.313,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.234,77.813,76.188,0.0,72.875,75.75,73.188,74.75,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.438,74.188,74.25,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.007,-0.051,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.003
8262007,600,1.0,1.0,1.0,1.0,100.0,0.0,0.0,0.0,0.0,0.0,0.0,33.958,33.958,-0.005,11.534,0.0,80.0,55.0,1.4,42.375,23.391,6.179,2.508,70.657,70.796,72.175,69.263,68.5,0.0,0.031,0.033,20.0,20.0,81.494,50.111,62.08,72.178,130.31,106.281,128.872,33.242,67.449,33.162,-10.852,110.0,110.0,70.688,69.875,69.0,68.75,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,18.125,70.125,68.5,-0.035,73.875,75.875,74.625,75.25,0.0,0.0,72.0,70.0,1000.0,200.0,0.0,24.375,77.813,76.063,0.0,72.875,75.875,73.25,74.75,0.0,31.484,72.0,70.0,1000.0,200.0,-0.004,0.0,77.125,75.625,-0.004,73.438,74.188,74.25,74.75,0.0,35.281,72.0,70.0,1000.0,200.0,-0.001,0.0,77.0,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.0,-0.027,0.0,0.0,0.034,0.034,-0.008,0.0,-0.001,0.004
8262007,601,1.0,1.0,1.0,1.0,100.0,0.0,2.875,2.875,2.875,1.0,1.0,134.66,98.361,24.901,11.519,0.0,80.0,55.0,1.4,150.938,412.439,363.472,1.076,70.764,70.796,71.958,69.373,68.064,0.122,0.201,0.081,20.266,16.0,80.187,49.716,62.08,72.285,138.128,103.088,136.995,33.242,67.449,33.089,-10.867,110.0,110.0,70.688,70.188,69.125,68.75,0.0,36.781,72.0,70.0,1000.0,200.0,0.002,37.688,70.125,68.5,-0.035,73.875,75.75,74.5,75.313,0.0,100.0,72.0,70.0,1000.0,200.0,0.0,40.156,77.813,76.063,0.0,72.875,75.313,72.813,74.75,0.0,43.688,72.0,70.0,1000.0,200.0,0.014,138.5,77.125,75.625,-0.004,73.438,74.125,73.063,74.75,0.0,46.625,72.0,70.0,1000.0,200.0,0.018,147.875,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.805,-0.052,4.05,0.0,0.135,0.098,-0.008,0.0,-0.001,0.003
8262007,602,1.0,1.0,1.0,1.0,100.0,0.0,11.886,11.886,11.886,1.0,1.0,188.524,104.215,-0.005,11.564,0.0,80.0,55.0,1.4,505.563,803.863,717.228,3.939,69.165,71.44,72.175,69.812,65.778,0.115,0.361,0.066,27.677,20.178,71.846,51.125,62.029,72.285,135.694,107.026,137.142,33.46,67.03,33.235,-10.852,110.0,110.0,70.688,70.188,69.0,68.75,0.0,40.781,72.0,70.0,1000.0,200.0,0.014,76.75,70.125,68.313,-0.035,73.875,74.813,72.813,75.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.029,199.75,77.813,76.063,0.0,72.688,74.688,71.563,74.063,0.0,95.625,72.0,70.0,1000.0,200.0,0.034,211.75,77.125,75.75,-0.004,73.313,73.813,70.625,73.875,0.0,99.938,72.0,70.0,1000.0,200.0,0.046,248.125,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,-0.078,0.0,0.0,0.189,0.104,-0.009,0.0,-0.001,0.003
8262007,603,1.0,1.0,1.0,1.0,100.0,0.0,24.92,24.92,24.92,1.0,1.0,297.423,125.293,0.406,11.534,0.0,80.0,55.0,1.4,937.438,1187.501,1032.452,44.013,67.352,71.87,72.5,70.47,64.254,0.16,0.589,0.099,35.63,28.301,73.82,50.73,62.029,72.178,135.326,106.813,136.921,33.46,67.239,33.308,-10.867,110.0,110.0,70.688,70.125,68.625,68.625,0.0,45.219,72.0,70.0,1000.0,200.0,0.025,102.0,70.125,68.313,-0.035,73.875,74.438,71.25,73.938,0.0,100.0,72.0,70.0,1000.0,200.0,0.08,318.5,77.813,76.063,0.0,72.688,74.0,70.25,72.75,0.0,99.313,72.0,70.0,1000.0,200.0,0.087,332.5,77.125,75.625,-0.004,73.313,73.625,68.813,72.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.106,363.0,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.023,-0.052,0.0,0.0,0.297,0.125,-0.009,0.0,-0.001,0.004
8262007,604,1.0,1.0,1.0,1.0,100.0,0.0,39.47,39.47,39.47,1.0,1.0,416.861,158.08,0.522,11.623,0.0,80.0,55.0,1.4,1294.438,1474.836,1291.281,168.478,67.032,72.299,72.935,71.239,64.471,0.233,0.812,0.121,42.943,33.227,74.321,50.561,62.029,71.535,134.957,106.813,136.109,33.387,66.715,33.308,-10.852,110.0,110.0,70.688,69.875,68.5,68.438,0.0,46.844,72.0,70.0,1000.0,200.0,0.043,131.875,70.125,68.313,-0.035,73.875,74.063,70.313,72.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.126,396.75,77.813,76.063,0.0,72.625,73.5,69.5,71.438,0.0,99.688,72.0,70.0,1000.0,200.0,0.137,411.25,77.125,75.625,-0.004,73.313,73.125,68.188,70.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.162,444.75,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.021,-0.028,0.0,0.0,0.417,0.158,-0.009,0.0,-0.001,0.003
8262007,605,1.0,1.0,1.0,1.0,100.0,0.0,46.256,46.256,46.256,1.0,1.0,580.794,189.696,0.564,11.579,0.0,80.0,55.0,1.4,1548.0,1685.233,1446.946,518.481,67.245,72.192,72.935,71.678,65.234,0.309,1.104,0.165,50.02,39.143,74.626,50.871,62.029,69.498,134.293,106.706,134.706,33.387,66.4,33.235,-10.867,110.0,110.0,70.563,70.125,68.375,68.5,0.0,47.406,72.0,70.0,1000.0,200.0,0.061,156.25,70.125,68.5,-0.035,73.75,73.688,69.875,71.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.169,456.0,77.813,76.063,0.0,72.625,73.125,69.125,70.5,0.0,99.25,72.0,70.0,1000.0,200.0,0.184,476.0,77.125,75.563,-0.004,73.313,72.75,68.188,69.688,0.0,99.938,72.0,70.0,1000.0,200.0,0.212,509.5,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.008,-0.053,0.0,0.0,0.581,0.19,-0.008,0.0,-0.001,0.004
8262007,606,1.0,1.0,1.0,1.0,100.0,0.0,62.489,62.489,62.489,1.0,1.0,781.028,211.944,0.595,11.46,0.0,80.0,55.0,1.4,1548.0,1894.331,1463.317,1307.375,67.778,70.903,72.826,71.129,66.105,0.396,1.399,0.22,56.092,44.228,75.766,52.026,62.029,67.14,133.777,106.813,134.41,33.46,66.19,33.308,-10.852,110.0,110.0,70.688,69.813,68.625,68.438,0.0,46.844,72.0,70.0,1000.0,200.0,0.078,176.875,70.125,68.5,-0.035,73.563,73.375,69.688,71.063,0.0,100.0,72.0,70.0,1000.0,200.0,0.219,519.0,77.688,76.063,0.0,72.375,72.938,69.125,69.938,0.0,94.313,72.0,70.0,1000.0,200.0,0.238,540.0,77.125,75.563,-0.004,73.063,72.438,68.375,69.563,0.0,99.625,72.0,70.0,1000.0,200.0,0.274,576.5,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.014,-0.053,0.0,0.0,0.781,0.212,-0.008,0.0,-0.001,0.004
8262007,607,1.0,1.0,1.0,1.0,100.0,0.0,76.374,76.374,76.374,1.0,1.0,1004.681,236.534,0.595,11.431,0.0,80.0,55.0,1.4,1871.75,2094.671,1558.172,1752.754,67.992,69.293,72.718,69.592,66.431,0.465,1.658,0.238,61.896,47.368,75.627,53.322,61.555,65.318,133.261,106.813,134.041,33.533,66.19,33.381,-10.867,110.0,110.0,70.563,69.813,68.5,68.438,0.0,45.625,72.0,70.0,1000.0,200.0,0.094,192.375,70.125,68.5,-0.035,73.438,73.063,69.625,70.563,0.0,100.0,72.0,70.0,1000.0,200.0,0.27,574.5,77.688,76.063,0.0,72.25,72.563,69.0,69.688,0.0,85.813,72.0,70.0,1000.0,200.0,0.293,597.5,77.0,75.625,-0.004,72.75,72.125,68.25,69.125,0.0,95.375,72.0,70.0,1000.0,200.0,0.339,643.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,-0.018,-0.053,0.0,0.0,1.005,0.237,-0.008,0.0,-0.001,0.004
8262007,608,1.0,1.0,1.0,1.0,100.0,0.055,95.356,95.356,95.356,1.0,1.0,1227.162,271.663,0.585,11.534,0.0,80.0,55.0,1.4,2094.5,2297.662,1688.358,2133.668,67.885,67.039,72.609,67.506,65.996,0.602,1.935,0.293,67.248,51.934,75.878,54.617,61.555,64.032,132.671,106.919,133.524,33.605,65.876,33.381,-10.852,110.0,110.0,70.5,69.875,68.375,68.5,0.0,43.719,72.0,70.0,1000.0,200.0,0.107,206.0,70.125,68.313,-0.035,73.25,72.875,69.438,70.125,0.0,100.0,72.0,70.0,1000.0,200.0,0.336,641.0,77.688,75.938,0.0,72.063,72.313,68.75,69.25,0.0,72.625,72.0,70.0,1000.0,200.0,0.346,645.0,77.0,75.563,-0.004,72.688,71.813,67.938,68.875,0.0,84.813,72.0,70.0,1000.0,200.0,0.438,726.5,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.019,-0.08,0.0,-0.359,1.227,0.272,-0.009,0.0,-0.001,0.004
8262007,609,1.0,1.0,1.0,1.0,100.0,11.859,100.0,100.0,100.0,1.0,1.0,1416.857,306.792,0.574,11.845,0.0,80.0,55.0,1.4,2295.5,2400.159,1797.046,2233.157,67.459,65.536,72.5,65.969,65.234,0.728,2.163,0.345,71.121,55.967,76.573,55.603,61.555,63.389,132.302,107.026,133.081,33.678,65.666,33.381,-10.852,110.0,110.0,70.563,69.813,68.188,68.375,0.0,41.813,72.0,70.0,1000.0,200.0,0.117,214.125,70.125,68.313,-0.035,73.125,72.5,68.938,69.75,0.0,100.0,72.0,70.0,1000.0,200.0,0.416,712.0,77.688,75.938,0.0,71.938,72.188,68.313,69.0,0.0,64.938,72.0,70.0,1000.0,200.0,0.356,652.0,77.0,75.625,-0.004,72.625,71.563,67.563,68.313,0.0,76.938,72.0,70.0,1000.0,200.0,0.483,761.5,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.018,-0.11,0.0,-0.489,1.417,0.307,-0.009,0.0,-0.001,0.004
8262007,610,1.0,1.0,1.0,1.0,100.0,23.468,100.0,100.0,100.0,1.0,1.0,1584.304,340.749,0.595,12.053,0.0,80.0,55.0,1.4,2392.625,2480.844,1878.352,2316.799,66.712,64.569,72.283,64.871,64.254,0.873,2.404,0.381,74.454,59.178,77.657,56.532,61.555,62.853,131.712,107.132,132.638,33.605,65.456,34.183,-10.867,110.0,110.0,70.563,69.688,67.688,67.938,0.0,40.094,72.0,70.0,1000.0,200.0,0.121,218.0,70.125,68.5,-0.035,72.813,72.188,68.438,69.25,0.0,100.0,72.0,70.0,1000.0,200.0,0.499,779.5,77.688,75.938,0.0,71.813,71.938,67.938,68.438,0.0,58.438,72.0,70.0,1000.0,200.0,0.347,643.5,77.125,75.625,-0.004,72.438,71.188,67.0,67.875,0.0,70.875,72.0,70.0,1000.0,200.0,0.495,770.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.022,0.219,0.0,0.968,1.584,0.341,-0.008,0.0,-0.001,0.004
8262007,611,1.0,1.0,1.0,1.0,100.0,35.738,100.0,100.0,100.0,1.0,1.0,1665.1,359.485,0.574,11.801,0.0,80.0,55.0,1.4,2392.625,2506.33,1900.559,2335.706,66.499,64.033,72.175,63.992,63.709,0.998,2.532,0.414,76.634,61.203,78.269,57.208,61.555,62.746,131.343,107.132,132.121,33.678,66.925,38.704,-10.852,110.0,110.0,70.5,69.688,67.313,67.75,0.0,38.125,72.0,70.0,1000.0,200.0,0.125,220.875,70.125,68.313,-0.035,72.625,71.625,67.938,68.625,0.0,100.0,72.0,70.0,1000.0,200.0,0.581,838.0,77.438,75.938,0.0,71.688,71.875,67.5,67.938,0.0,53.156,72.0,70.0,1000.0,200.0,0.321,620.0,77.125,75.563,-0.004,72.188,70.938,66.688,67.563,0.0,65.813,72.0,70.0,1000.0,200.0,0.476,753.5,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.018,1.784,0.0,8.243,1.665,0.359,-0.009,0.0,-0.001,0.004
8262007,612,1.0,1.0,1.0,1.0,100.0,43.126,100.0,100.0,100.0,1.0,1.0,1734.187,377.049,0.595,11.875,0.0,80.0,55.0,1.4,2432.875,2539.373,1959.838,2363.294,64.58,63.496,71.741,63.553,60.443,1.143,2.678,0.433,78.134,62.075,74.321,57.631,61.432,62.425,130.827,107.345,131.678,33.823,63.568,44.173,-10.852,110.0,110.0,70.688,69.688,65.875,66.938,0.0,37.031,72.0,70.0,1000.0,200.0,0.123,219.625,70.0,68.313,-0.035,72.313,71.313,66.625,67.75,0.0,99.938,72.0,70.0,1000.0,200.0,0.657,889.5,77.438,75.875,0.0,71.375,71.625,65.938,67.313,0.0,49.281,72.0,70.0,1000.0,200.0,0.292,591.0,77.0,75.625,-0.004,72.063,70.625,64.625,66.375,0.0,62.375,72.0,70.0,1000.0,200.0,0.458,739.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.022,4.132,0.0,17.08,1.734,0.377,-0.009,0.0,-0.001,0.004
