DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,613,1.0,1.0,1.0,1.0,100.0,43.741,100.0,100.0,100.0,1.0,1.0,1758.777,382.904,0.585,11.964,0.0,80.0,55.0,1.4,2439.625,2492.832,1982.089,2346.04,60.848,63.389,71.741,63.224,56.196,1.246,2.792,0.425,78.947,63.022,77.546,56.87,61.432,62.317,130.31,107.451,131.235,34.478,55.386,42.204,-10.867,110.0,110.0,70.563,69.5,63.688,65.625,0.0,35.969,72.0,70.0,1000.0,200.0,0.122,218.625,70.125,68.5,-0.035,72.0,70.438,64.75,66.313,0.0,98.875,72.0,70.0,1000.0,200.0,0.717,930.5,77.438,75.875,0.0,71.188,71.25,63.656,65.625,0.0,46.375,72.0,70.0,1000.0,200.0,0.263,560.0,77.125,75.563,-0.004,72.0,70.0,62.0,64.25,0.0,59.25,72.0,70.0,1000.0,200.0,0.436,720.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.024,4.421,0.0,12.843,1.759,0.383,-0.008,0.0,-0.001,0.004
8262007,614,1.0,1.0,1.0,1.0,100.0,45.122,100.0,100.0,100.0,1.0,1.0,1763.461,388.759,0.595,11.815,0.0,80.0,55.0,1.4,2425.375,2441.944,1996.928,2330.545,59.035,63.174,71.198,62.895,54.019,1.311,2.806,0.444,79.325,63.429,82.05,56.138,61.432,62.425,129.794,107.451,130.718,37.603,54.232,43.517,-10.852,110.0,110.0,70.563,69.5,62.25,64.188,0.0,35.75,72.0,70.0,1000.0,200.0,0.117,213.75,70.125,68.313,-0.035,71.688,69.875,63.25,64.813,0.0,96.0,72.0,70.0,1000.0,200.0,0.766,959.5,77.438,75.875,0.0,70.813,70.813,62.063,64.313,0.0,44.188,72.0,70.0,1000.0,200.0,0.233,526.5,77.0,75.563,-0.004,71.563,69.25,60.344,62.594,0.0,57.094,72.0,70.0,1000.0,200.0,0.415,703.5,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.025,4.202,0.0,9.699,1.763,0.389,-0.009,0.0,-0.001,0.004
8262007,615,1.0,1.0,1.0,1.0,100.0,47.087,100.0,100.0,100.0,1.0,1.0,1596.014,377.049,0.595,11.86,0.0,80.0,55.0,1.4,2399.0,2282.862,1945.01,2187.465,58.182,63.174,70.981,62.895,53.474,1.573,2.82,0.458,78.899,63.344,85.053,55.856,61.432,62.425,129.13,107.664,130.275,38.62,54.547,45.121,-10.867,110.0,110.0,70.563,69.313,61.094,63.094,0.0,34.0,72.0,70.0,1000.0,200.0,0.12,219.125,70.0,68.313,-0.035,71.063,69.125,62.219,63.531,0.0,82.688,72.0,70.0,1000.0,200.0,0.873,1035.0,77.438,75.875,0.0,70.813,70.688,61.406,63.156,0.0,19.453,72.0,70.0,1000.0,200.0,0.126,341.25,77.125,75.625,-0.004,71.25,68.563,59.656,61.5,0.0,52.719,72.0,70.0,1000.0,200.0,0.401,695.5,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,-0.032,4.841,0.0,10.699,1.596,0.377,-0.009,0.0,-0.001,0.004
8262007,616,1.0,1.0,1.0,1.0,100.0,48.847,100.0,100.0,100.0,1.0,1.0,1521.073,362.998,0.585,11.815,0.0,80.0,55.0,1.4,2197.875,2138.573,1900.559,2050.361,57.542,63.066,70.438,62.785,53.039,1.562,2.713,0.444,77.462,62.331,85.053,55.716,61.432,62.425,128.54,107.771,129.758,38.693,54.127,45.631,-10.852,110.0,110.0,70.375,69.0,60.406,62.281,0.0,33.938,72.0,70.0,1000.0,200.0,0.114,211.375,70.125,68.5,-0.035,70.75,68.188,61.406,62.719,0.0,78.438,72.0,70.0,1000.0,200.0,0.818,983.5,77.438,75.875,0.0,70.813,70.688,60.938,62.969,0.0,26.781,72.0,70.0,1000.0,200.0,0.057,260.0,77.0,75.563,-0.004,71.125,67.875,58.938,60.719,0.0,52.25,72.0,70.0,1000.0,200.0,0.364,659.5,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.034,5.311,0.0,11.375,1.521,0.363,-0.008,0.0,-0.001,0.004
8262007,617,1.0,1.0,1.0,1.0,100.0,50.131,100.0,100.0,100.0,1.0,1.0,1364.164,343.091,0.564,11.875,0.0,80.0,55.0,1.4,2063.625,1973.86,1817.354,1870.157,57.009,63.174,70.113,62.785,52.386,1.646,2.642,0.436,76.295,61.388,85.609,55.547,61.646,62.425,127.95,107.771,129.389,39.275,53.708,46.142,-10.852,110.0,110.0,70.375,68.688,59.625,61.375,0.0,32.75,72.0,70.0,1000.0,200.0,0.117,213.375,70.125,68.313,-0.035,70.313,67.875,60.906,62.0,0.0,0.619,72.0,70.0,1000.0,200.0,0.653,850.5,77.688,75.938,0.0,70.813,70.688,60.313,62.563,0.0,25.984,72.0,70.0,1000.0,200.0,0.048,241.625,77.0,75.563,-0.004,70.688,67.5,58.406,60.031,0.0,49.781,72.0,70.0,1000.0,200.0,0.327,628.0,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.04,5.65,0.0,11.314,1.364,0.343,-0.009,0.0,-0.001,0.004
8262007,618,1.0,1.0,1.0,1.0,100.0,50.064,100.0,100.0,100.0,1.0,1.0,755.267,268.15,0.543,11.727,0.0,80.0,55.0,1.4,1472.0,908.552,1345.419,878.889,56.156,63.066,69.787,62.675,51.188,1.943,2.06,0.455,71.93,58.184,82.022,55.659,61.646,62.425,127.508,107.771,128.872,39.42,52.973,45.996,-10.852,110.0,110.0,70.188,68.438,58.688,60.688,0.0,31.859,72.0,70.0,1000.0,200.0,0.117,213.625,70.125,68.5,-0.035,70.438,68.0,60.781,62.0,0.0,35.156,72.0,70.0,1000.0,200.0,0.129,374.75,77.688,75.938,0.0,70.688,70.5,59.719,62.281,0.0,24.188,72.0,70.0,1000.0,200.0,0.047,236.125,77.0,75.625,-0.004,70.5,68.063,57.844,59.656,0.0,22.781,72.0,70.0,1000.0,200.0,0.124,345.0,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.038,5.69,0.0,10.699,0.755,0.268,-0.008,0.0,-0.001,0.003
8262007,619,1.0,1.0,1.0,1.0,100.0,48.276,100.0,100.0,100.0,1.0,1.0,768.148,254.098,0.5,11.697,0.0,80.0,55.0,1.4,1031.25,1045.294,1314.718,1023.53,54.983,63.174,69.678,62.785,49.119,1.802,2.013,0.414,69.66,55.856,79.826,55.406,61.646,62.425,126.991,107.877,128.355,40.583,51.085,45.485,-10.852,110.0,110.0,69.938,68.125,57.406,59.688,1.437,33.094,72.0,70.0,1000.0,200.0,0.104,199.5,70.125,68.5,-0.035,70.563,68.813,60.469,61.813,0.0,31.031,72.0,70.0,1000.0,200.0,0.093,328.75,77.688,75.938,0.0,70.688,70.688,59.031,61.781,0.0,23.828,72.0,70.0,1000.0,200.0,0.042,226.125,77.0,75.563,-0.004,70.313,68.938,57.313,59.656,0.0,30.641,72.0,70.0,1000.0,200.0,0.055,255.375,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.146,-0.036,5.46,0.0,7.952,0.768,0.254,-0.008,0.0,-0.001,0.004
8262007,620,1.0,1.0,1.0,1.0,100.0,45.934,100.0,100.0,100.0,1.0,1.0,708.429,237.705,0.458,11.756,0.0,80.0,55.0,1.4,1031.25,977.432,1262.484,968.741,54.13,63.174,69.678,62.785,48.139,1.737,1.967,0.392,67.798,55.03,81.8,54.617,61.646,62.425,126.696,107.984,127.838,41.092,51.4,45.923,-10.852,110.0,110.0,69.813,67.813,56.5,58.781,7.07,32.188,72.0,70.0,1000.0,200.0,0.107,204.875,70.125,68.5,-0.035,70.75,68.813,60.188,61.719,0.0,29.203,72.0,70.0,1000.0,200.0,0.071,289.75,77.688,75.938,0.0,70.625,70.75,58.438,61.188,0.0,24.594,72.0,70.0,1000.0,200.0,0.039,211.0,76.938,75.563,-0.004,70.313,69.188,56.813,59.344,0.0,30.266,72.0,70.0,1000.0,200.0,0.046,235.0,76.875,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,-0.028,5.51,0.0,7.875,0.708,0.238,-0.008,0.0,-0.001,0.003
8262007,621,1.0,1.0,1.0,1.0,100.0,44.049,100.0,100.0,100.0,1.0,1.0,676.813,228.337,0.448,11.786,0.0,80.0,55.0,1.4,933.875,930.125,1172.857,918.589,53.81,63.281,69.787,62.785,47.486,1.688,1.815,0.385,66.507,53.462,81.633,53.772,61.646,62.532,126.401,107.984,127.395,35.786,51.505,43.735,-10.852,110.0,110.0,69.875,67.75,55.906,58.188,4.273,32.344,72.0,70.0,1000.0,200.0,0.104,202.25,70.0,68.313,-0.035,70.875,69.125,59.969,61.719,0.0,28.344,72.0,70.0,1000.0,200.0,0.058,260.5,77.688,75.938,0.0,70.625,70.75,58.031,60.75,0.0,25.359,72.0,70.0,1000.0,200.0,0.035,200.625,77.125,75.563,-0.004,70.313,69.5,56.531,59.188,0.0,29.672,72.0,70.0,1000.0,200.0,0.042,225.625,76.875,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.024,5.96,0.0,13.012,0.677,0.228,-0.009,0.0,-0.001,0.004
8262007,622,1.0,1.0,1.0,1.0,100.0,39.918,100.0,100.0,100.0,1.0,1.0,648.71,218.97,0.395,11.786,0.0,80.0,55.0,1.4,892.5,889.703,1122.917,887.702,52.744,63.281,69.787,62.785,46.071,1.612,1.797,0.374,65.159,52.309,77.379,53.237,62.139,62.532,126.033,107.984,126.952,35.132,49.722,42.058,-10.852,110.0,110.0,69.813,67.5,55.031,57.313,7.211,32.75,72.0,70.0,1000.0,200.0,0.101,198.875,70.125,68.313,-0.035,70.875,69.313,59.656,61.531,0.0,28.359,72.0,70.0,1000.0,200.0,0.047,236.0,77.438,75.938,0.0,70.5,70.25,57.469,60.5,0.0,24.844,72.0,70.0,1000.0,200.0,0.033,203.75,76.938,75.563,-0.004,70.375,69.5,55.844,58.875,0.0,28.766,72.0,70.0,1000.0,200.0,0.041,221.125,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,0.0,-0.074,0.001,-0.072,-0.222,-0.072,-0.02,5.595,0.0,11.339,0.649,0.219,-0.009,0.0,-0.001,0.003
8262007,623,1.0,1.0,1.0,1.0,100.0,34.893,100.0,100.0,100.0,1.0,1.0,635.829,215.457,0.374,11.845,0.0,80.0,55.0,1.4,852.5,893.74,1099.796,890.641,51.784,63.174,69.787,62.675,44.764,1.593,1.793,0.363,64.399,51.579,78.463,52.505,62.139,62.532,125.885,107.984,126.583,35.132,49.092,40.381,-10.852,110.0,110.0,69.5,67.5,54.094,56.469,17.625,33.313,72.0,70.0,1000.0,200.0,0.099,196.375,70.125,68.313,-0.035,70.938,69.375,59.25,61.25,0.0,26.953,72.0,70.0,1000.0,200.0,0.045,230.0,77.438,75.938,0.0,70.313,70.125,56.875,59.938,0.0,24.266,72.0,70.0,1000.0,200.0,0.035,207.125,76.938,75.563,-0.004,70.375,69.5,54.969,58.5,0.0,28.922,72.0,70.0,1000.0,200.0,0.038,214.375,76.75,75.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.149,-0.222,-0.074,0.001,0.001,-0.222,0.001,-0.015,4.454,0.0,8.637,0.636,0.215,-0.009,0.0,-0.001,0.003
8262007,624,1.0,1.0,1.0,1.0,100.0,30.111,100.0,100.0,100.0,1.0,1.0,611.239,213.115,0.353,12.127,0.0,80.0,55.0,1.4,828.25,872.224,1076.716,884.764,51.358,63.389,69.896,62.895,44.764,1.505,1.715,0.363,63.689,51.314,82.522,51.801,62.139,62.639,125.664,107.984,126.214,35.35,50.246,39.36,-10.852,110.0,110.0,69.375,67.25,53.781,55.906,20.672,34.031,72.0,70.0,1000.0,200.0,0.096,193.875,70.125,68.313,-0.035,70.938,69.5,58.969,61.156,0.0,27.625,72.0,70.0,1000.0,200.0,0.039,215.0,77.438,75.938,0.0,70.063,70.125,56.563,59.469,0.0,23.906,72.0,70.0,1000.0,200.0,0.035,207.75,76.938,75.563,-0.004,70.375,69.5,54.469,57.969,0.0,28.969,72.0,70.0,1000.0,200.0,0.037,210.5,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.011,3.265,0.0,6.755,0.611,0.213,-0.009,0.0,-0.001,0.004
8262007,625,1.0,1.0,1.0,1.0,100.0,26.523,100.0,100.0,100.0,1.0,1.0,594.846,209.602,0.342,12.053,0.0,80.0,55.0,1.4,807.375,870.88,1044.83,868.614,51.678,63.389,69.787,62.895,46.397,1.474,1.655,0.356,63.157,50.67,87.054,51.181,62.139,62.96,125.443,107.984,125.918,35.059,51.82,38.412,-10.852,110.0,110.0,69.375,66.938,53.781,55.656,20.875,33.188,72.0,70.0,1000.0,200.0,0.104,201.25,70.0,68.5,-0.035,70.938,69.688,58.781,61.0,0.0,27.031,72.0,70.0,1000.0,200.0,0.038,212.875,77.438,75.875,0.0,69.938,70.25,56.469,59.0,0.0,23.797,72.0,70.0,1000.0,200.0,0.036,207.25,76.938,75.563,-0.004,70.375,69.688,54.781,57.875,0.0,29.063,72.0,70.0,1000.0,200.0,0.036,207.75,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.009,2.411,0.0,5.614,0.595,0.21,-0.008,0.0,-0.001,0.004
8262007,626,1.0,1.0,1.0,1.0,100.0,25.077,100.0,100.0,100.0,1.0,1.0,590.162,206.089,0.311,12.127,0.0,80.0,55.0,1.4,809.625,854.766,1014.793,858.346,52.424,63.389,69.678,62.895,48.575,1.474,1.648,0.352,62.731,50.269,90.419,51.04,62.139,63.068,125.295,108.303,125.697,33.751,53.078,36.881,-10.867,110.0,110.0,69.313,66.625,54.531,55.656,24.875,33.156,72.0,70.0,1000.0,200.0,0.103,200.875,70.125,68.313,-0.035,70.938,69.688,58.781,60.938,0.0,26.344,72.0,70.0,1000.0,200.0,0.038,211.875,77.438,75.938,0.0,69.688,70.438,56.688,58.906,12.984,23.906,72.0,70.0,1000.0,200.0,0.035,206.375,76.938,75.563,-0.004,70.375,69.5,55.281,57.875,0.0,29.297,72.0,70.0,1000.0,200.0,0.034,205.0,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,0.0,0.001,-0.072,-0.222,-0.072,-0.007,1.964,0.0,5.275,0.59,0.206,-0.009,0.0,-0.001,0.004
8262007,627,1.0,1.0,1.0,1.0,100.0,24.329,100.0,100.0,100.0,1.0,1.0,581.965,202.576,0.269,12.082,0.0,80.0,55.0,1.4,806.125,846.717,991.875,861.279,53.17,63.603,69.787,63.114,50.317,1.463,1.63,0.334,62.442,49.935,91.475,50.984,62.521,63.175,125.0,107.877,125.328,32.879,54.337,36.006,-10.867,110.0,110.0,69.188,66.625,55.031,56.0,28.75,33.313,72.0,70.0,1000.0,200.0,0.102,199.875,70.0,68.5,-0.035,70.938,69.688,58.969,60.938,0.0,26.984,72.0,70.0,1000.0,200.0,0.035,200.875,77.438,75.875,0.0,69.5,70.438,56.875,58.844,17.016,24.016,72.0,70.0,1000.0,200.0,0.035,205.5,76.938,75.5,-0.004,70.375,69.5,55.594,57.875,0.0,29.453,72.0,70.0,1000.0,200.0,0.033,202.75,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.005,1.761,0.0,5.252,0.582,0.203,-0.008,0.0,-0.001,0.004
8262007,628,1.0,1.0,1.0,1.0,100.0,24.427,100.0,100.0,100.0,1.0,1.0,579.624,199.063,0.279,12.142,0.0,80.0,55.0,1.4,801.75,831.971,967.245,834.902,53.917,63.603,69.787,63.114,50.97,1.436,1.644,0.326,62.266,49.836,91.475,50.956,62.521,63.175,124.852,107.877,125.18,32.37,55.176,35.496,-10.852,110.0,110.0,69.188,66.5,55.406,56.313,29.016,33.531,72.0,70.0,1000.0,200.0,0.101,198.625,70.125,68.313,-0.035,70.938,69.5,58.969,60.938,0.0,26.031,72.0,70.0,1000.0,200.0,0.036,208.0,77.375,75.875,0.0,69.5,70.5,57.094,58.844,13.281,24.156,72.0,70.0,1000.0,200.0,0.034,204.5,76.813,75.5,-0.004,70.313,69.438,55.906,58.219,0.0,30.344,72.0,70.0,1000.0,200.0,0.031,195.25,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,1.664,0.0,5.277,0.58,0.199,-0.009,0.0,-0.001,0.004
8262007,629,1.0,1.0,1.0,1.0,100.0,24.409,100.0,100.0,100.0,1.0,1.0,572.598,200.234,0.269,12.008,0.0,80.0,55.0,1.4,801.75,823.934,974.277,834.902,54.343,63.711,69.787,63.224,51.297,1.406,1.662,0.345,62.134,49.677,91.253,51.237,62.521,63.282,124.705,107.877,124.958,32.006,55.386,35.204,-10.867,110.0,110.0,69.188,66.688,55.594,56.469,29.281,33.781,72.0,70.0,1000.0,200.0,0.1,197.875,70.0,68.313,-0.035,70.938,69.688,59.063,60.938,0.0,26.406,72.0,70.0,1000.0,200.0,0.034,204.625,77.375,75.875,0.0,69.5,70.5,57.25,58.844,17.344,24.5,72.0,70.0,1000.0,200.0,0.033,201.875,76.813,75.5,-0.004,70.313,69.5,56.25,58.281,0.0,30.453,72.0,70.0,1000.0,200.0,0.031,192.75,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.004,1.642,0.0,5.339,0.573,0.2,-0.009,0.0,-0.001,0.004
8262007,630,1.0,1.0,1.0,1.0,100.0,24.021,100.0,100.0,100.0,1.0,1.0,567.914,196.721,0.226,12.26,0.0,80.0,55.0,1.4,802.375,789.163,925.15,826.119,54.45,63.711,69.896,63.224,51.297,1.444,1.594,0.326,62.067,49.664,90.947,51.435,62.521,63.282,124.484,107.771,124.589,31.352,55.806,34.621,-10.852,110.0,110.0,68.875,66.688,55.813,56.406,35.438,33.969,72.0,70.0,1000.0,200.0,0.1,197.25,70.0,68.5,-0.035,70.938,69.688,59.063,60.938,0.0,26.75,72.0,70.0,1000.0,200.0,0.033,201.25,77.375,75.875,0.0,69.313,70.438,57.25,58.844,23.141,25.063,72.0,70.0,1000.0,200.0,0.031,197.25,76.813,75.563,-0.004,70.313,69.5,56.156,58.281,0.0,30.156,72.0,70.0,1000.0,200.0,0.032,194.125,76.75,75.625,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,1.639,0.0,5.574,0.568,0.197,-0.008,0.0,-0.001,0.004
8262007,631,1.0,1.0,1.0,1.0,100.0,23.739,100.0,100.0,100.0,1.0,1.0,556.204,199.063,0.226,12.142,0.0,80.0,55.0,1.4,796.125,823.934,974.277,807.107,54.557,63.818,69.787,63.224,51.188,1.459,1.555,0.33,61.828,49.491,90.891,51.744,62.521,63.282,124.484,107.771,124.515,30.553,55.491,33.746,-10.867,110.0,110.0,69.0,66.938,55.813,56.469,35.75,34.219,72.0,70.0,1000.0,200.0,0.099,197.125,70.0,68.5,-0.035,70.75,69.688,58.969,60.813,0.0,27.563,72.0,70.0,1000.0,200.0,0.031,193.375,77.375,75.875,0.0,69.313,70.438,57.25,58.844,23.359,24.953,72.0,70.0,1000.0,200.0,0.033,195.875,76.813,75.5,-0.004,70.375,69.5,56.25,58.406,0.0,29.375,72.0,70.0,1000.0,200.0,0.034,200.125,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.0,1.555,0.0,5.393,0.556,0.199,-0.008,0.0,-0.001,0.004
8262007,632,1.0,1.0,1.0,1.0,100.0,23.799,100.0,100.0,100.0,1.0,1.0,565.572,196.721,0.195,12.305,0.0,80.0,55.0,1.4,786.75,826.613,937.411,829.046,54.77,63.818,69.896,63.224,51.297,1.436,1.623,0.326,61.749,49.433,90.724,51.801,62.521,63.282,124.262,107.771,124.22,31.643,55.701,33.964,-10.852,110.0,110.0,68.875,66.688,55.813,56.594,39.75,34.594,72.0,70.0,1000.0,200.0,0.098,196.125,70.0,68.5,-0.035,70.563,69.813,58.969,60.813,0.0,27.094,72.0,70.0,1000.0,200.0,0.033,195.375,77.375,75.875,0.0,69.313,70.125,57.375,58.844,23.578,23.938,72.0,70.0,1000.0,200.0,0.035,205.0,76.813,75.5,-0.004,70.25,69.438,56.25,58.5,0.0,28.703,72.0,70.0,1000.0,200.0,0.035,206.625,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.0,1.187,0.0,3.971,0.566,0.197,-0.008,0.0,-0.001,0.004
8262007,633,1.0,1.0,1.0,1.0,100.0,23.508,100.0,100.0,100.0,1.0,1.0,569.085,199.063,0.184,12.216,0.0,80.0,55.0,1.4,782.25,848.058,954.951,848.085,54.77,63.711,69.896,63.224,51.297,1.417,1.608,0.326,61.699,49.357,90.697,51.913,62.281,63.175,124.189,107.664,124.146,32.224,55.911,34.912,-10.852,110.0,110.0,68.875,66.938,55.813,56.594,40.094,34.875,72.0,70.0,1000.0,200.0,0.098,196.0,70.0,68.313,-0.035,70.438,69.875,58.969,60.813,0.0,25.969,72.0,70.0,1000.0,200.0,0.035,205.125,77.375,75.875,0.0,69.125,70.063,57.375,58.844,31.359,24.313,72.0,70.0,1000.0,200.0,0.034,202.75,76.625,75.5,-0.004,70.313,69.438,56.25,58.406,0.0,29.125,72.0,70.0,1000.0,200.0,0.034,203.75,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.386,0.0,4.565,0.569,0.199,-0.009,0.0,-0.001,0.004
8262007,634,1.0,1.0,1.0,1.0,100.0,23.507,100.0,100.0,100.0,1.0,1.0,571.427,201.405,0.163,12.231,0.0,80.0,55.0,1.4,799.125,822.595,926.9,817.342,54.876,63.711,69.896,63.334,51.623,1.448,1.594,0.345,61.646,49.338,90.891,52.026,62.281,63.175,124.115,107.877,123.851,33.605,56.12,35.423,-10.867,110.0,110.0,68.875,66.938,56.0,56.594,44.219,35.188,72.0,70.0,1000.0,200.0,0.098,195.75,70.0,68.313,-0.035,70.313,70.063,58.906,60.813,0.0,26.438,72.0,70.0,1000.0,200.0,0.033,202.125,77.25,75.813,0.0,69.063,70.063,57.375,58.844,33.469,25.391,72.0,70.0,1000.0,200.0,0.032,192.125,76.625,75.5,-0.004,70.313,69.438,56.406,58.5,0.0,29.672,72.0,70.0,1000.0,200.0,0.033,199.625,76.75,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,0.988,0.0,3.09,0.571,0.201,-0.009,0.0,-0.001,0.004
8262007,635,1.0,1.0,1.0,1.0,100.0,23.675,100.0,100.0,100.0,1.0,1.0,566.743,196.721,0.163,12.246,0.0,80.0,55.0,1.4,799.75,819.918,947.931,815.879,54.983,63.711,69.896,63.334,51.841,1.44,1.541,0.337,61.586,49.3,91.002,52.11,62.281,63.175,123.894,107.558,123.703,35.277,56.12,37.537,-10.852,110.0,110.0,68.875,66.625,56.0,56.906,40.813,35.188,72.0,70.0,1000.0,200.0,0.098,198.25,70.0,68.313,-0.035,70.313,70.0,58.969,60.813,0.0,26.672,72.0,70.0,1000.0,200.0,0.033,200.75,77.25,75.813,0.0,69.063,70.125,57.375,58.844,33.781,23.922,72.0,70.0,1000.0,200.0,0.035,204.75,76.625,75.375,-0.004,70.313,69.438,56.531,58.406,0.0,30.297,72.0,70.0,1000.0,200.0,0.032,192.75,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,0.001,0.002,1.328,0.0,3.844,0.567,0.197,-0.009,0.0,-0.001,0.003
8262007,636,1.0,1.0,1.0,1.0,100.0,23.948,100.0,100.0,100.0,1.0,1.0,551.521,196.721,0.121,12.216,0.0,80.0,55.0,1.4,809.75,837.331,928.651,843.689,55.09,63.711,69.896,63.224,52.059,1.387,1.605,0.326,61.575,49.249,91.308,52.448,62.281,63.175,123.672,107.451,123.482,34.986,56.33,37.392,-10.852,110.0,110.0,68.875,66.625,56.0,56.688,37.531,33.969,72.0,70.0,1000.0,200.0,0.108,204.125,69.875,68.313,-0.035,70.313,70.0,58.969,60.625,0.0,27.391,72.0,70.0,1000.0,200.0,0.031,193.25,77.25,75.813,0.0,69.125,70.063,57.469,58.844,34.094,24.188,72.0,70.0,1000.0,200.0,0.034,203.0,76.625,75.375,-0.004,70.313,69.438,56.531,58.5,0.0,29.391,72.0,70.0,1000.0,200.0,0.034,199.5,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,1.377,0.0,4.083,0.552,0.197,-0.008,0.0,-0.001,0.003
8262007,637,1.0,1.0,1.0,1.0,100.0,24.668,100.0,100.0,100.0,1.0,1.0,566.743,194.379,0.11,12.216,0.0,80.0,55.0,1.4,806.25,833.311,893.685,830.51,55.303,63.711,69.896,63.224,52.386,1.429,1.566,0.33,61.564,49.243,91.447,52.477,62.281,63.068,123.599,107.451,123.408,35.568,56.435,37.975,-10.852,110.0,110.0,68.875,66.5,56.344,57.0,41.531,34.531,72.0,70.0,1000.0,200.0,0.104,202.25,70.0,68.5,-0.035,70.313,69.875,58.969,60.813,0.0,26.234,72.0,70.0,1000.0,200.0,0.035,200.875,77.25,75.813,0.0,69.125,70.125,57.469,58.844,32.563,25.531,72.0,70.0,1000.0,200.0,0.031,191.375,76.625,75.375,-0.004,70.25,69.5,56.594,58.563,0.0,28.922,72.0,70.0,1000.0,200.0,0.035,204.75,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.001,1.409,0.0,4.084,0.567,0.194,-0.008,0.0,-0.001,0.003
8262007,638,1.0,1.0,1.0,1.0,100.0,25.612,100.0,100.0,100.0,1.0,1.0,555.033,197.892,-0.005,12.231,0.0,80.0,55.0,1.4,806.25,838.672,921.649,845.154,55.516,63.711,69.896,63.224,52.603,1.406,1.58,0.337,61.561,49.256,91.364,52.617,62.113,63.175,123.525,107.451,123.186,36.004,56.645,38.412,-10.852,110.0,110.0,68.75,66.313,56.406,57.0,45.688,35.063,72.0,70.0,1000.0,200.0,0.1,196.625,70.125,68.313,-0.035,70.313,69.875,58.969,60.625,0.0,26.234,72.0,70.0,1000.0,200.0,0.034,203.5,77.25,75.813,0.0,69.125,70.125,57.656,58.844,32.844,24.125,72.0,70.0,1000.0,200.0,0.034,203.0,76.563,75.375,-0.004,70.313,69.5,56.719,58.781,0.0,29.5,72.0,70.0,1000.0,200.0,0.033,200.625,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.427,0.0,4.09,0.555,0.198,-0.009,0.0,-0.001,0.003
8262007,639,1.0,1.0,1.0,1.0,100.0,26.516,100.0,100.0,100.0,1.0,1.0,549.179,194.379,-0.005,12.246,0.0,80.0,55.0,1.4,805.625,795.843,900.669,808.569,55.623,63.711,69.896,63.224,52.712,1.421,1.584,0.337,61.535,49.233,91.392,52.786,62.113,63.175,123.746,107.239,123.186,37.385,56.645,39.433,-10.867,110.0,110.0,68.75,66.625,56.5,57.063,46.094,34.063,72.0,70.0,1000.0,200.0,0.106,204.125,70.0,68.313,-0.035,70.313,69.813,58.969,60.813,0.0,27.625,72.0,70.0,1000.0,200.0,0.031,193.375,77.25,75.813,0.0,69.125,69.938,57.656,58.844,33.156,25.344,72.0,70.0,1000.0,200.0,0.03,193.875,76.563,75.188,-0.004,70.25,69.5,56.594,58.781,0.0,29.906,72.0,70.0,1000.0,200.0,0.032,195.125,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.0,1.302,0.0,3.482,0.549,0.194,-0.009,0.0,-0.001,0.003
8262007,640,1.0,1.0,1.0,1.0,100.0,27.413,100.0,100.0,100.0,1.0,1.0,553.862,197.892,-0.005,12.216,0.0,80.0,55.0,1.4,789.5,825.273,939.163,837.83,55.729,63.711,69.896,63.224,52.821,1.379,1.591,0.337,61.521,49.196,91.475,53.012,62.113,63.175,123.156,107.239,122.891,38.184,56.54,40.308,-10.852,110.0,110.0,68.75,66.625,56.594,57.219,46.469,35.563,72.0,70.0,1000.0,200.0,0.096,193.5,70.0,68.313,-0.035,70.25,69.813,58.969,60.625,0.0,26.484,72.0,70.0,1000.0,200.0,0.034,199.0,77.188,75.813,0.0,69.125,70.063,57.719,58.844,35.281,24.047,72.0,70.0,1000.0,200.0,0.034,204.125,76.563,75.375,-0.004,70.25,69.5,56.813,58.781,0.0,29.016,72.0,70.0,1000.0,200.0,0.035,203.625,76.438,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.414,0.0,3.601,0.554,0.198,-0.009,0.0,-0.001,0.003
8262007,641,1.0,1.0,1.0,1.0,100.0,28.493,100.0,100.0,100.0,1.0,1.0,555.033,197.892,-0.005,12.216,0.0,80.0,55.0,1.4,799.625,831.971,960.218,834.902,55.836,63.603,69.896,63.224,52.93,1.353,1.548,0.334,61.46,49.147,91.586,53.04,62.113,63.068,122.935,107.132,122.522,38.548,56.75,40.746,-10.852,110.0,110.0,68.75,66.625,56.594,57.313,49.75,33.906,72.0,70.0,1000.0,200.0,0.106,204.625,69.875,68.313,-0.035,70.25,69.813,58.969,60.625,0.0,25.984,72.0,70.0,1000.0,200.0,0.035,205.125,77.188,75.813,0.0,69.063,69.938,57.719,58.906,35.563,24.469,72.0,70.0,1000.0,200.0,0.033,201.625,76.438,75.188,-0.004,70.25,69.438,56.813,58.781,0.0,30.375,72.0,70.0,1000.0,200.0,0.03,193.125,76.438,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.475,0.0,3.726,0.555,0.198,-0.008,0.0,-0.001,0.003
8262007,642,1.0,1.0,1.0,1.0,100.0,29.962,100.0,100.0,100.0,1.0,1.0,559.717,195.55,-0.005,12.186,0.0,80.0,55.0,1.4,804.375,826.613,914.651,845.154,56.049,63.603,69.896,63.224,53.148,1.41,1.548,0.312,61.513,49.208,91.697,53.265,62.113,63.068,122.492,107.026,122.3,38.984,56.855,41.11,-10.852,110.0,110.0,68.688,66.5,56.813,57.313,50.156,34.719,72.0,70.0,1000.0,200.0,0.102,200.25,69.875,68.313,-0.035,70.125,69.813,58.969,60.531,0.0,26.406,72.0,70.0,1000.0,200.0,0.033,202.375,77.188,75.813,0.0,68.938,70.063,57.844,58.906,39.813,25.313,72.0,70.0,1000.0,200.0,0.031,194.75,76.438,75.188,-0.004,70.25,69.438,57.031,58.781,0.0,28.969,72.0,70.0,1000.0,200.0,0.035,202.125,76.375,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.0,1.45,0.0,3.595,0.56,0.196,-0.008,0.0,-0.001,0.003
8262007,643,1.0,1.0,1.0,1.0,100.0,31.73,100.0,100.0,100.0,1.0,1.0,560.888,196.721,-0.005,12.231,0.0,80.0,55.0,1.4,798.75,845.376,958.462,846.619,56.156,63.603,69.787,63.224,53.474,1.417,1.591,0.326,61.517,49.214,91.864,53.491,62.087,63.068,122.419,107.026,122.226,39.493,57.064,41.548,-10.852,110.0,110.0,68.688,66.625,57.125,57.5,50.563,34.563,72.0,70.0,1000.0,200.0,0.104,199.0,70.0,68.188,-0.035,70.25,69.813,59.063,60.625,0.0,26.844,72.0,70.0,1000.0,200.0,0.033,199.125,77.188,75.563,0.0,68.938,69.938,57.844,58.906,40.156,24.078,72.0,70.0,1000.0,200.0,0.035,203.75,76.438,75.375,-0.004,70.313,69.5,57.094,58.875,0.0,29.281,72.0,70.0,1000.0,200.0,0.034,201.875,76.375,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,-0.0,1.43,0.0,3.487,0.561,0.197,-0.009,0.0,-0.001,0.003
8262007,644,1.0,1.0,1.0,1.0,100.0,33.335,100.0,100.0,100.0,1.0,1.0,548.008,195.55,-0.005,12.231,0.0,80.0,55.0,1.4,804.875,806.538,914.651,817.342,56.369,63.496,69.896,63.224,53.583,1.368,1.594,0.33,61.497,49.219,91.642,53.688,62.087,62.96,122.345,106.919,122.226,40.51,57.064,42.787,-10.852,110.0,110.0,68.688,66.625,57.0,57.594,51.0,34.281,72.0,70.0,1000.0,200.0,0.105,202.75,70.0,68.188,-0.035,70.25,69.688,59.063,60.625,0.0,27.547,72.0,70.0,1000.0,200.0,0.031,192.375,77.063,75.563,0.0,69.063,70.063,57.969,59.0,34.75,25.172,72.0,70.0,1000.0,200.0,0.031,195.875,76.313,75.188,-0.004,70.25,69.5,57.188,58.938,0.0,30.156,72.0,70.0,1000.0,200.0,0.032,193.5,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.0,1.682,0.0,3.862,0.548,0.196,-0.009,0.0,-0.001,0.003
8262007,645,1.0,1.0,1.0,1.0,100.0,34.388,100.0,100.0,100.0,1.0,1.0,564.401,197.892,-0.005,12.201,0.0,80.0,55.0,1.4,810.25,834.651,944.423,840.76,56.263,63.496,69.787,63.114,53.148,1.421,1.573,0.334,61.493,49.208,91.225,53.857,62.087,62.96,122.05,106.919,122.153,41.164,56.855,43.735,-10.852,110.0,110.0,68.688,66.625,57.0,57.594,51.438,35.406,72.0,70.0,1000.0,200.0,0.097,194.375,70.0,68.313,-0.035,70.25,69.813,59.063,60.625,0.0,25.859,72.0,70.0,1000.0,200.0,0.035,205.625,77.063,75.563,0.0,68.938,69.875,57.969,59.0,36.875,23.984,72.0,70.0,1000.0,200.0,0.034,203.875,76.313,75.063,-0.004,70.25,69.5,57.094,58.938,0.0,28.953,72.0,70.0,1000.0,200.0,0.035,204.0,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.999,0.0,4.35,0.564,0.198,-0.009,0.0,-0.001,0.003
8262007,646,1.0,1.0,1.0,1.0,100.0,35.477,100.0,100.0,100.0,1.0,1.0,558.546,199.063,-0.005,12.157,0.0,80.0,55.0,1.4,794.25,813.226,918.149,812.955,56.156,63.496,69.896,63.114,52.603,1.398,1.605,0.337,61.528,49.234,90.558,54.054,62.087,62.853,121.902,106.919,122.153,41.6,56.33,44.392,-10.867,110.0,110.0,68.75,66.5,56.906,57.5,48.969,34.094,72.0,70.0,1000.0,200.0,0.106,203.875,70.0,68.188,-0.035,70.25,69.688,59.063,60.625,0.0,26.25,72.0,70.0,1000.0,200.0,0.034,203.5,77.063,75.563,0.0,68.813,69.875,57.844,58.906,44.938,25.078,72.0,70.0,1000.0,200.0,0.031,195.625,76.313,75.063,-0.004,70.25,69.5,57.094,58.938,0.0,30.391,72.0,70.0,1000.0,200.0,0.031,191.25,76.313,75.563,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.304,0.0,4.706,0.559,0.199,-0.009,0.0,-0.001,0.003
8262007,647,1.0,1.0,1.0,1.0,100.0,35.867,100.0,100.0,100.0,1.0,1.0,540.982,196.721,-0.005,12.112,0.0,80.0,55.0,1.4,797.625,829.291,925.15,827.583,55.836,63.496,69.787,63.004,52.168,1.417,1.576,0.337,61.505,49.217,90.057,54.11,62.087,62.853,121.829,106.706,122.079,41.891,56.015,44.829,-10.867,110.0,110.0,68.75,66.5,56.813,57.313,52.281,35.563,72.0,70.0,1000.0,200.0,0.096,193.25,70.0,68.188,-0.035,70.25,69.688,58.969,60.438,0.0,26.656,72.0,70.0,1000.0,200.0,0.033,200.75,77.063,75.563,0.0,68.813,69.875,57.969,58.906,41.531,24.906,72.0,70.0,1000.0,200.0,0.033,194.875,76.25,75.063,-0.004,70.313,69.5,57.031,58.938,0.0,29.703,72.0,70.0,1000.0,200.0,0.033,196.5,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,2.519,0.0,4.933,0.541,0.197,-0.009,0.0,-0.001,0.003
8262007,648,1.0,1.0,1.0,1.0,100.0,36.255,100.0,100.0,100.0,1.0,1.0,557.375,195.55,-0.005,12.142,0.0,80.0,55.0,1.4,797.625,834.651,911.154,834.902,55.623,63.389,69.787,63.004,51.841,1.41,1.594,0.326,61.46,49.179,89.918,54.251,61.873,62.853,121.902,106.813,122.153,38.33,55.806,42.204,-10.852,110.0,110.0,68.625,66.5,56.5,57.219,55.438,34.0,72.0,70.0,1000.0,200.0,0.106,204.125,70.0,68.188,-0.035,70.0,69.688,58.969,60.625,1.043,27.484,72.0,70.0,1000.0,200.0,0.031,194.0,76.813,75.563,0.0,68.813,69.625,57.719,58.906,45.688,24.188,72.0,70.0,1000.0,200.0,0.034,203.0,76.25,75.063,-0.004,70.25,69.25,56.719,58.875,0.0,28.906,72.0,70.0,1000.0,200.0,0.035,204.375,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.692,0.0,6.528,0.557,0.196,-0.009,0.0,-0.001,0.003
8262007,649,1.0,1.0,1.0,1.0,100.0,36.353,100.0,100.0,100.0,1.0,1.0,549.179,195.55,-0.005,12.142,0.0,80.0,55.0,1.4,807.75,822.595,902.416,829.046,55.41,63.389,69.787,63.004,51.297,1.379,1.573,0.315,61.447,49.132,88.472,54.138,61.873,62.853,121.681,106.494,122.005,35.931,55.701,40.6,-10.867,110.0,110.0,68.625,66.5,56.344,57.219,55.875,35.313,72.0,70.0,1000.0,200.0,0.096,196.375,70.125,68.313,-0.035,70.0,69.813,58.906,60.531,1.053,26.766,72.0,70.0,1000.0,200.0,0.033,197.125,76.813,75.563,0.0,68.813,69.625,57.469,58.906,46.063,24.875,72.0,70.0,1000.0,200.0,0.032,198.25,76.063,75.063,-0.004,70.25,69.438,56.594,58.781,0.0,29.516,72.0,70.0,1000.0,200.0,0.033,200.5,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.868,0.0,7.873,0.549,0.196,-0.009,0.0,-0.001,0.003
8262007,650,1.0,1.0,1.0,1.0,100.0,35.4,100.0,100.0,100.0,1.0,1.0,551.521,195.55,-0.005,12.097,0.0,80.0,55.0,1.4,796.5,834.651,895.43,817.342,54.876,63.389,69.678,63.004,50.317,1.436,1.601,0.308,61.444,49.157,87.193,54.082,61.873,62.853,121.46,106.281,121.783,35.859,54.966,40.017,-10.852,110.0,110.0,68.625,66.5,55.906,57.0,56.344,33.938,72.0,70.0,1000.0,200.0,0.107,203.375,70.0,68.188,-0.035,70.125,69.688,58.688,60.438,1.062,25.938,72.0,70.0,1000.0,200.0,0.035,205.625,76.813,75.5,0.0,68.75,69.875,57.375,58.844,49.219,23.859,72.0,70.0,1000.0,200.0,0.035,204.75,76.063,75.063,-0.004,70.313,69.625,56.25,58.563,0.0,29.688,72.0,70.0,1000.0,200.0,0.033,196.75,76.313,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.633,0.0,6.986,0.552,0.196,-0.009,0.0,-0.001,0.003
8262007,651,1.0,1.0,1.0,1.0,100.0,34.158,100.0,100.0,100.0,1.0,1.0,567.914,194.379,-0.005,12.171,0.0,80.0,55.0,1.4,790.0,854.766,951.441,858.346,54.45,63.389,69.787,63.004,49.664,1.425,1.601,0.308,61.431,49.092,86.304,54.026,61.873,62.853,121.312,106.281,121.709,36.295,54.337,40.089,-10.867,110.0,110.0,68.688,66.5,55.594,56.469,54.031,34.531,72.0,70.0,1000.0,200.0,0.102,201.25,70.0,68.188,-0.035,70.0,69.688,58.438,60.438,1.063,26.344,72.0,70.0,1000.0,200.0,0.034,202.75,76.813,75.5,0.0,68.75,69.875,57.094,58.719,49.625,24.281,72.0,70.0,1000.0,200.0,0.034,202.125,75.938,75.063,-0.004,70.25,69.5,55.906,58.406,0.0,28.953,72.0,70.0,1000.0,200.0,0.035,204.125,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,2.559,0.0,6.412,0.568,0.194,-0.009,0.0,-0.001,0.002
8262007,652,1.0,1.0,1.0,1.0,100.0,32.459,100.0,100.0,100.0,1.0,1.0,545.666,197.892,-0.005,12.082,0.0,80.0,55.0,1.4,814.125,802.526,900.669,814.417,54.023,63.389,69.787,62.895,49.337,1.368,1.552,0.33,61.38,49.117,86.665,53.772,61.873,62.853,121.165,106.174,121.636,35.859,53.917,39.798,-10.852,110.0,110.0,68.625,66.313,55.219,56.313,57.219,34.969,72.0,70.0,1000.0,200.0,0.1,196.625,70.0,68.188,-0.035,70.125,69.688,58.344,60.344,0.0,27.406,72.0,70.0,1000.0,200.0,0.031,194.375,76.813,75.5,0.0,68.563,69.625,56.875,58.438,56.719,25.156,72.0,70.0,1000.0,200.0,0.031,196.0,75.875,74.938,-0.004,70.25,69.25,55.594,58.281,0.0,29.594,72.0,70.0,1000.0,200.0,0.033,200.0,76.188,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.635,0.0,6.61,0.546,0.198,-0.009,0.0,-0.001,0.003
8262007,653,1.0,1.0,1.0,1.0,100.0,30.778,100.0,100.0,100.0,1.0,1.0,550.35,192.037,-0.005,12.142,0.0,80.0,55.0,1.4,798.25,818.579,919.899,826.119,53.81,63.389,69.678,63.004,49.228,1.421,1.58,0.319,61.374,49.14,87.138,53.462,61.977,62.853,121.091,106.068,121.562,34.55,53.813,38.85,-10.852,110.0,110.0,68.625,66.188,55.031,56.0,57.656,34.219,72.0,70.0,1000.0,200.0,0.105,203.375,70.0,68.188,-0.035,70.0,69.5,58.219,60.031,1.075,27.016,72.0,70.0,1000.0,200.0,0.033,195.875,76.813,75.5,0.0,68.563,69.625,56.688,58.313,57.188,24.25,72.0,70.0,1000.0,200.0,0.035,200.75,75.875,75.063,-0.004,70.125,69.25,55.531,57.969,0.0,29.766,72.0,70.0,1000.0,200.0,0.032,196.125,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.71,0.0,7.254,0.55,0.192,-0.009,0.0,-0.0,0.003
8262007,654,1.0,1.0,1.0,1.0,100.0,28.483,100.0,100.0,100.0,1.0,1.0,557.375,197.892,-0.005,12.171,0.0,80.0,55.0,1.4,790.625,835.991,940.916,837.83,53.49,63.389,69.678,62.895,49.01,1.425,1.576,0.334,61.413,49.079,86.888,53.265,61.977,62.853,121.017,105.961,121.488,33.242,53.813,37.756,-10.867,110.0,110.0,68.625,66.0,54.813,55.906,58.125,35.438,72.0,70.0,1000.0,200.0,0.097,193.875,70.0,68.188,-0.035,70.0,69.5,58.063,60.031,1.087,26.031,72.0,70.0,1000.0,200.0,0.035,204.0,76.813,75.5,0.0,68.563,69.625,56.469,58.125,57.656,24.375,72.0,70.0,1000.0,200.0,0.034,202.375,75.75,74.938,-0.004,70.313,69.25,55.344,57.875,0.0,28.953,72.0,70.0,1000.0,200.0,0.035,204.125,76.188,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.0,2.671,0.0,7.636,0.557,0.198,-0.009,0.0,-0.0,0.003
8262007,655,1.0,1.0,1.0,1.0,100.0,26.111,100.0,100.0,100.0,1.0,1.0,564.401,194.379,-0.005,12.157,0.0,80.0,55.0,1.4,806.75,849.399,954.951,855.413,53.277,63.389,69.57,62.895,48.684,1.421,1.608,0.319,61.373,49.112,86.693,53.124,61.977,62.853,120.722,105.749,121.193,32.733,53.603,36.589,-10.852,110.0,110.0,68.375,66.188,54.531,55.656,66.188,33.969,72.0,70.0,1000.0,200.0,0.106,204.125,70.0,68.063,-0.035,69.875,69.5,57.906,59.938,4.906,26.609,72.0,70.0,1000.0,200.0,0.033,200.75,76.813,75.5,0.0,68.438,69.438,56.156,57.844,58.156,24.094,72.0,70.0,1000.0,200.0,0.035,200.625,75.625,74.938,-0.004,70.5,69.0,55.063,57.781,0.0,29.734,72.0,70.0,1000.0,200.0,0.032,198.625,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.148,-0.072,0.0,2.246,0.0,6.517,0.564,0.194,-0.01,0.0,-0.0,0.003
8262007,656,1.0,1.0,1.0,1.0,100.0,24.071,100.0,100.0,100.0,1.0,1.0,552.692,197.892,-0.005,12.171,0.0,80.0,55.0,1.4,805.375,807.875,928.651,805.646,53.17,63.281,69.57,62.895,49.01,1.417,1.623,0.326,61.404,49.14,88.5,53.012,61.977,62.853,120.501,105.642,121.193,32.588,53.498,35.569,-10.852,110.0,110.0,68.375,66.188,54.625,55.5,66.688,35.0,72.0,70.0,1000.0,200.0,0.099,198.125,70.125,68.188,-0.035,69.875,69.5,57.781,59.719,4.965,27.234,72.0,70.0,1000.0,200.0,0.032,193.875,76.813,75.5,0.0,68.438,69.563,56.094,57.844,62.281,24.063,72.0,70.0,1000.0,200.0,0.034,204.0,75.625,74.938,-0.004,71.0,69.0,55.063,57.625,0.0,30.234,72.0,70.0,1000.0,200.0,0.032,193.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,0.0,1.735,0.0,5.044,0.553,0.198,-0.01,0.0,-0.0,0.003
8262007,657,1.0,1.0,1.0,1.0,100.0,23.073,100.0,100.0,100.0,1.0,1.0,556.204,195.55,-0.005,12.157,0.0,80.0,55.0,1.4,812.875,826.613,923.399,836.366,53.597,63.389,69.57,62.895,50.317,1.444,1.569,0.334,61.389,49.11,90.919,52.871,61.977,62.853,120.427,105.642,121.119,32.297,54.127,34.548,-10.867,110.0,110.0,68.375,66.125,54.813,55.5,67.25,34.063,72.0,70.0,1000.0,200.0,0.107,202.5,70.188,68.188,-0.035,69.875,69.5,57.719,59.719,5.027,26.188,72.0,70.0,1000.0,200.0,0.035,202.0,76.813,75.5,0.0,68.438,69.563,56.156,57.688,62.781,25.453,72.0,70.0,1000.0,200.0,0.031,191.125,75.438,74.875,-0.004,71.375,69.25,55.281,57.625,0.0,28.828,72.0,70.0,1000.0,200.0,0.035,204.75,76.125,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.0,1.254,0.0,3.805,0.556,0.196,-0.01,0.0,-0.0,0.002
8262007,658,1.0,1.0,1.0,1.0,100.0,23.072,100.0,100.0,100.0,1.0,1.0,565.572,197.892,0.068,12.186,0.0,80.0,55.0,1.4,800.0,844.034,958.462,858.346,54.13,63.389,69.461,62.895,51.515,1.41,1.587,0.337,61.41,49.127,91.864,52.702,62.204,62.853,120.353,105.323,120.75,31.498,55.701,33.964,-10.852,110.0,110.0,68.313,66.125,55.219,55.906,70.625,34.438,72.0,70.0,1000.0,200.0,0.103,202.0,70.125,68.188,-0.035,69.875,69.375,57.781,59.719,5.09,26.281,72.0,70.0,1000.0,200.0,0.034,203.25,76.75,75.375,0.0,68.313,69.438,56.469,57.688,66.313,24.047,72.0,70.0,1000.0,200.0,0.034,203.5,75.313,74.938,-0.004,71.563,69.188,55.438,57.625,0.0,29.453,72.0,70.0,1000.0,200.0,0.033,200.875,75.938,75.438,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.242,0.0,4.179,0.566,0.198,-0.01,0.0,-0.0,0.002
8262007,659,1.0,1.0,1.0,1.0,100.0,23.578,100.0,100.0,100.0,1.0,1.0,557.375,197.892,-0.005,12.142,0.0,80.0,55.0,1.4,800.0,840.012,921.649,836.366,54.663,63.389,69.461,62.895,52.277,1.375,1.576,0.337,61.442,49.126,92.142,52.871,62.204,62.853,120.943,105.216,120.676,30.698,56.54,33.381,-10.852,110.0,110.0,68.313,66.0,55.688,56.063,71.188,34.25,72.0,70.0,1000.0,200.0,0.106,200.875,70.188,68.063,-0.035,69.75,69.375,57.906,59.813,8.945,26.688,72.0,70.0,1000.0,200.0,0.033,200.125,76.75,75.5,0.0,68.563,69.375,56.688,57.688,63.844,24.453,72.0,70.0,1000.0,200.0,0.033,201.25,75.25,74.938,-0.004,71.875,69.25,55.844,57.719,0.0,28.781,72.0,70.0,1000.0,200.0,0.035,204.0,76.125,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.261,0.0,4.531,0.557,0.198,-0.011,0.0,-0.0,0.003
8262007,700,1.0,1.0,1.0,1.0,100.0,24.083,100.0,100.0,100.0,1.0,1.0,552.692,197.892,-0.005,12.186,0.0,80.0,55.0,1.4,804.75,829.291,925.15,842.224,54.983,63.281,69.57,62.895,52.386,1.394,1.587,0.326,61.439,49.137,91.836,53.04,62.204,62.853,120.722,105.11,120.676,30.044,56.96,32.944,-10.852,110.0,110.0,68.188,66.188,55.813,56.406,75.375,34.375,72.0,70.0,1000.0,200.0,0.103,202.0,70.125,68.188,-0.035,69.75,69.375,57.906,59.719,9.023,27.438,72.0,70.0,1000.0,200.0,0.031,194.625,76.75,75.375,0.0,68.438,69.375,56.781,58.031,67.375,23.875,72.0,70.0,1000.0,200.0,0.035,204.0,75.188,74.938,-0.004,72.0,69.188,56.0,57.875,0.0,29.766,72.0,70.0,1000.0,200.0,0.032,197.5,75.938,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.313,0.0,4.917,0.553,0.198,-0.01,0.0,-0.0,0.002
8262007,701,1.0,1.0,1.0,1.0,100.0,24.347,100.0,100.0,100.0,1.0,1.0,544.495,195.55,-0.005,12.26,0.0,80.0,55.0,1.4,799.5,826.613,949.686,842.224,55.09,63.281,69.461,62.895,52.168,1.314,1.569,0.326,61.41,49.121,91.586,53.181,62.204,62.853,120.28,105.004,120.38,29.462,56.855,32.506,-10.852,110.0,110.0,68.313,65.938,55.906,56.406,72.313,34.094,72.0,70.0,1000.0,200.0,0.106,201.625,70.125,68.188,-0.035,69.688,69.313,58.063,59.719,9.109,26.609,72.0,70.0,1000.0,200.0,0.034,198.125,76.75,75.375,0.0,68.438,69.375,56.781,58.031,67.875,24.203,72.0,70.0,1000.0,200.0,0.034,202.625,75.063,74.875,-0.004,72.188,69.188,56.0,57.875,0.0,29.375,72.0,70.0,1000.0,200.0,0.035,203.5,75.813,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.362,0.0,5.193,0.544,0.196,-0.01,0.0,-0.0,0.001
8262007,702,1.0,1.0,1.0,1.0,100.0,24.437,100.0,100.0,100.0,1.0,1.0,563.23,195.55,-0.005,12.201,0.0,80.0,55.0,1.4,800.875,830.631,914.651,837.83,55.09,63.281,69.461,62.895,52.168,1.421,1.608,0.33,61.456,49.169,91.308,53.35,62.204,62.96,119.911,104.897,120.011,32.515,56.75,34.256,-10.852,110.0,110.0,68.188,66.0,55.813,56.406,76.563,34.469,72.0,70.0,1000.0,200.0,0.103,201.375,70.188,68.188,-0.035,69.688,69.313,58.063,59.719,12.086,26.016,72.0,70.0,1000.0,200.0,0.035,204.875,76.563,75.375,0.0,68.438,69.375,56.875,58.031,65.438,25.563,72.0,70.0,1000.0,200.0,0.031,190.625,75.063,74.875,-0.004,72.438,69.25,56.0,57.969,0.0,30.172,72.0,70.0,1000.0,200.0,0.035,205.625,75.813,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.019,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.876,0.0,2.953,0.563,0.196,-0.01,0.0,-0.0,0.001
