DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,703,1.0,1.0,1.0,1.0,100.0,24.486,100.0,100.0,100.0,1.0,1.0,552.692,199.063,-0.005,12.275,0.0,80.0,55.0,1.4,809.25,844.034,932.154,848.085,55.09,63.389,69.461,62.895,51.95,1.368,1.559,0.337,61.439,49.169,91.225,53.378,62.204,62.96,119.763,104.897,119.79,35.059,56.645,37.246,-10.852,110.0,110.0,68.313,65.75,55.813,56.406,73.5,35.219,72.0,70.0,1000.0,200.0,0.099,194.75,70.188,68.063,-0.035,69.688,69.188,58.063,59.719,12.195,26.469,72.0,70.0,1000.0,200.0,0.033,202.25,76.563,75.375,0.0,68.438,69.375,56.875,58.031,65.938,24.172,72.0,70.0,1000.0,200.0,0.034,202.5,74.875,74.875,-0.004,72.438,69.188,55.906,57.875,0.0,30.922,72.0,70.0,1000.0,200.0,0.041,220.25,75.813,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,1.244,0.0,3.729,0.553,0.199,-0.011,0.0,0.0,0.001
8262007,704,1.0,1.0,1.0,1.0,100.0,24.536,100.0,100.0,100.0,1.0,1.0,548.008,196.721,-0.005,12.171,0.0,80.0,55.0,1.4,821.125,829.291,944.423,839.295,55.09,63.389,69.461,62.895,52.168,1.368,1.562,0.33,61.517,49.186,91.642,53.603,62.508,63.068,119.542,104.791,119.642,34.768,56.645,37.173,-10.852,110.0,110.0,68.188,66.0,55.906,56.406,77.75,34.188,72.0,70.0,1000.0,200.0,0.105,203.0,70.188,68.063,-0.035,69.688,69.313,58.063,59.719,12.305,27.109,72.0,70.0,1000.0,200.0,0.031,197.5,76.563,75.375,0.0,68.563,69.25,56.875,58.031,62.75,25.359,72.0,70.0,1000.0,200.0,0.031,191.625,74.75,74.75,-0.004,72.625,69.25,56.0,57.875,0.0,31.359,72.0,70.0,1000.0,200.0,0.045,232.75,75.813,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,1.338,0.0,4.067,0.548,0.197,-0.011,0.0,0.0,0.001
8262007,705,1.0,1.0,1.0,1.0,100.0,25.198,100.0,100.0,100.0,1.0,1.0,559.717,199.063,-0.005,12.246,0.0,80.0,55.0,1.4,837.875,874.912,984.832,861.279,55.303,63.389,69.461,62.895,52.712,1.383,1.616,0.323,61.508,49.215,92.059,53.857,62.508,62.96,119.468,104.578,119.642,34.405,56.645,36.881,-10.867,110.0,110.0,68.188,66.125,56.0,56.594,78.313,35.219,72.0,70.0,1000.0,200.0,0.098,195.0,70.313,68.063,-0.035,69.688,69.188,58.063,59.719,9.547,26.844,72.0,70.0,1000.0,200.0,0.034,197.125,76.563,75.375,0.0,68.75,69.375,56.875,58.125,56.563,24.078,72.0,70.0,1000.0,200.0,0.034,203.125,74.625,74.75,-0.004,72.688,69.188,56.156,57.875,0.0,31.016,72.0,70.0,1000.0,200.0,0.05,242.0,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.363,0.0,4.213,0.56,0.199,-0.012,0.0,0.0,0.002
8262007,706,1.0,1.0,1.0,1.0,100.0,26.151,100.0,100.0,100.0,1.0,1.0,565.572,200.234,-0.005,12.216,0.0,80.0,55.0,1.4,844.5,885.668,1011.264,889.172,55.516,63.389,69.461,62.895,53.039,1.364,1.64,0.334,61.622,49.297,92.059,53.885,62.508,62.96,119.321,104.471,119.42,34.26,56.96,36.662,-10.852,110.0,110.0,68.313,66.188,56.344,56.688,75.188,34.125,72.0,70.0,1000.0,200.0,0.105,203.25,70.188,68.063,-0.035,69.688,69.188,58.219,59.719,12.523,26.094,72.0,70.0,1000.0,200.0,0.034,204.125,76.563,75.313,0.0,68.813,69.25,57.156,58.125,54.219,24.672,72.0,70.0,1000.0,200.0,0.032,199.375,74.438,74.875,-0.004,72.688,69.188,56.25,57.969,0.0,32.0,72.0,70.0,1000.0,200.0,0.052,248.5,75.813,75.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.293,0.0,4.077,0.566,0.2,-0.011,0.0,0.0,0.001
8262007,707,1.0,1.0,1.0,1.0,100.0,27.299,100.0,100.0,100.0,1.0,1.0,569.085,196.721,-0.005,12.246,0.0,80.0,55.0,1.4,841.875,868.193,990.114,859.812,55.729,63.389,69.461,62.895,53.039,1.41,1.576,0.334,61.575,49.259,91.92,54.195,62.508,62.96,119.026,104.471,119.199,36.295,57.169,38.194,-10.852,110.0,110.0,68.313,66.125,56.406,56.906,75.75,35.5,72.0,70.0,1000.0,200.0,0.096,193.25,70.313,68.063,-0.035,69.563,69.188,58.219,59.719,16.438,26.359,72.0,70.0,1000.0,200.0,0.033,202.5,76.5,75.313,0.0,68.813,69.063,57.156,58.25,50.813,24.484,72.0,70.0,1000.0,200.0,0.034,198.625,74.438,74.75,-0.004,72.625,69.0,56.406,57.969,0.0,33.313,72.0,70.0,1000.0,200.0,0.049,242.875,75.813,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.114,0.0,3.229,0.569,0.197,-0.012,0.0,0.0,0.002
8262007,708,1.0,1.0,1.0,1.0,100.0,28.097,100.0,100.0,100.0,1.0,1.0,577.282,197.892,-0.005,12.186,0.0,80.0,55.0,1.4,859.0,877.6,979.553,880.358,55.729,63.389,69.57,62.895,53.039,1.41,1.616,0.337,61.632,49.33,91.92,54.336,62.508,62.96,118.805,104.259,119.051,37.821,57.169,39.798,-10.852,110.0,110.0,68.188,66.125,56.5,56.906,80.0,34.063,72.0,70.0,1000.0,200.0,0.105,203.5,70.313,68.063,-0.035,69.563,69.313,58.219,59.719,16.578,26.844,72.0,70.0,1000.0,200.0,0.032,198.875,76.5,75.375,0.0,68.938,68.688,57.25,58.25,51.156,24.188,72.0,70.0,1000.0,200.0,0.034,203.125,74.313,74.75,-0.004,72.438,69.0,56.531,57.969,0.0,32.594,72.0,70.0,1000.0,200.0,0.055,254.25,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.245,0.0,3.344,0.577,0.198,-0.012,0.0,0.0,0.002
8262007,709,1.0,1.0,1.0,1.0,100.0,29.206,100.0,100.0,100.0,1.0,1.0,563.23,197.892,-0.005,12.201,0.0,80.0,55.0,1.4,859.0,833.311,956.706,840.76,55.836,63.389,69.461,63.004,53.257,1.421,1.619,0.337,61.651,49.334,92.087,54.674,62.657,62.96,118.731,104.152,118.903,38.112,57.064,40.162,-10.852,110.0,110.0,68.188,66.125,56.5,57.0,80.625,35.219,72.0,70.0,1000.0,200.0,0.098,194.75,70.313,68.0,-0.035,69.563,69.313,58.313,59.719,16.719,27.406,72.0,70.0,1000.0,200.0,0.032,193.5,76.5,75.313,0.0,68.938,68.5,57.375,58.313,51.5,25.281,72.0,70.0,1000.0,200.0,0.032,192.75,74.188,74.563,-0.004,72.063,69.5,56.531,58.219,0.0,32.531,72.0,70.0,1000.0,200.0,0.049,242.75,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.32,0.0,3.471,0.563,0.198,-0.012,0.0,0.0,0.002
8262007,710,1.0,1.0,1.0,1.0,100.0,30.734,100.0,100.0,100.0,1.0,1.0,579.624,199.063,-0.005,12.201,0.0,80.0,55.0,1.4,820.625,872.224,1000.684,862.746,56.049,63.389,69.461,63.004,53.583,1.413,1.601,0.341,61.65,49.322,92.337,54.814,62.657,62.96,118.583,104.046,118.83,37.966,57.169,40.162,-10.867,110.0,110.0,68.313,66.0,56.813,57.063,77.563,34.094,72.0,70.0,1000.0,200.0,0.105,203.25,70.5,68.0,-0.035,69.688,69.313,58.313,59.813,13.094,26.875,72.0,70.0,1000.0,200.0,0.033,197.125,76.5,75.313,0.0,68.938,68.313,57.469,58.438,51.844,23.953,72.0,70.0,1000.0,200.0,0.035,204.375,74.188,74.563,-0.004,72.188,69.688,56.594,58.219,0.0,32.469,72.0,70.0,1000.0,200.0,0.048,240.375,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.395,0.0,3.719,0.58,0.199,-0.013,0.0,0.0,0.002
8262007,711,1.0,1.0,1.0,1.0,100.0,32.36,100.0,100.0,100.0,1.0,1.0,569.085,199.063,-0.005,12.246,0.0,80.0,55.0,1.4,843.625,873.568,977.794,878.889,56.263,63.389,69.461,63.004,53.801,1.413,1.605,0.341,61.642,49.314,92.309,55.096,62.657,63.068,118.583,103.939,118.756,38.33,57.379,40.673,-10.867,110.0,110.0,68.188,65.938,56.906,57.313,81.75,35.344,72.0,70.0,1000.0,200.0,0.097,194.0,70.5,68.0,-0.035,69.688,69.188,58.344,59.813,13.211,26.156,72.0,70.0,1000.0,200.0,0.035,204.125,76.5,75.313,0.0,68.938,68.313,57.656,58.438,52.219,24.281,72.0,70.0,1000.0,200.0,0.034,202.625,74.063,74.563,-0.004,72.25,69.813,56.813,58.281,0.0,33.313,72.0,70.0,1000.0,200.0,0.048,241.875,75.75,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,1.506,0.0,3.982,0.569,0.199,-0.013,0.0,0.0,0.002
8262007,712,1.0,1.0,1.0,1.0,100.0,33.866,100.0,100.0,100.0,1.0,1.0,577.282,200.234,-0.005,12.186,0.0,80.0,55.0,1.4,844.625,896.432,1007.736,884.764,56.263,63.496,69.461,63.004,53.474,1.394,1.626,0.337,61.66,49.349,91.67,55.209,62.657,63.068,118.436,103.514,118.608,39.638,57.274,42.131,-10.852,110.0,110.0,68.188,66.125,56.906,57.313,82.375,34.125,72.0,70.0,1000.0,200.0,0.105,203.375,70.5,68.0,-0.035,69.688,69.188,58.344,59.813,13.328,26.703,72.0,70.0,1000.0,200.0,0.033,200.125,76.25,75.313,0.0,68.813,68.313,57.469,58.438,56.344,24.703,72.0,70.0,1000.0,200.0,0.033,199.625,73.938,74.563,-0.004,72.25,69.438,56.813,58.281,0.0,32.344,72.0,70.0,1000.0,200.0,0.053,250.5,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.146,0.0,1.723,0.0,4.214,0.577,0.2,-0.013,0.0,0.0,0.001
8262007,713,1.0,1.0,1.0,1.0,100.0,34.683,100.0,100.0,100.0,1.0,1.0,577.282,200.234,-0.005,12.231,0.0,80.0,55.0,1.4,855.125,870.88,983.073,877.421,56.049,63.496,69.353,63.004,52.93,1.444,1.623,0.341,61.632,49.365,91.141,55.265,62.657,63.068,118.288,103.62,118.46,40.656,56.435,43.371,-10.852,110.0,110.0,68.188,66.188,56.594,57.219,82.938,35.094,72.0,70.0,1000.0,200.0,0.099,195.125,70.5,68.063,-0.035,69.75,69.125,58.344,59.938,10.57,27.484,72.0,70.0,1000.0,200.0,0.031,194.0,76.25,75.188,0.0,68.813,68.688,57.469,58.438,52.969,24.188,72.0,70.0,1000.0,200.0,0.035,201.125,73.688,74.563,-0.004,72.625,69.625,56.594,58.281,0.0,32.031,72.0,70.0,1000.0,200.0,0.055,256.25,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.105,0.0,4.605,0.577,0.2,-0.012,0.0,0.001,0.001
8262007,714,1.0,1.0,1.0,1.0,100.0,35.219,100.0,100.0,100.0,1.0,1.0,578.453,199.063,-0.005,12.142,0.0,80.0,55.0,1.4,836.5,901.817,1005.973,896.521,55.836,63.496,69.461,63.004,52.495,1.314,1.516,0.341,61.831,49.311,90.975,55.237,63.007,63.175,118.141,103.514,118.387,41.092,55.911,43.808,-10.852,110.0,110.0,68.125,66.5,56.5,57.219,83.5,34.406,72.0,70.0,1000.0,200.0,0.103,201.75,70.5,68.0,-0.035,69.688,69.125,58.313,59.813,13.531,26.078,72.0,70.0,1000.0,200.0,0.034,203.875,76.25,75.313,0.0,68.813,68.688,57.375,58.438,57.094,24.594,72.0,70.0,1000.0,200.0,0.033,200.75,73.688,74.5,-0.004,72.875,69.813,56.531,58.219,0.0,33.406,72.0,70.0,1000.0,200.0,0.063,275.75,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,2.225,0.0,4.573,0.578,0.199,-0.013,0.0,0.0,0.001
8262007,715,1.0,1.0,1.0,1.0,100.0,35.784,100.0,100.0,100.0,1.0,1.0,579.624,199.063,-0.005,12.157,0.0,80.0,55.0,1.4,886.25,899.125,961.975,892.111,55.729,63.603,69.461,63.114,52.495,1.425,1.63,0.345,61.773,49.429,91.141,55.265,63.007,63.175,117.772,103.514,118.091,40.438,56.015,43.954,-10.852,110.0,110.0,68.188,66.0,56.5,57.063,84.125,34.563,72.0,70.0,1000.0,200.0,0.103,198.125,70.625,68.063,-0.035,69.688,69.188,58.313,59.813,13.641,26.547,72.0,70.0,1000.0,200.0,0.033,201.125,76.25,75.188,0.0,68.75,68.688,57.375,58.438,57.5,25.672,72.0,70.0,1000.0,200.0,0.031,191.625,73.563,74.5,-0.004,73.313,69.5,56.531,57.969,0.0,34.469,72.0,70.0,1000.0,200.0,0.069,287.75,75.625,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.744,0.0,5.928,0.58,0.199,-0.013,0.0,0.001,0.001
8262007,716,1.0,1.0,1.0,1.0,100.0,36.3,100.0,100.0,100.0,1.0,1.0,601.872,202.576,-0.005,12.171,0.0,80.0,55.0,1.4,928.875,951.731,1028.918,936.269,55.623,63.603,69.461,63.224,52.386,1.398,1.608,0.345,61.841,49.458,91.002,55.321,63.007,63.175,117.698,103.301,118.017,37.53,56.12,41.621,-10.852,110.0,110.0,68.313,65.938,56.406,57.063,81.063,34.406,72.0,70.0,1000.0,200.0,0.103,201.625,70.625,68.0,-0.035,69.563,69.188,58.313,59.813,17.563,26.891,72.0,70.0,1000.0,200.0,0.033,196.375,76.188,75.313,0.0,68.813,68.688,57.375,58.438,54.094,24.313,72.0,70.0,1000.0,200.0,0.034,202.5,73.563,74.5,-0.004,73.625,69.438,56.406,57.875,0.0,36.344,72.0,70.0,1000.0,200.0,0.086,319.5,75.563,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.678,0.0,6.912,0.602,0.203,-0.013,0.0,0.001,0.001
8262007,717,1.0,1.0,1.0,1.0,100.0,36.437,100.0,100.0,100.0,1.0,1.0,605.385,201.405,-0.005,12.142,0.0,80.0,55.0,1.4,946.75,978.786,1028.918,976.131,55.41,63.603,69.353,63.114,51.841,1.406,1.658,0.334,61.844,49.525,89.918,55.378,63.007,63.282,117.772,103.194,118.091,35.64,56.015,40.454,-10.867,110.0,110.0,68.188,66.0,56.219,57.0,85.313,33.938,72.0,70.0,1000.0,200.0,0.105,203.75,70.625,68.063,-0.035,69.563,69.188,58.313,59.813,13.93,26.063,72.0,70.0,1000.0,200.0,0.034,204.125,76.188,75.188,0.0,68.75,68.75,57.25,58.438,61.0,23.891,72.0,70.0,1000.0,200.0,0.035,203.875,73.375,74.5,-0.004,73.625,69.188,56.25,57.781,0.0,36.688,72.0,70.0,1000.0,200.0,0.095,336.5,75.563,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,2.869,0.0,8.118,0.605,0.201,-0.013,0.0,0.001,0.001
8262007,718,1.0,1.0,1.0,1.0,100.0,35.757,100.0,100.0,100.0,1.0,1.0,613.581,204.918,-0.005,12.112,0.0,80.0,55.0,1.4,946.75,988.268,1053.679,980.568,54.983,63.711,69.353,63.114,51.188,1.394,1.637,0.345,61.924,49.537,88.973,55.237,63.007,63.389,117.477,103.088,117.796,35.422,55.386,39.725,-10.867,110.0,110.0,67.938,65.938,55.906,56.688,93.5,34.844,72.0,70.0,1000.0,200.0,0.099,198.875,70.688,68.0,-0.035,69.375,69.188,58.063,59.813,23.453,26.469,72.0,70.0,1000.0,200.0,0.033,201.625,76.188,75.188,0.0,68.75,68.875,57.156,58.313,68.063,24.422,72.0,70.0,1000.0,200.0,0.033,201.375,73.375,74.313,-0.004,73.688,68.938,55.906,57.625,0.0,38.625,72.0,70.0,1000.0,200.0,0.104,352.0,75.563,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,0.0,2.611,0.0,7.239,0.614,0.205,-0.014,0.0,0.001,0.002
8262007,719,1.0,1.0,1.0,1.0,100.0,34.873,100.0,100.0,100.0,1.0,1.0,625.291,207.26,-0.005,12.097,0.0,80.0,55.0,1.4,949.5,1020.826,1073.169,1002.772,54.663,63.711,69.353,63.224,50.752,1.391,1.644,0.337,62.104,49.65,89.001,55.124,63.746,63.496,117.329,102.981,117.722,35.786,54.757,39.944,-10.852,110.0,110.0,68.125,65.938,55.688,56.469,89.438,34.031,72.0,70.0,1000.0,200.0,0.105,203.5,70.688,68.0,-0.035,69.563,69.188,57.906,59.719,18.016,26.047,72.0,70.0,1000.0,200.0,0.034,203.5,76.188,75.188,0.0,68.563,68.875,56.875,58.25,68.563,24.125,72.0,70.0,1000.0,200.0,0.034,202.5,73.25,74.5,-0.004,73.688,68.938,55.531,57.188,0.0,38.656,72.0,70.0,1000.0,200.0,0.119,376.75,75.313,75.25,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,2.651,0.0,6.986,0.625,0.207,-0.014,0.0,0.001,0.0
8262007,720,1.0,1.0,1.0,1.0,100.0,33.64,100.0,100.0,100.0,1.0,1.0,615.923,206.089,-0.005,12.186,0.0,80.0,55.0,1.4,986.625,1004.537,1060.762,993.886,54.343,63.818,69.353,63.224,50.535,1.356,1.672,0.337,62.073,49.656,89.195,54.983,63.746,63.496,117.403,102.875,117.722,34.986,54.652,39.433,-10.852,110.0,110.0,68.188,65.938,55.406,56.406,87.188,35.188,72.0,70.0,1000.0,200.0,0.097,196.75,70.75,68.0,-0.035,69.563,69.188,57.906,59.656,18.156,26.438,72.0,70.0,1000.0,200.0,0.033,201.375,76.125,75.188,0.0,68.438,69.0,56.688,58.125,72.688,24.859,72.0,70.0,1000.0,200.0,0.032,197.5,72.938,74.313,-0.004,73.813,69.0,55.344,57.0,0.0,40.375,72.0,70.0,1000.0,200.0,0.124,384.0,75.313,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.756,0.0,7.528,0.616,0.206,-0.014,0.0,0.001,0.001
8262007,721,1.0,1.0,1.0,1.0,100.0,32.882,100.0,100.0,100.0,1.0,1.0,638.171,208.431,0.005,12.127,0.0,80.0,55.0,1.4,990.5,1057.543,1083.813,1038.378,54.343,63.925,69.244,63.334,50.644,1.368,1.655,0.348,62.254,49.876,89.807,54.899,63.746,63.711,117.256,102.769,117.648,33.751,54.757,38.339,-10.852,110.0,110.0,68.188,66.0,55.406,56.313,90.625,34.0,72.0,70.0,1000.0,200.0,0.106,203.875,70.75,68.0,-0.035,69.563,69.188,57.781,59.438,23.906,26.141,72.0,70.0,1000.0,200.0,0.035,201.375,76.125,75.188,0.0,68.438,69.0,56.688,58.031,69.563,24.078,72.0,70.0,1000.0,200.0,0.034,203.0,72.938,74.313,-0.004,73.813,68.563,55.281,56.719,0.0,40.594,72.0,70.0,1000.0,200.0,0.146,417.25,75.313,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,2.649,0.0,7.732,0.638,0.208,-0.014,0.0,0.001,0.001
8262007,722,1.0,1.0,1.0,1.0,100.0,31.521,100.0,100.0,100.0,1.0,1.0,640.513,208.431,-0.005,12.008,0.0,80.0,55.0,1.4,1018.875,1042.573,1092.69,1032.437,54.237,63.925,69.027,63.334,50.535,1.364,1.722,0.345,62.332,49.874,89.306,54.843,63.746,63.711,117.034,102.556,117.574,32.442,54.757,37.392,-10.852,110.0,110.0,67.938,66.0,55.281,56.313,96.0,35.219,72.0,70.0,1000.0,200.0,0.096,196.625,70.875,68.0,-0.035,69.375,69.125,57.781,59.438,18.484,26.031,72.0,70.0,1000.0,200.0,0.034,204.0,76.0,75.188,0.0,68.563,69.063,56.688,58.031,70.0,24.984,72.0,70.0,1000.0,200.0,0.032,197.125,72.875,74.313,-0.004,73.813,68.25,55.063,56.531,0.0,42.469,72.0,70.0,1000.0,200.0,0.146,418.5,75.563,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.664,0.0,8.264,0.641,0.208,-0.015,0.0,0.001,0.002
8262007,723,1.0,1.0,1.0,1.0,100.0,30.123,100.0,100.0,100.0,1.0,1.0,644.026,210.773,-0.005,12.157,0.0,80.0,55.0,1.4,1026.25,1067.079,1105.128,1047.295,53.917,64.033,69.027,63.443,50.317,1.387,1.683,0.341,62.534,49.992,89.251,54.814,63.746,63.818,116.813,102.556,117.279,32.006,54.442,36.881,-10.867,110.0,110.0,67.938,65.625,55.094,56.0,96.625,33.875,72.0,70.0,1000.0,200.0,0.107,204.375,70.75,68.0,-0.035,69.375,69.125,57.719,59.375,24.281,26.703,72.0,70.0,1000.0,200.0,0.033,199.5,76.0,75.188,0.0,68.563,69.063,56.469,57.844,63.844,24.109,72.0,70.0,1000.0,200.0,0.034,202.75,72.75,74.25,-0.004,73.688,67.688,54.969,56.406,0.0,42.25,72.0,70.0,1000.0,200.0,0.158,433.0,75.313,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.642,0.0,8.24,0.644,0.211,-0.014,0.0,0.001,0.001
8262007,724,1.0,1.0,1.0,1.0,100.0,28.538,100.0,100.0,100.0,1.0,1.0,644.026,208.431,-0.005,12.097,0.0,80.0,55.0,1.4,1039.5,1079.348,1110.462,1056.219,53.81,64.14,68.81,63.553,50.099,1.368,1.701,0.334,62.626,50.045,89.251,54.899,64.187,63.925,116.813,102.449,117.353,32.006,54.232,36.735,-10.867,110.0,110.0,68.125,65.75,54.813,55.906,92.563,34.594,72.0,70.0,1000.0,200.0,0.102,200.75,70.875,67.938,-0.035,69.313,69.125,57.5,59.375,27.516,25.969,72.0,70.0,1000.0,200.0,0.035,204.0,76.0,75.0,0.0,68.813,69.0,56.25,57.688,64.25,24.672,72.0,70.0,1000.0,200.0,0.033,199.5,72.688,74.25,-0.004,73.938,67.688,54.781,56.156,0.0,43.344,72.0,70.0,1000.0,200.0,0.166,444.75,75.25,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.574,0.0,7.954,0.644,0.208,-0.015,0.0,0.001,0.001
8262007,725,1.0,1.0,1.0,1.0,100.0,27.014,100.0,100.0,100.0,1.0,1.0,666.274,213.115,-0.005,12.112,0.0,80.0,55.0,1.4,1077.0,1127.162,1126.478,1108.402,53.704,64.247,68.81,63.663,50.208,1.353,1.726,0.334,62.85,50.244,90.057,54.871,64.187,64.032,116.666,102.236,117.205,31.498,54.022,36.152,-10.852,110.0,110.0,67.938,65.75,54.813,55.781,97.875,33.969,72.0,70.0,1000.0,200.0,0.106,203.0,70.875,67.938,-0.035,69.313,68.938,57.281,59.281,27.734,26.375,72.0,70.0,1000.0,200.0,0.034,201.875,76.0,75.0,0.0,68.813,68.875,56.156,57.625,64.688,24.266,72.0,70.0,1000.0,200.0,0.034,202.0,72.438,74.25,-0.004,74.0,67.75,54.656,55.906,0.0,43.594,72.0,70.0,1000.0,200.0,0.194,482.25,75.25,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.503,0.0,7.839,0.666,0.213,-0.015,0.0,0.001,0.001
8262007,726,1.0,1.0,1.0,1.0,100.0,25.848,100.0,100.0,100.0,1.0,1.0,668.616,214.286,-0.005,12.186,0.0,80.0,55.0,1.4,1099.0,1131.268,1153.215,1112.885,53.81,64.247,68.702,63.773,50.861,1.36,1.736,0.341,62.979,50.419,91.28,54.674,64.187,64.139,116.444,102.13,117.057,30.625,54.337,34.766,-10.852,110.0,110.0,68.125,65.75,55.031,55.781,93.813,34.469,72.0,70.0,1000.0,200.0,0.103,201.375,71.063,68.0,-0.035,69.313,69.125,57.281,59.281,27.969,26.688,72.0,70.0,1000.0,200.0,0.033,197.0,76.0,75.0,0.0,68.75,68.438,56.156,57.563,62.313,23.984,72.0,70.0,1000.0,200.0,0.034,201.5,72.375,74.25,-0.004,73.938,67.688,54.781,55.813,0.0,44.813,72.0,70.0,1000.0,200.0,0.206,496.5,75.25,75.063,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,2.128,0.0,7.019,0.669,0.214,-0.016,0.0,0.001,0.001
8262007,727,1.0,1.0,1.0,1.0,100.0,25.624,100.0,100.0,100.0,1.0,1.0,685.01,214.286,-0.005,12.216,0.0,80.0,55.0,1.4,1099.0,1153.186,1165.711,1139.821,54.237,64.355,68.593,63.773,51.732,1.349,1.747,0.341,63.203,50.485,91.975,54.955,64.187,64.139,116.297,102.023,116.984,29.899,54.966,33.819,-10.852,110.0,110.0,67.938,65.938,55.219,55.906,99.125,34.313,72.0,70.0,1000.0,200.0,0.105,200.25,71.063,67.938,-0.035,69.313,68.938,57.281,59.156,28.188,26.25,72.0,70.0,1000.0,200.0,0.034,202.75,75.875,75.0,0.0,68.75,68.188,56.156,57.563,65.438,24.563,72.0,70.0,1000.0,200.0,0.033,199.875,72.313,74.25,-0.004,73.938,67.5,54.969,55.906,0.0,45.469,72.0,70.0,1000.0,200.0,0.216,509.25,75.125,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,1.91,0.0,6.662,0.685,0.214,-0.016,0.0,0.001,0.001
8262007,728,1.0,1.0,1.0,1.0,100.0,25.762,100.0,100.0,100.0,1.0,1.0,689.693,216.628,-0.005,12.171,0.0,80.0,55.0,1.4,1106.5,1164.158,1171.07,1144.316,54.557,64.462,68.485,63.883,52.277,1.36,1.758,0.352,63.349,50.586,92.198,55.209,64.187,64.247,116.149,101.917,117.057,29.608,55.596,33.673,-10.867,110.0,110.0,67.938,65.75,55.406,56.0,99.75,34.531,72.0,70.0,1000.0,200.0,0.102,201.25,71.188,67.938,-0.035,69.375,69.125,57.5,59.156,25.406,27.031,72.0,70.0,1000.0,200.0,0.031,197.25,75.875,75.0,0.0,68.75,68.313,56.469,57.625,65.875,24.031,72.0,70.0,1000.0,200.0,0.034,203.25,72.313,74.25,-0.004,74.188,67.25,55.281,56.031,0.0,47.0,72.0,70.0,1000.0,200.0,0.23,523.0,75.125,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.904,0.0,6.884,0.69,0.217,-0.017,0.0,0.001,0.001
8262007,729,1.0,1.0,1.0,1.0,100.0,26.152,100.0,100.0,100.0,1.0,1.0,685.01,217.799,-0.005,12.246,0.0,80.0,55.0,1.4,1124.875,1182.005,1171.07,1157.813,54.876,64.462,68.485,63.992,52.495,1.375,1.715,0.348,63.471,50.803,92.198,55.575,64.764,64.354,116.002,101.811,116.762,29.971,55.806,33.673,-10.852,110.0,110.0,67.938,65.75,55.688,56.063,100.0,34.844,72.0,70.0,1000.0,200.0,0.101,197.25,71.188,67.938,-0.035,69.313,68.813,57.5,59.156,28.625,25.938,72.0,70.0,1000.0,200.0,0.035,204.5,75.875,75.0,0.0,68.563,68.438,56.563,57.625,72.938,23.891,72.0,70.0,1000.0,200.0,0.034,202.5,72.063,74.25,-0.004,74.0,67.063,55.344,56.156,0.0,48.25,72.0,70.0,1000.0,200.0,0.243,538.5,75.125,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,0.0,1.755,0.0,6.307,0.685,0.218,-0.017,0.0,0.001,0.001
8262007,730,1.0,1.0,1.0,1.0,100.0,26.027,100.0,100.0,100.0,1.0,1.0,693.206,220.141,-0.005,12.186,0.0,80.0,55.0,1.4,1122.75,1209.507,1187.159,1177.337,54.876,64.569,68.376,64.102,52.386,1.333,1.761,0.345,63.601,50.829,91.836,55.772,64.764,64.461,115.928,101.811,116.688,31.57,55.806,35.496,-10.852,110.0,110.0,67.938,65.625,55.688,56.063,100.0,34.375,72.0,70.0,1000.0,200.0,0.104,202.125,71.188,67.938,-0.035,69.125,68.813,57.625,59.281,34.5,26.547,72.0,70.0,1000.0,200.0,0.033,201.125,75.875,74.875,0.0,68.438,68.438,56.563,57.688,80.125,24.469,72.0,70.0,1000.0,200.0,0.033,200.375,71.875,74.125,-0.004,74.0,67.063,55.344,56.156,0.0,48.219,72.0,70.0,1000.0,200.0,0.252,551.0,75.063,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.974,0.0,6.653,0.693,0.22,-0.017,0.0,0.001,0.0
8262007,731,1.0,1.0,1.0,1.0,100.0,26.426,100.0,100.0,100.0,1.0,1.0,711.942,220.141,-0.005,12.201,0.0,80.0,55.0,1.4,1161.5,1217.768,1185.37,1193.883,55.09,64.677,68.267,64.102,52.603,1.356,1.775,0.352,63.907,51.076,92.281,56.054,64.764,64.461,115.781,101.491,116.614,31.28,55.806,35.204,-10.867,110.0,110.0,67.938,65.5,55.906,56.313,100.0,34.656,72.0,70.0,1000.0,200.0,0.103,198.375,71.188,67.938,-0.035,69.125,68.938,57.625,59.281,34.781,26.063,72.0,70.0,1000.0,200.0,0.034,203.5,75.875,74.875,0.0,68.25,68.688,56.688,57.688,83.5,24.109,72.0,70.0,1000.0,200.0,0.034,202.125,71.75,74.125,-0.004,74.188,66.5,55.438,56.156,0.0,50.063,72.0,70.0,1000.0,200.0,0.272,569.0,75.063,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.952,0.0,6.658,0.712,0.22,-0.017,0.0,0.001,0.0
8262007,732,1.0,1.0,1.0,1.0,100.0,26.787,100.0,100.0,100.0,1.0,1.0,725.993,221.311,-0.005,12.157,0.0,80.0,55.0,1.4,1164.375,1249.478,1208.64,1205.932,55.196,64.677,68.159,64.212,52.821,1.333,1.797,0.341,64.061,51.224,92.309,56.42,64.764,64.675,115.633,101.491,116.54,34.187,55.911,37.61,-10.852,110.0,110.0,67.813,65.75,55.906,56.469,100.0,34.313,72.0,70.0,1000.0,200.0,0.104,202.5,71.25,67.688,-0.035,69.125,68.938,57.625,59.281,29.438,26.641,72.0,70.0,1000.0,200.0,0.033,200.0,75.875,74.875,0.0,68.313,68.75,56.688,57.688,81.188,24.906,72.0,70.0,1000.0,200.0,0.032,197.0,71.688,74.125,-0.004,74.188,66.313,55.438,56.25,0.0,52.125,72.0,70.0,1000.0,200.0,0.293,590.5,75.063,74.938,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.916,0.0,5.782,0.726,0.221,-0.018,0.0,0.001,0.0
8262007,733,1.0,1.0,1.0,1.0,100.0,27.846,100.0,100.0,100.0,1.0,1.0,729.506,223.653,0.005,12.231,0.0,80.0,55.0,1.4,1210.0,1260.525,1219.393,1219.503,55.516,64.784,68.05,64.322,53.257,1.353,1.815,0.345,64.276,51.37,92.643,56.842,64.764,64.675,115.707,101.385,116.393,34.478,56.12,37.975,-10.852,110.0,110.0,67.813,65.5,56.219,56.469,100.0,35.281,72.0,70.0,1000.0,200.0,0.097,195.125,71.375,67.938,-0.035,69.375,68.938,57.5,59.281,29.703,26.016,72.0,70.0,1000.0,200.0,0.035,203.625,75.625,75.0,0.0,68.313,68.75,56.875,57.844,81.75,23.922,72.0,70.0,1000.0,200.0,0.034,204.0,71.625,74.125,-0.004,73.813,66.25,55.844,56.406,0.0,51.938,72.0,70.0,1000.0,200.0,0.308,607.5,75.063,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.0,1.976,0.0,5.943,0.73,0.224,-0.018,0.0,0.001,0.001
8262007,734,1.0,1.0,1.0,1.0,100.0,28.869,40.0,40.0,40.0,1.0,1.0,742.386,236.534,0.005,12.231,0.0,80.0,55.0,1.4,1201.625,1270.197,1347.227,1100.933,55.729,64.891,68.05,64.322,53.583,1.353,1.815,0.337,64.418,51.421,92.81,57.237,65.094,64.675,115.486,101.278,116.467,35.204,56.33,38.558,-10.852,110.0,110.0,67.938,65.938,56.344,56.688,100.0,34.0,72.0,70.0,1000.0,200.0,0.106,204.5,71.25,67.688,-0.035,69.313,68.813,57.719,59.281,29.969,26.594,72.0,70.0,1000.0,200.0,0.033,200.375,75.625,74.875,0.0,68.563,68.75,57.094,57.844,75.625,24.391,72.0,70.0,1000.0,200.0,0.033,201.25,71.5,74.125,-0.004,73.313,66.25,55.906,56.531,0.0,52.156,72.0,70.0,1000.0,200.0,0.31,608.0,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.0,1.942,0.0,5.698,0.742,0.237,-0.018,0.0,0.002,0.0
8262007,735,1.0,1.0,1.0,1.0,100.0,29.939,40.0,40.0,40.0,1.0,1.0,733.019,261.124,-0.005,12.231,0.0,80.0,55.0,1.4,1194.0,1256.381,1618.591,231.439,55.836,65.321,67.942,64.432,53.366,1.402,1.815,0.315,64.491,51.642,92.142,57.434,65.094,64.782,115.264,101.066,116.245,35.786,56.54,39.214,-10.867,110.0,110.0,67.813,65.938,56.406,56.906,100.0,35.219,72.0,70.0,1000.0,200.0,0.096,196.5,71.375,67.688,-0.035,69.375,68.813,57.781,59.375,30.203,26.953,72.0,70.0,1000.0,200.0,0.033,195.25,75.625,74.875,0.0,68.563,68.5,57.156,58.125,76.125,23.969,72.0,70.0,1000.0,200.0,0.034,203.375,71.313,73.938,-0.004,72.688,67.063,56.0,56.625,0.0,51.375,72.0,70.0,1000.0,200.0,0.301,600.5,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,2.02,0.0,5.823,0.733,0.261,-0.019,0.0,0.002,0.0
8262007,736,1.0,1.0,1.0,1.0,100.0,29.998,40.0,40.0,40.0,1.0,1.0,724.822,256.44,-0.005,12.171,0.0,80.0,55.0,1.4,1178.75,1245.338,1592.939,224.283,55.516,66.394,67.942,65.09,52.495,1.375,1.797,0.315,64.445,51.544,91.28,57.462,65.094,64.782,115.191,100.959,116.245,36.658,55.911,39.725,-10.852,110.0,110.0,67.938,65.938,56.219,56.906,100.0,34.781,72.0,70.0,1000.0,200.0,0.102,197.875,71.375,67.688,-0.035,69.313,68.813,57.781,59.281,30.438,25.984,72.0,70.0,1000.0,200.0,0.035,203.375,75.625,74.875,0.0,68.563,68.5,57.094,58.031,69.938,24.344,72.0,70.0,1000.0,200.0,0.033,201.875,71.188,73.938,-0.004,72.188,67.313,55.594,56.406,0.0,50.188,72.0,70.0,1000.0,200.0,0.283,584.0,74.938,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.939,0.0,5.183,0.725,0.256,-0.019,0.0,0.002,0.0
8262007,737,1.0,1.0,1.0,1.0,100.0,29.969,40.0,40.0,40.0,1.0,1.0,729.506,254.098,-0.005,12.157,0.0,80.0,55.0,1.4,1178.75,1228.789,1560.001,219.989,55.303,67.039,67.942,65.859,52.386,1.398,1.811,0.315,64.404,51.497,91.336,57.434,65.094,64.89,115.043,100.959,116.171,37.894,55.806,40.746,-10.852,110.0,110.0,67.688,65.438,56.219,56.688,100.0,34.313,72.0,70.0,1000.0,200.0,0.104,203.0,71.5,67.688,-0.035,69.125,68.813,57.719,59.375,36.281,26.031,72.0,70.0,1000.0,200.0,0.035,204.625,75.563,74.875,0.0,68.75,68.5,56.875,58.031,70.313,24.75,72.0,70.0,1000.0,200.0,0.032,199.25,71.063,73.938,-0.004,72.188,67.313,55.531,56.406,0.0,50.156,72.0,70.0,1000.0,200.0,0.262,559.0,74.75,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.011,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.936,0.0,4.812,0.73,0.254,-0.02,0.0,0.002,-0.0
8262007,738,1.0,1.0,1.0,1.0,100.0,29.979,40.0,40.0,40.0,1.0,1.0,716.625,254.098,-0.005,12.231,0.0,80.0,55.0,1.4,1169.5,1180.632,1556.344,198.524,55.196,67.468,68.05,66.737,52.495,1.41,1.815,0.319,64.403,51.547,91.614,57.377,65.094,64.997,114.896,100.746,115.95,38.693,55.911,41.402,-10.852,110.0,110.0,67.688,65.438,56.0,56.594,100.0,35.281,72.0,70.0,1000.0,200.0,0.098,195.5,71.375,67.938,-0.035,69.125,68.813,57.719,59.281,36.563,26.531,72.0,70.0,1000.0,200.0,0.033,202.0,75.563,74.875,0.0,68.75,68.313,56.875,58.125,70.75,25.25,72.0,70.0,1000.0,200.0,0.031,195.625,71.0,73.875,-0.004,72.188,67.375,55.531,56.406,0.0,50.063,72.0,70.0,1000.0,200.0,0.262,557.5,74.75,74.875,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.924,0.0,4.598,0.717,0.254,-0.018,0.0,0.002,-0.0
8262007,739,1.0,1.0,1.0,1.0,100.0,30.525,40.0,40.0,40.0,1.0,1.0,721.309,256.44,-0.005,12.067,0.0,80.0,55.0,1.4,1150.625,1212.26,1567.316,208.541,55.303,67.683,68.05,66.957,52.712,1.402,1.804,0.312,64.421,51.527,91.892,57.237,65.12,64.997,114.822,100.746,116.024,40.946,56.225,43.079,-10.867,110.0,110.0,67.688,65.438,56.219,56.594,100.0,33.875,72.0,70.0,1000.0,200.0,0.107,205.25,71.5,67.688,-0.035,69.125,68.813,57.719,59.375,36.875,26.641,72.0,70.0,1000.0,200.0,0.033,200.375,75.563,74.875,0.0,68.75,68.188,56.875,58.031,68.438,25.344,72.0,70.0,1000.0,200.0,0.032,193.0,71.0,73.938,-0.004,72.438,67.75,55.594,56.406,0.0,48.688,72.0,70.0,1000.0,200.0,0.274,573.5,74.75,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,1.685,0.0,3.569,0.721,0.256,-0.02,0.0,0.002,0.0
8262007,740,1.0,1.0,1.0,1.0,100.0,31.43,40.0,40.0,40.0,1.0,1.0,723.651,255.269,-0.005,12.053,0.0,80.0,55.0,1.4,1168.25,1224.655,1578.294,208.541,55.516,67.79,68.05,67.177,53.039,1.41,1.793,0.319,64.43,51.537,92.17,57.321,65.12,64.997,114.674,100.533,115.95,42.836,56.435,44.902,-10.867,110.0,110.0,67.813,65.625,56.344,56.906,100.0,34.906,72.0,70.0,1000.0,200.0,0.099,199.5,71.5,67.688,-0.035,69.125,68.938,57.781,59.375,37.156,27.406,72.0,70.0,1000.0,200.0,0.031,194.625,75.563,74.813,0.0,68.75,68.313,57.094,58.031,71.563,24.563,72.0,70.0,1000.0,200.0,0.034,198.75,70.688,73.938,-0.004,72.188,67.375,55.844,56.406,0.0,48.969,72.0,70.0,1000.0,200.0,0.273,572.0,74.75,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.831,0.0,3.451,0.724,0.255,-0.02,0.0,0.002,0.0
8262007,741,1.0,1.0,1.0,1.0,100.0,32.521,40.0,40.0,40.0,1.0,1.0,724.822,256.44,-0.005,12.008,0.0,80.0,55.0,1.4,1167.25,1213.636,1567.316,204.248,55.729,67.897,67.942,67.396,53.474,1.41,1.747,0.312,64.414,51.541,92.587,57.49,65.12,65.104,114.527,100.427,115.802,43.708,56.96,45.704,-10.852,110.0,110.0,67.813,65.75,56.5,57.0,100.0,34.875,72.0,70.0,1000.0,200.0,0.102,197.875,71.75,67.688,-0.035,69.313,68.938,57.781,59.375,37.406,27.516,72.0,70.0,1000.0,200.0,0.031,193.375,75.5,74.813,0.0,68.75,68.313,57.156,58.125,69.25,23.859,72.0,70.0,1000.0,200.0,0.035,205.75,70.625,73.875,-0.004,72.188,67.688,56.0,56.625,0.0,49.469,72.0,70.0,1000.0,200.0,0.266,565.5,74.75,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,1.809,0.0,3.321,0.725,0.256,-0.021,0.0,0.002,0.0
8262007,742,1.0,1.0,1.0,1.0,100.0,34.571,40.0,40.0,40.0,1.0,1.0,721.309,255.269,-0.005,11.993,0.0,80.0,55.0,1.4,1162.625,1220.522,1589.277,218.558,56.156,68.005,68.05,67.506,53.91,1.41,1.797,0.315,64.457,51.537,92.865,57.546,65.12,65.211,114.379,100.321,115.654,44.217,57.379,46.288,-10.852,110.0,110.0,67.938,65.75,56.594,57.063,100.0,34.156,72.0,70.0,1000.0,200.0,0.105,204.375,71.75,67.563,-0.035,69.313,68.938,57.906,59.375,32.063,26.688,72.0,70.0,1000.0,200.0,0.034,198.375,75.5,74.813,0.0,68.75,68.313,57.375,58.25,69.625,24.188,72.0,70.0,1000.0,200.0,0.034,203.75,70.5,73.875,-0.004,72.063,67.5,56.25,56.813,0.0,49.219,72.0,70.0,1000.0,200.0,0.27,566.0,74.625,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,1.887,0.0,3.441,0.721,0.255,-0.021,0.0,0.002,-0.0
8262007,743,1.0,1.0,1.0,1.0,100.0,36.272,40.0,40.0,40.0,1.0,1.0,718.967,255.269,-0.005,11.904,0.0,80.0,55.0,1.4,1158.875,1198.5,1578.294,208.541,56.263,68.112,68.05,67.616,54.019,1.433,1.779,0.319,64.406,51.542,92.448,57.856,65.12,65.211,114.158,100.214,115.507,45.162,57.799,47.527,-10.867,110.0,110.0,67.813,65.625,56.906,57.219,100.0,35.438,72.0,70.0,1000.0,200.0,0.097,195.75,71.75,67.5,-0.035,69.313,68.813,58.063,59.438,37.938,26.172,72.0,70.0,1000.0,200.0,0.035,202.375,75.5,74.813,0.0,68.813,68.313,57.375,58.25,70.0,24.484,72.0,70.0,1000.0,200.0,0.034,201.75,70.438,73.875,-0.004,72.188,67.688,56.406,57.0,0.0,49.969,72.0,70.0,1000.0,200.0,0.259,555.0,74.625,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.228,0.0,3.899,0.719,0.255,-0.022,0.0,0.002,-0.0
8262007,744,1.0,1.0,1.0,1.0,100.0,37.715,40.0,40.0,40.0,1.0,1.0,718.967,255.269,-0.005,11.83,0.0,80.0,55.0,1.4,1185.75,1215.013,1580.124,212.834,56.369,68.112,68.05,67.616,53.801,1.387,1.79,0.315,64.43,51.547,92.198,57.997,65.211,65.211,113.937,100.214,115.581,46.325,57.694,48.767,-10.852,110.0,110.0,67.813,65.75,57.0,57.313,100.0,34.563,72.0,70.0,1000.0,200.0,0.104,199.625,71.813,67.563,-0.035,69.313,68.813,58.063,59.438,38.188,26.078,72.0,70.0,1000.0,200.0,0.034,204.875,75.5,74.813,0.0,68.938,68.313,57.469,58.313,70.375,25.406,72.0,70.0,1000.0,200.0,0.032,192.625,70.313,73.875,-0.004,72.25,67.75,56.406,57.0,0.0,50.188,72.0,70.0,1000.0,200.0,0.281,578.5,74.625,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.541,0.0,4.0,0.719,0.255,-0.022,0.0,0.002,-0.0
8262007,745,1.0,1.0,1.0,1.0,100.0,39.27,40.0,40.0,40.0,1.0,1.0,724.822,257.611,-0.005,11.786,0.0,80.0,55.0,1.4,1173.375,1238.44,1589.277,212.834,56.369,68.112,68.05,67.726,53.692,1.375,1.825,0.304,64.438,51.544,92.17,58.053,65.211,65.318,113.789,100.001,115.285,41.6,57.484,46.798,-10.867,110.0,110.0,67.813,65.75,56.906,57.313,100.0,34.313,72.0,70.0,1000.0,200.0,0.105,202.875,71.813,67.5,-0.035,69.125,68.813,58.063,59.438,38.469,26.781,72.0,70.0,1000.0,200.0,0.032,199.875,75.375,74.813,0.0,68.813,68.313,57.469,58.313,70.813,23.984,72.0,70.0,1000.0,200.0,0.035,204.25,70.125,73.75,-0.004,72.438,67.75,56.406,57.0,0.0,51.313,72.0,70.0,1000.0,200.0,0.278,576.0,74.625,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.001,3.857,0.0,8.494,0.725,0.258,-0.022,0.0,0.002,-0.0
8262007,746,1.0,1.0,1.0,1.0,100.0,40.184,40.0,40.0,40.0,1.0,1.0,720.138,255.269,-0.005,11.667,0.0,80.0,55.0,1.4,1193.25,1239.82,1576.464,221.421,56.156,68.219,68.159,67.726,53.257,1.383,1.815,0.319,64.459,51.566,91.141,58.166,65.211,65.318,113.789,99.895,115.211,39.42,57.589,44.683,-10.852,110.0,110.0,67.813,66.0,56.813,57.5,100.0,35.188,72.0,70.0,1000.0,200.0,0.099,195.375,71.813,67.563,-0.035,69.125,68.813,58.063,59.656,38.75,27.406,72.0,70.0,1000.0,200.0,0.032,193.375,75.375,74.813,0.0,68.813,68.313,57.469,58.438,71.188,24.234,72.0,70.0,1000.0,200.0,0.034,203.25,70.0,73.875,-0.004,72.875,67.688,56.25,57.0,0.0,50.719,72.0,70.0,1000.0,200.0,0.297,596.0,74.563,74.75,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.001,3.38,0.0,8.519,0.72,0.255,-0.022,0.0,0.002,-0.001
8262007,747,1.0,1.0,1.0,1.0,100.0,39.672,40.0,40.0,40.0,1.0,1.0,744.728,257.611,-0.005,11.549,0.0,80.0,55.0,1.4,1193.25,1279.876,1585.615,217.127,55.516,68.219,68.159,67.726,51.95,1.41,1.818,0.304,64.451,51.561,89.251,57.8,65.211,65.318,113.494,99.788,115.137,39.42,56.225,44.392,-10.852,110.0,110.0,67.813,65.75,56.406,57.063,100.0,34.0,72.0,70.0,1000.0,200.0,0.107,204.375,71.875,67.5,-0.035,69.313,68.938,58.063,59.656,39.0,26.984,72.0,70.0,1000.0,200.0,0.033,196.5,75.375,74.813,0.0,68.813,68.313,57.25,58.313,74.25,24.906,72.0,70.0,1000.0,200.0,0.032,198.125,69.938,73.75,-0.004,72.875,67.875,55.844,56.625,0.0,51.813,72.0,70.0,1000.0,200.0,0.306,607.0,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,3.417,0.0,7.966,0.745,0.258,-0.022,0.0,0.002,-0.0
8262007,748,1.0,1.0,1.0,1.0,100.0,38.777,40.0,40.0,40.0,1.0,1.0,738.874,258.782,-0.005,11.579,0.0,80.0,55.0,1.4,1208.25,1277.11,1600.265,232.87,54.983,68.219,68.05,67.835,51.297,1.406,1.815,0.315,64.509,51.616,89.279,57.518,65.211,65.318,113.568,99.682,115.137,40.001,55.596,44.392,-10.852,110.0,110.0,67.688,65.75,55.906,57.0,100.0,35.438,72.0,70.0,1000.0,200.0,0.097,194.625,71.875,67.375,-0.035,69.313,68.938,57.781,59.438,33.656,25.906,72.0,70.0,1000.0,200.0,0.035,205.25,75.375,74.813,0.0,68.813,68.313,56.875,58.25,74.688,24.313,72.0,70.0,1000.0,200.0,0.035,200.25,69.813,73.75,-0.004,72.875,67.5,55.344,56.25,0.0,51.844,72.0,70.0,1000.0,200.0,0.315,615.5,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,3.26,0.0,7.052,0.739,0.259,-0.023,0.0,0.002,-0.0
8262007,749,1.0,1.0,1.0,1.0,100.0,37.805,40.0,40.0,40.0,1.0,1.0,728.335,259.953,-0.005,11.534,0.0,80.0,55.0,1.4,1211.875,1277.11,1609.426,237.164,54.663,68.219,68.05,67.835,51.188,1.383,1.807,0.308,64.502,51.609,89.64,57.237,65.729,65.318,113.347,99.682,115.064,40.365,55.386,44.683,-10.852,110.0,110.0,67.813,65.625,55.813,56.594,100.0,34.688,72.0,70.0,1000.0,200.0,0.103,199.0,72.0,67.375,-0.035,69.313,68.938,57.719,59.375,39.531,26.188,72.0,70.0,1000.0,200.0,0.034,203.625,75.375,74.688,0.0,68.75,68.313,56.781,58.125,75.063,24.141,72.0,70.0,1000.0,200.0,0.034,203.25,69.688,73.75,-0.004,72.875,67.688,55.281,56.031,0.0,53.781,72.0,70.0,1000.0,200.0,0.319,618.5,74.563,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,3.316,0.0,6.908,0.728,0.26,-0.024,0.0,0.002,-0.0
8262007,750,1.0,1.0,1.0,1.0,100.0,36.853,40.0,40.0,40.0,1.0,1.0,751.754,261.124,-0.005,11.579,0.0,80.0,55.0,1.4,1224.75,1308.953,1614.925,238.596,54.45,68.112,67.942,67.835,51.079,1.375,1.868,0.308,64.53,51.602,90.113,57.011,65.729,65.425,113.199,99.469,114.99,38.766,55.596,43.735,-10.852,110.0,110.0,67.813,65.625,55.594,56.594,100.0,34.219,72.0,70.0,1000.0,200.0,0.105,203.625,72.0,67.313,-0.035,69.125,68.813,57.719,59.375,39.813,26.938,72.0,70.0,1000.0,200.0,0.032,198.5,75.375,74.688,0.0,68.75,68.438,56.688,58.031,75.5,23.984,72.0,70.0,1000.0,200.0,0.034,203.0,69.5,73.75,-0.004,72.75,67.313,54.969,55.906,0.0,53.219,72.0,70.0,1000.0,200.0,0.336,634.0,74.438,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.001,3.419,0.0,7.984,0.752,0.261,-0.024,0.0,0.002,-0.0
8262007,751,1.0,1.0,1.0,1.0,100.0,36.008,40.0,40.0,40.0,1.0,1.0,738.874,258.782,0.005,11.623,0.0,80.0,55.0,1.4,1240.25,1278.493,1605.761,227.145,54.343,68.219,67.942,67.835,50.97,1.394,1.822,0.315,64.553,51.632,89.612,56.899,65.729,65.425,112.978,99.469,114.768,37.603,55.596,42.86,-10.852,110.0,110.0,67.688,65.5,55.406,56.406,100.0,35.5,72.0,70.0,1000.0,200.0,0.097,194.5,72.0,67.125,-0.035,69.125,68.813,57.625,59.281,40.094,27.453,72.0,70.0,1000.0,200.0,0.032,193.0,75.313,74.813,0.0,68.563,68.438,56.563,58.031,82.563,24.281,72.0,70.0,1000.0,200.0,0.033,202.0,69.375,73.75,-0.004,72.75,67.25,54.906,55.625,0.0,53.094,72.0,70.0,1000.0,200.0,0.336,634.5,74.438,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.001,3.396,0.0,8.482,0.739,0.259,-0.025,0.0,0.003,-0.001
8262007,752,1.0,1.0,1.0,1.0,100.0,34.444,40.0,40.0,40.0,1.0,1.0,764.635,257.611,-0.005,11.623,0.0,80.0,55.0,1.4,1239.5,1310.339,1616.758,251.479,54.023,68.219,67.833,67.726,50.644,1.402,1.811,0.315,64.565,51.655,89.334,56.673,65.729,65.533,112.904,99.363,114.694,37.167,55.176,42.35,-10.852,110.0,110.0,67.688,65.5,55.281,56.313,100.0,34.531,72.0,70.0,1000.0,200.0,0.104,200.0,72.0,67.125,-0.035,69.313,68.813,57.5,59.281,34.781,25.984,72.0,70.0,1000.0,200.0,0.035,205.125,75.313,74.688,0.0,68.563,68.438,56.469,57.844,83.0,25.063,72.0,70.0,1000.0,200.0,0.031,196.5,69.313,73.688,-0.004,73.063,66.938,54.656,55.438,0.0,54.563,72.0,70.0,1000.0,200.0,0.356,650.0,74.313,74.688,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.001,3.345,0.0,8.363,0.765,0.258,-0.025,0.0,0.003,-0.001
