DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,753,1.0,1.0,1.0,1.0,100.0,32.831,40.0,40.0,40.0,1.0,1.0,763.464,257.611,-0.005,11.46,0.0,80.0,55.0,1.4,1248.875,1332.534,1594.77,267.229,53.81,68.219,67.725,67.835,50.317,1.379,1.861,0.319,64.645,51.67,89.334,56.561,65.729,65.533,112.757,99.256,114.694,37.094,54.757,42.277,-10.852,110.0,110.0,67.563,65.5,55.094,56.0,100.0,34.5,72.0,70.0,1000.0,200.0,0.103,202.625,72.125,67.0,-0.035,69.125,68.75,57.281,59.156,40.625,26.266,72.0,70.0,1000.0,200.0,0.034,203.125,75.063,74.688,0.0,68.563,68.5,56.25,57.688,83.375,24.094,72.0,70.0,1000.0,200.0,0.034,202.875,69.25,73.688,-0.004,72.875,66.313,54.375,55.375,0.0,55.625,72.0,70.0,1000.0,200.0,0.369,663.5,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,3.363,0.0,8.246,0.763,0.258,-0.026,0.0,0.003,-0.001
8262007,754,1.0,1.0,1.0,1.0,100.0,31.228,40.0,40.0,40.0,1.0,1.0,759.951,258.782,-0.005,11.386,0.0,80.0,55.0,1.4,1254.375,1300.639,1591.108,237.164,53.704,68.112,67.616,67.726,50.208,1.417,1.85,0.323,64.602,51.69,89.445,56.561,65.729,65.64,112.535,99.15,114.547,36.876,54.757,41.985,-10.852,110.0,110.0,67.563,65.625,54.813,55.906,100.0,35.25,72.0,70.0,1000.0,200.0,0.099,195.75,72.125,67.0,-0.035,69.125,68.813,57.219,59.063,35.313,26.844,72.0,70.0,1000.0,200.0,0.032,199.375,75.313,74.688,0.0,68.563,68.688,56.094,57.688,83.875,24.469,72.0,70.0,1000.0,200.0,0.033,201.125,69.125,73.875,-0.004,72.875,65.938,54.281,55.094,0.0,55.438,72.0,70.0,1000.0,200.0,0.354,653.5,74.313,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,3.253,0.0,8.076,0.76,0.259,-0.026,0.0,0.003,-0.001
8262007,755,1.0,1.0,1.0,1.0,100.0,29.489,40.0,40.0,40.0,1.0,1.0,772.831,261.124,-0.005,11.327,0.0,80.0,55.0,1.4,1275.25,1343.645,1618.591,270.093,53.597,68.112,67.508,67.726,50.317,1.394,1.843,0.315,64.657,51.748,90.279,56.448,66.163,65.747,112.462,99.043,114.399,36.149,54.966,41.037,-10.852,110.0,110.0,67.5,65.438,54.813,55.656,100.0,33.844,72.0,70.0,1000.0,200.0,0.107,205.25,72.125,66.875,-0.035,69.125,68.813,57.094,59.063,35.594,26.375,72.0,70.0,1000.0,200.0,0.035,200.125,75.063,74.688,0.0,68.438,68.688,56.0,57.563,88.0,24.031,72.0,70.0,1000.0,200.0,0.034,202.875,68.938,73.688,-0.004,72.688,65.75,54.188,54.969,0.0,56.219,72.0,70.0,1000.0,200.0,0.369,665.5,74.188,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,0.001,2.942,0.0,7.689,0.773,0.261,-0.027,0.0,0.003,-0.001
8262007,756,1.0,1.0,1.0,1.0,100.0,28.236,40.0,40.0,40.0,1.0,1.0,763.464,259.953,-0.005,11.327,0.0,80.0,55.0,1.4,1257.25,1331.146,1613.092,252.911,53.704,68.005,67.508,67.726,50.752,1.379,1.811,0.319,64.69,51.757,90.919,56.42,66.163,65.747,112.314,98.937,114.325,35.495,55.386,40.017,-10.852,110.0,110.0,67.5,65.625,54.813,55.781,100.0,34.969,72.0,70.0,1000.0,200.0,0.099,199.0,72.125,66.875,-0.035,69.125,68.813,57.094,59.063,41.469,26.328,72.0,70.0,1000.0,200.0,0.034,202.375,75.063,74.625,0.0,68.438,68.688,56.0,57.438,84.875,24.641,72.0,70.0,1000.0,200.0,0.033,199.75,68.813,73.688,-0.004,72.625,66.063,54.375,54.969,0.0,56.156,72.0,70.0,1000.0,200.0,0.369,665.0,74.188,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.032,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.575,0.0,7.114,0.763,0.26,-0.027,0.0,0.003,-0.001
8262007,757,1.0,1.0,1.0,1.0,100.0,27.692,40.0,40.0,40.0,1.0,1.0,758.78,261.124,-0.005,11.386,0.0,80.0,55.0,1.4,1257.25,1324.207,1609.426,251.479,54.023,68.005,67.508,67.616,51.188,1.364,1.854,0.315,64.737,51.749,91.392,56.392,66.163,65.854,112.167,98.831,114.251,34.914,55.701,39.287,-10.867,110.0,110.0,67.5,65.5,55.031,55.781,100.0,34.969,72.0,70.0,1000.0,200.0,0.101,197.375,72.125,66.75,-0.035,69.125,68.938,57.094,58.844,41.719,27.359,72.0,70.0,1000.0,200.0,0.031,194.875,75.063,74.625,0.0,68.438,68.5,56.094,57.438,89.0,23.953,72.0,70.0,1000.0,200.0,0.035,203.875,68.75,73.563,-0.004,72.438,65.938,54.469,55.094,0.0,55.094,72.0,70.0,1000.0,200.0,0.386,678.5,74.188,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.001,2.395,0.0,6.917,0.759,0.261,-0.028,0.0,0.003,-0.001
8262007,758,1.0,1.0,1.0,1.0,100.0,27.069,40.0,40.0,40.0,1.0,1.0,756.438,261.124,-0.005,11.268,0.0,80.0,55.0,1.4,1270.5,1311.725,1614.925,254.343,54.13,68.005,67.508,67.945,51.515,1.379,1.871,0.312,64.754,51.804,91.531,56.617,66.163,65.961,112.019,98.831,114.178,34.187,55.911,38.631,-10.867,110.0,110.0,67.5,65.438,55.094,55.781,100.0,33.938,72.0,70.0,1000.0,200.0,0.107,205.375,72.125,66.688,-0.035,68.938,68.75,57.094,58.844,44.75,26.813,72.0,70.0,1000.0,200.0,0.033,196.875,75.063,74.625,0.0,68.313,68.5,56.156,57.438,92.5,24.531,72.0,70.0,1000.0,200.0,0.033,200.75,68.75,73.688,-0.004,72.25,66.125,54.469,55.281,0.0,54.719,72.0,70.0,1000.0,200.0,0.365,661.5,74.188,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.001,2.305,0.0,6.958,0.756,0.261,-0.028,0.0,0.003,-0.001
8262007,759,1.0,1.0,1.0,1.0,100.0,26.556,40.0,40.0,40.0,1.0,1.0,752.925,263.466,-0.005,11.342,0.0,80.0,55.0,1.4,1263.625,1326.982,1616.758,250.048,54.343,68.005,67.508,67.616,51.623,1.394,1.871,0.315,64.757,51.818,91.503,56.617,66.163,65.961,111.945,98.724,114.03,33.46,56.12,37.829,-10.867,110.0,110.0,67.375,65.313,55.219,55.906,100.0,35.094,72.0,70.0,1000.0,200.0,0.098,198.125,72.313,66.5,-0.035,69.125,68.813,57.219,58.844,45.063,26.25,72.0,70.0,1000.0,200.0,0.034,203.0,75.0,74.625,0.0,68.313,68.5,56.156,57.563,93.063,24.0,72.0,70.0,1000.0,200.0,0.034,203.25,68.625,73.563,-0.004,72.188,66.313,54.656,55.375,0.0,54.906,72.0,70.0,1000.0,200.0,0.365,660.5,74.063,74.5,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.013,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.187,0.0,6.887,0.753,0.263,-0.03,0.0,0.003,-0.001
8262007,800,1.0,1.0,1.0,1.0,100.0,26.11,40.0,40.0,40.0,1.0,1.0,755.267,262.295,-0.005,11.298,0.0,80.0,55.0,1.4,1268.625,1303.41,1611.259,242.89,54.45,68.005,67.508,67.945,51.732,1.402,1.829,0.315,64.737,51.776,91.586,56.758,66.546,65.961,111.798,98.618,113.956,32.442,56.33,36.808,-10.852,110.0,110.0,67.5,65.313,55.219,55.906,100.0,34.969,72.0,70.0,1000.0,200.0,0.101,197.375,72.313,66.438,-0.035,69.063,68.813,57.094,58.75,48.25,26.547,72.0,70.0,1000.0,200.0,0.033,201.125,75.0,74.625,0.0,68.25,68.5,56.094,57.438,93.625,25.047,72.0,70.0,1000.0,200.0,0.031,196.25,68.5,73.563,-0.004,72.188,66.625,54.781,55.375,0.0,54.938,72.0,70.0,1000.0,200.0,0.365,661.5,74.063,74.375,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.017,0.031,0.015,0.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,2.065,0.0,6.858,0.755,0.262,-0.03,0.0,0.003,-0.001
8262007,801,1.0,1.0,1.0,1.0,100.0,25.78,40.0,40.0,40.0,1.0,1.0,761.122,263.466,-0.005,11.357,0.0,80.0,55.0,1.4,1258.0,1300.639,1613.092,237.164,54.557,68.005,67.508,67.616,51.95,1.402,1.836,0.315,64.765,51.814,91.614,56.786,66.546,66.176,111.798,98.724,114.03,31.788,56.54,35.933,-10.852,110.0,110.0,67.375,66.5,55.406,56.0,100.0,34.0,72.0,70.0,1000.0,200.0,0.107,204.875,72.313,66.438,-0.035,69.063,68.813,57.219,58.75,45.688,27.422,72.0,70.0,1000.0,200.0,0.032,193.125,74.875,74.625,0.0,68.313,68.438,56.156,57.563,94.188,24.063,72.0,70.0,1000.0,200.0,0.034,203.25,68.375,73.563,-0.004,72.188,66.25,54.906,55.438,0.0,55.0,72.0,70.0,1000.0,200.0,0.352,652.5,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.809,12.833,11.939,12.511,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,112.688,541.0,535.5,188.125,0.001,539.5,528.5,-0.072,0.001,1.902,0.0,6.546,0.761,0.263,-0.03,0.0,0.003,-0.001
8262007,802,1.0,1.0,1.0,1.0,100.0,25.587,40.0,40.0,40.0,1.0,1.0,758.78,263.466,-0.005,11.313,0.0,80.0,55.0,1.4,1265.625,1325.594,1622.258,248.616,54.663,68.112,67.725,67.726,52.059,1.379,1.878,0.315,64.778,51.817,91.614,56.363,66.546,66.283,111.577,98.405,113.808,31.134,56.855,35.35,-10.852,110.0,110.0,67.5,68.125,55.406,56.063,100.0,35.375,72.0,70.0,1000.0,200.0,0.097,196.625,72.375,66.313,-0.035,69.313,69.5,57.094,58.844,43.25,26.094,72.0,70.0,1000.0,200.0,0.035,202.5,74.875,74.625,0.0,68.563,69.0,56.25,57.563,88.063,24.625,72.0,70.0,1000.0,200.0,0.032,199.625,68.188,73.688,-0.004,72.688,66.625,54.969,55.531,0.0,54.281,72.0,70.0,1000.0,200.0,0.367,663.5,74.0,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.8,11.906,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,327.0,555.0,556.5,545.0,289.25,555.5,550.5,542.5,0.001,1.854,0.0,6.633,0.759,0.263,-0.031,0.0,0.003,-0.001
8262007,803,1.0,1.0,1.0,1.0,100.0,25.539,40.0,40.0,40.0,1.0,1.0,776.344,263.466,-0.005,11.283,0.0,80.0,55.0,1.4,1263.125,1351.983,1625.925,261.501,54.77,68.219,68.159,67.726,52.059,1.387,1.825,0.312,64.911,51.83,91.67,55.603,66.546,66.39,111.429,98.298,113.808,30.407,56.96,34.766,-10.852,110.0,110.0,67.813,68.563,55.594,56.0,100.0,34.375,72.0,70.0,1000.0,200.0,0.105,200.875,72.375,66.25,-0.035,69.375,70.875,57.219,58.844,29.25,26.313,72.0,70.0,1000.0,200.0,0.034,203.0,74.875,74.625,0.0,68.813,70.063,56.25,57.563,79.063,24.0,72.0,70.0,1000.0,200.0,0.034,203.25,68.125,73.563,-0.004,73.25,66.938,54.969,55.531,0.0,57.25,72.0,70.0,1000.0,200.0,0.394,686.5,74.0,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.785,11.877,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,557.0,560.5,551.5,300.75,558.0,557.5,554.0,0.001,1.852,0.0,6.842,0.776,0.263,-0.031,0.0,0.003,-0.001
8262007,804,1.0,1.0,1.0,1.0,100.0,25.287,40.0,40.0,40.0,1.0,1.0,771.66,265.808,-0.005,11.342,0.0,80.0,55.0,1.4,1301.25,1367.283,1636.932,264.365,54.77,68.434,68.593,67.945,52.168,1.341,1.893,0.308,64.924,51.894,91.558,54.899,66.546,66.39,111.355,98.298,113.734,29.753,57.169,34.256,-10.867,110.0,110.0,67.938,69.688,55.594,56.063,100.0,34.969,72.0,70.0,1000.0,200.0,0.1,199.125,72.5,66.25,-0.035,69.688,71.688,57.219,58.844,18.938,26.781,72.0,70.0,1000.0,200.0,0.032,199.375,74.875,74.625,0.0,69.125,71.063,56.25,57.563,69.875,24.469,72.0,70.0,1000.0,200.0,0.033,200.75,68.063,73.563,-0.004,73.313,67.063,54.969,55.531,0.0,58.969,72.0,70.0,1000.0,200.0,0.43,716.0,74.0,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.795,11.887,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.75,556.0,560.5,552.5,306.0,556.5,558.5,555.0,0.001,1.863,0.0,7.106,0.772,0.266,-0.032,0.0,0.003,-0.001
8262007,805,1.0,1.0,1.0,1.0,100.0,25.551,40.0,40.0,40.0,1.0,1.0,793.909,268.15,-0.005,11.357,0.0,80.0,55.0,1.4,1357.75,1404.906,1668.142,288.71,54.983,68.542,69.027,68.055,52.386,1.387,1.893,0.319,65.082,52.084,91.836,54.336,66.786,66.39,111.134,98.086,113.513,29.026,57.274,33.454,-10.852,110.0,110.0,68.125,69.813,55.688,56.313,93.25,34.719,72.0,70.0,1000.0,200.0,0.103,198.875,72.375,66.063,-0.035,70.25,72.25,57.219,58.844,5.77,25.859,72.0,70.0,1000.0,200.0,0.035,204.875,74.875,74.625,0.0,69.5,71.75,56.25,57.563,59.688,24.016,72.0,70.0,1000.0,200.0,0.034,203.125,68.063,73.563,-0.004,73.688,66.938,55.063,55.531,0.0,60.563,72.0,70.0,1000.0,200.0,0.461,741.0,74.0,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.805,11.889,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,554.5,559.0,552.5,307.25,556.0,557.5,555.0,0.001,1.78,0.0,6.999,0.794,0.268,-0.032,0.0,0.003,-0.001
8262007,806,1.0,1.0,1.0,1.0,100.0,25.503,40.0,40.0,40.0,1.0,1.0,813.815,271.663,-0.005,11.372,0.0,80.0,55.0,1.4,1349.0,1418.865,1675.492,290.143,54.983,68.756,69.353,68.275,52.495,1.368,1.868,0.312,65.188,52.117,91.725,53.8,66.786,66.39,111.06,98.086,113.587,33.533,57.589,36.517,-10.867,110.0,110.0,68.313,70.188,55.813,56.313,90.188,34.531,72.0,70.0,1000.0,200.0,0.103,202.25,72.5,65.938,-0.035,70.438,72.75,57.219,58.844,0.0,26.25,72.0,70.0,1000.0,200.0,0.034,202.5,74.875,74.375,0.0,69.938,71.938,56.469,57.563,42.875,24.984,72.0,70.0,1000.0,200.0,0.031,196.75,67.75,73.375,-0.004,73.625,67.063,55.281,55.625,0.0,61.531,72.0,70.0,1000.0,200.0,0.479,755.5,73.813,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.807,11.893,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,343.25,553.0,557.5,552.0,307.0,554.5,556.5,553.5,0.001,1.411,0.0,4.716,0.814,0.272,-0.034,0.0,0.003,-0.001
8262007,807,1.0,1.0,1.0,1.0,100.0,26.039,40.0,40.0,40.0,1.0,1.0,804.447,271.663,-0.005,11.327,0.0,80.0,55.0,1.4,1349.0,1420.261,1669.979,280.117,55.196,68.971,69.678,68.494,52.603,1.383,1.886,0.315,65.308,52.25,91.864,53.35,66.786,66.497,110.913,97.979,113.439,34.986,57.799,38.485,-10.852,110.0,110.0,68.375,70.375,55.813,56.406,87.875,35.219,72.0,70.0,1000.0,200.0,0.099,195.875,72.5,65.938,-0.035,70.75,73.0,57.281,58.844,0.0,27.297,72.0,70.0,1000.0,200.0,0.032,193.25,74.75,74.625,0.0,70.063,72.313,56.563,57.625,37.281,24.0,72.0,70.0,1000.0,200.0,0.035,203.75,67.75,73.563,-0.004,73.438,66.813,55.281,55.625,0.0,61.625,72.0,70.0,1000.0,200.0,0.502,776.5,73.75,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.785,11.876,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,552.0,556.0,551.0,306.5,553.0,555.0,552.0,0.001,1.737,0.0,5.506,0.804,0.272,-0.034,0.0,0.003,-0.002
8262007,808,1.0,1.0,1.0,1.0,100.0,26.806,40.0,40.0,40.0,1.0,1.0,822.012,271.663,-0.005,11.416,0.0,80.0,55.0,1.4,1368.375,1441.227,1688.358,291.575,55.41,69.186,69.896,68.604,53.148,1.36,1.918,0.312,65.398,52.262,92.337,53.293,66.786,66.497,110.618,97.873,113.365,34.623,57.904,38.412,-10.852,110.0,110.0,68.625,70.688,56.0,56.469,80.813,33.938,72.0,70.0,1000.0,200.0,0.107,205.25,72.5,65.813,-0.035,70.938,73.375,57.281,58.844,0.0,26.063,72.0,70.0,1000.0,200.0,0.034,203.75,74.75,74.375,0.0,70.313,72.563,56.688,57.625,30.469,23.859,72.0,70.0,1000.0,200.0,0.034,203.375,67.625,73.375,-0.004,73.625,67.063,55.438,55.906,0.0,62.75,72.0,70.0,1000.0,200.0,0.5,774.0,73.813,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.777,11.869,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,550.5,554.5,550.0,306.25,550.0,553.5,551.0,0.001,1.858,0.0,6.01,0.822,0.272,-0.034,0.0,0.003,-0.001
8262007,809,1.0,1.0,1.0,1.0,100.0,28.043,40.0,40.0,40.0,1.0,1.0,818.499,271.663,-0.005,11.431,0.0,80.0,55.0,1.4,1384.75,1448.223,1695.713,298.738,55.729,69.293,70.113,68.824,53.474,1.368,1.942,0.308,65.542,52.354,92.42,53.124,66.786,66.604,110.618,97.766,113.07,34.26,58.428,38.194,-10.852,110.0,110.0,68.688,70.813,56.344,56.688,78.5,35.469,72.0,70.0,1000.0,200.0,0.097,194.75,72.5,65.813,-0.035,71.063,73.375,57.5,58.844,0.0,26.625,72.0,70.0,1000.0,200.0,0.033,200.5,74.75,74.375,0.0,70.5,73.375,56.875,57.688,23.828,24.266,72.0,70.0,1000.0,200.0,0.034,201.75,67.625,73.375,-0.004,73.625,67.313,55.594,56.031,0.0,64.313,72.0,70.0,1000.0,200.0,0.526,792.5,73.75,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.76,11.854,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,549.0,553.0,549.0,306.0,549.5,551.5,549.5,0.001,1.861,0.0,6.248,0.818,0.272,-0.034,0.0,0.003,-0.001
8262007,810,1.0,1.0,1.0,1.0,100.0,29.385,40.0,40.0,40.0,1.0,1.0,826.695,275.176,-0.005,11.431,0.0,80.0,55.0,1.4,1392.5,1481.848,1706.75,307.334,55.943,69.4,70.33,68.933,53.692,1.387,1.953,0.315,65.697,52.546,92.476,53.068,66.397,66.604,111.355,97.553,113.291,35.422,58.743,38.923,-10.852,110.0,110.0,68.75,70.875,56.5,56.906,76.0,34.25,72.0,70.0,1000.0,200.0,0.106,202.0,72.5,65.938,-0.035,71.188,73.688,57.625,59.063,0.0,26.875,72.0,70.0,1000.0,200.0,0.033,196.625,74.75,74.375,0.0,70.625,73.5,57.094,57.844,16.078,23.797,72.0,70.0,1000.0,200.0,0.035,204.0,67.625,73.375,-0.004,73.625,67.5,55.844,56.156,0.0,64.625,72.0,70.0,1000.0,200.0,0.548,812.5,73.75,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.75,11.847,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,547.5,552.0,548.0,306.0,547.0,550.0,548.5,0.001,1.716,0.0,5.559,0.827,0.275,-0.034,0.0,0.003,-0.001
8262007,811,1.0,1.0,1.0,1.0,100.0,30.961,40.0,40.0,40.0,1.0,1.0,846.602,274.005,-0.005,11.416,0.0,80.0,55.0,1.4,1398.25,1491.669,1714.11,311.632,56.156,69.615,70.547,69.153,53.801,1.368,1.978,0.312,65.733,52.595,92.337,53.096,66.397,66.604,110.913,97.553,113.07,37.385,58.953,40.673,-10.852,110.0,110.0,68.875,71.375,56.594,57.063,72.625,34.438,72.0,70.0,1000.0,200.0,0.104,202.5,72.375,65.938,-0.035,71.438,74.125,57.625,59.156,0.0,26.125,72.0,70.0,1000.0,200.0,0.034,203.625,74.75,74.375,0.0,70.813,73.625,57.156,58.031,11.93,24.359,72.0,70.0,1000.0,200.0,0.034,201.5,67.625,73.375,-0.004,73.813,67.375,56.0,56.406,0.0,66.188,72.0,70.0,1000.0,200.0,0.56,821.0,73.75,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.746,11.836,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,546.5,550.5,547.5,306.0,547.0,548.5,547.0,0.001,1.74,0.0,5.211,0.847,0.274,-0.033,0.0,0.003,-0.001
8262007,812,1.0,1.0,1.0,1.0,100.0,32.751,40.0,40.0,40.0,1.0,1.0,847.773,278.689,-0.005,11.475,0.0,80.0,55.0,1.4,1440.5,1495.881,1736.203,314.498,56.369,69.722,70.655,69.263,54.128,1.36,1.939,0.301,65.877,52.628,92.559,53.096,66.397,66.712,110.692,97.447,112.701,38.184,59.162,41.475,-10.852,110.0,110.0,69.0,71.313,56.906,57.063,69.313,35.344,72.0,70.0,1000.0,200.0,0.098,195.375,72.375,66.063,-0.035,71.563,74.25,57.719,59.156,0.0,26.781,72.0,70.0,1000.0,200.0,0.032,199.25,74.75,74.375,0.0,70.875,73.688,57.25,58.031,9.828,23.922,72.0,70.0,1000.0,200.0,0.034,203.375,67.625,73.313,-0.004,73.813,67.5,56.156,56.531,0.0,67.0,72.0,70.0,1000.0,200.0,0.601,846.0,73.563,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.741,11.838,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,545.0,549.5,547.0,306.0,543.0,547.0,546.0,0.001,1.8,0.0,5.241,0.848,0.279,-0.032,0.0,0.003,-0.002
8262007,813,1.0,1.0,1.0,1.0,100.0,35.036,40.0,40.0,40.0,1.0,1.0,860.653,279.859,-0.005,11.446,0.0,80.0,55.0,1.4,1440.0,1509.927,1726.995,327.396,56.689,69.83,70.764,69.373,54.454,1.36,1.971,0.308,65.996,52.825,92.726,53.293,66.397,66.712,110.544,97.447,112.479,38.33,59.477,42.058,-10.867,110.0,110.0,69.188,71.438,57.125,57.219,63.781,33.906,72.0,70.0,1000.0,200.0,0.107,205.625,72.375,66.063,-0.035,71.688,74.438,57.781,59.281,0.0,26.969,72.0,70.0,1000.0,200.0,0.033,195.5,74.75,74.375,0.0,71.063,74.0,57.375,58.25,0.0,24.375,72.0,70.0,1000.0,200.0,0.033,201.125,67.75,73.375,-0.004,73.625,67.688,56.531,56.719,0.0,67.313,72.0,70.0,1000.0,200.0,0.615,859.5,73.563,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.82,11.91,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.5,544.0,548.0,546.5,306.25,543.0,545.5,544.5,0.001,2.018,0.0,5.922,0.861,0.28,-0.032,0.0,0.003,-0.002
8262007,814,1.0,1.0,1.0,1.0,100.0,36.894,40.0,40.0,40.0,1.0,1.0,858.311,279.859,-0.005,11.49,0.0,80.0,55.0,1.4,1455.0,1525.395,1734.361,324.53,56.689,69.937,70.981,69.482,54.345,1.368,1.96,0.301,66.038,52.835,92.031,53.322,66.397,66.712,110.544,97.341,112.479,39.202,59.582,43.662,-10.852,110.0,110.0,69.188,71.938,57.125,57.313,64.063,35.25,72.0,70.0,1000.0,200.0,0.097,197.625,72.313,66.063,-0.035,71.938,74.75,57.906,59.281,0.0,26.031,72.0,70.0,1000.0,200.0,0.035,203.5,74.75,74.375,0.0,71.188,74.125,57.469,58.313,0.0,23.969,72.0,70.0,1000.0,200.0,0.034,203.0,67.75,73.313,-0.004,73.813,67.688,56.531,56.813,0.0,68.75,72.0,70.0,1000.0,200.0,0.626,864.0,73.563,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.792,12.815,11.907,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,342.25,543.0,547.0,546.0,306.0,542.5,544.5,543.5,0.001,2.514,0.0,7.11,0.858,0.28,-0.032,0.0,0.003,-0.002
8262007,815,1.0,1.0,1.0,1.0,100.0,38.198,40.0,40.0,40.0,1.0,1.0,860.653,283.372,-0.005,11.431,0.0,80.0,55.0,1.4,1477.75,1521.175,1758.313,321.663,56.476,70.045,71.089,69.592,53.801,1.337,1.982,0.304,66.238,52.89,91.364,53.04,66.455,66.712,110.396,97.234,112.405,40.728,59.057,44.975,-10.852,110.0,110.0,69.188,72.125,57.0,57.5,60.656,34.938,72.0,70.0,1000.0,200.0,0.101,197.75,72.313,66.063,-0.035,71.938,75.063,57.906,59.375,0.0,26.484,72.0,70.0,1000.0,200.0,0.033,201.875,74.688,74.375,0.0,71.313,74.188,57.469,58.313,0.0,24.938,72.0,70.0,1000.0,200.0,0.031,196.75,67.938,73.375,-0.004,73.688,67.75,56.25,56.719,0.0,70.938,72.0,70.0,1000.0,200.0,0.649,880.0,73.563,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.797,12.812,11.901,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.75,541.5,546.0,545.5,305.75,541.0,543.5,542.5,0.001,2.649,0.0,6.733,0.861,0.283,-0.032,0.0,0.003,-0.002
8262007,816,1.0,1.0,1.0,1.0,100.0,39.373,40.0,40.0,40.0,1.0,1.0,889.927,284.543,-0.005,11.401,0.0,80.0,55.0,1.4,1500.75,1554.968,1767.531,330.263,56.263,70.152,71.089,69.702,53.583,1.383,1.982,0.319,66.357,53.1,91.392,52.871,66.455,66.712,110.101,97.128,112.11,41.891,58.533,46.215,-10.852,110.0,110.0,69.375,71.563,57.0,57.313,57.125,34.219,72.0,70.0,1000.0,200.0,0.105,204.0,72.0,66.063,-0.035,72.0,75.375,58.063,59.375,0.0,27.344,72.0,70.0,1000.0,200.0,0.032,193.25,74.688,74.313,0.0,71.375,74.563,57.469,58.313,0.0,24.031,72.0,70.0,1000.0,200.0,0.034,202.875,67.938,73.375,-0.004,73.625,67.75,56.156,56.719,0.0,70.688,72.0,70.0,1000.0,200.0,0.677,898.0,73.563,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.804,12.823,11.912,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.5,540.5,545.0,545.0,305.75,539.5,542.0,542.0,0.001,2.962,0.0,6.834,0.89,0.285,-0.03,0.0,0.003,-0.002
8262007,817,1.0,1.0,1.0,1.0,100.0,40.649,40.0,40.0,40.0,1.0,1.0,887.585,285.714,-0.005,11.401,0.0,80.0,55.0,1.4,1500.75,1549.33,1758.313,333.13,56.263,70.259,71.307,69.812,53.474,1.364,1.989,0.301,66.326,53.059,91.419,52.786,66.455,66.712,110.028,97.021,112.036,42.545,58.533,47.09,-10.867,110.0,110.0,69.375,72.188,57.0,57.5,57.313,35.406,72.0,70.0,1000.0,200.0,0.098,195.25,72.125,66.063,-0.035,72.125,75.438,57.906,59.438,0.0,27.125,72.0,70.0,1000.0,200.0,0.035,204.25,74.75,74.313,0.0,71.375,74.938,57.375,58.438,0.0,25.141,72.0,70.0,1000.0,200.0,0.031,195.125,68.063,73.375,-0.004,73.313,67.688,56.156,56.625,0.0,71.563,72.0,70.0,1000.0,200.0,0.688,907.5,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.793,12.813,11.902,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,341.25,539.5,544.0,545.0,305.5,538.0,541.0,541.0,0.001,3.241,0.0,7.182,0.888,0.286,-0.031,0.0,0.003,-0.001
8262007,818,1.0,1.0,1.0,1.0,100.0,41.913,40.0,40.0,40.0,1.0,1.0,888.756,284.543,-0.005,11.357,0.0,80.0,55.0,1.4,1503.75,1569.072,1765.687,340.297,56.156,70.259,71.307,69.922,53.474,1.379,2.01,0.315,66.41,53.13,91.447,52.589,66.455,66.819,109.806,96.915,111.962,43.49,58.428,48.11,-10.852,110.0,110.0,69.5,72.188,57.0,57.5,54.625,34.469,72.0,70.0,1000.0,200.0,0.106,201.0,72.0,66.063,-0.035,72.125,75.438,57.906,59.656,0.0,27.141,72.0,70.0,1000.0,200.0,0.035,205.75,74.688,74.375,0.0,71.688,74.75,57.375,58.438,0.0,24.0,72.0,70.0,1000.0,200.0,0.034,203.0,68.125,73.313,-0.004,73.438,67.688,56.156,56.625,0.0,71.563,72.0,70.0,1000.0,200.0,0.695,912.0,73.438,74.063,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.807,11.896,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.75,539.0,543.5,544.5,305.25,537.5,540.5,540.5,0.001,3.512,0.0,7.27,0.889,0.285,-0.03,0.0,0.003,-0.002
8262007,819,1.0,1.0,1.0,1.0,100.0,43.393,40.0,40.0,40.0,1.0,1.0,892.269,284.543,-0.005,11.268,0.0,80.0,55.0,1.4,1519.125,1569.072,1769.375,350.334,56.263,70.367,71.415,69.922,53.474,1.368,2.003,0.308,66.505,53.226,91.447,52.392,66.455,66.819,109.88,96.915,111.888,42.545,58.218,48.475,-10.852,110.0,110.0,69.5,72.188,57.0,57.5,51.031,34.188,72.0,70.0,1000.0,200.0,0.105,204.375,71.875,66.063,-0.035,72.188,75.25,58.063,59.438,0.0,28.328,72.0,70.0,1000.0,200.0,0.035,204.875,74.688,74.313,0.0,71.813,74.938,57.469,58.438,0.0,25.703,72.0,70.0,1000.0,200.0,0.03,190.25,68.125,73.313,-0.004,73.313,67.688,56.156,56.625,0.0,73.5,72.0,70.0,1000.0,200.0,0.718,925.5,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.795,11.887,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.5,538.0,542.5,544.5,305.25,535.5,539.5,539.5,0.001,4.263,0.0,9.261,0.892,0.285,-0.03,0.0,0.003,-0.001
8262007,820,1.0,1.0,1.0,1.0,100.0,44.531,40.0,40.0,40.0,1.0,1.0,908.662,286.885,-0.005,11.446,0.0,80.0,55.0,1.4,1530.25,1602.975,1791.509,360.373,56.156,70.474,71.415,70.031,53.366,1.364,2.024,0.312,66.705,53.345,90.752,52.336,66.449,66.926,109.659,96.808,111.741,39.929,58.323,47.09,-10.852,110.0,110.0,69.625,72.188,56.906,57.5,51.188,35.375,72.0,70.0,1000.0,200.0,0.097,197.0,71.875,66.063,-0.035,72.313,75.438,57.906,59.438,0.0,27.016,72.0,70.0,1000.0,200.0,0.04,217.5,74.688,74.313,0.0,71.813,74.938,57.469,58.438,0.0,24.188,72.0,70.0,1000.0,200.0,0.034,202.25,68.188,73.313,-0.004,73.438,67.688,56.0,56.531,0.0,74.0,72.0,70.0,1000.0,200.0,0.715,926.0,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.801,11.892,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.25,536.5,542.0,544.5,305.0,534.5,538.5,539.0,0.001,4.456,0.0,11.37,0.909,0.287,-0.03,0.0,0.003,-0.001
8262007,821,1.0,1.0,1.0,1.0,100.0,44.717,40.0,40.0,40.0,1.0,1.0,909.833,290.398,-0.005,11.446,0.0,80.0,55.0,1.4,1549.5,1608.634,1802.583,368.979,55.729,70.474,71.415,70.141,52.603,1.368,2.017,0.308,66.815,53.457,89.501,51.998,66.449,66.926,109.511,96.702,111.667,38.475,56.855,45.558,-10.852,110.0,110.0,69.625,72.5,56.594,57.219,51.344,35.063,72.0,70.0,1000.0,200.0,0.1,196.75,71.813,66.25,-0.035,72.313,75.375,57.781,59.438,0.0,27.719,72.0,70.0,1000.0,200.0,0.042,221.75,74.5,74.313,0.0,71.938,74.938,57.25,58.438,0.0,23.969,72.0,70.0,1000.0,200.0,0.034,202.875,68.188,73.375,-0.004,73.688,67.688,55.844,56.25,0.0,75.563,72.0,70.0,1000.0,200.0,0.754,946.0,73.438,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.782,12.804,11.893,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,340.0,536.0,541.5,544.5,304.75,534.5,538.0,538.5,0.001,4.411,0.0,11.251,0.91,0.29,-0.029,0.0,0.003,-0.001
8262007,822,1.0,1.0,1.0,1.0,100.0,44.162,40.0,40.0,40.0,1.0,1.0,941.449,291.569,-0.005,11.431,0.0,80.0,55.0,1.4,1561.375,1648.302,1815.507,370.414,55.196,70.581,71.524,70.141,51.95,1.36,2.049,0.315,66.998,53.485,89.084,51.491,66.449,67.033,109.29,96.595,111.445,38.693,56.015,45.267,-10.867,110.0,110.0,69.625,72.5,56.344,57.063,44.938,34.0,72.0,70.0,1000.0,200.0,0.107,204.875,71.813,66.063,-0.035,72.313,75.375,57.719,59.375,0.0,28.078,72.0,70.0,1000.0,200.0,0.042,224.75,74.688,74.375,0.0,72.0,74.75,57.094,58.438,0.0,24.75,72.0,70.0,1000.0,200.0,0.032,198.75,68.188,73.375,-0.004,73.688,67.375,55.281,55.906,0.0,76.813,72.0,70.0,1000.0,200.0,0.777,964.5,73.375,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.798,11.882,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,535.0,541.0,544.0,304.75,532.5,537.0,538.0,0.001,4.338,0.0,10.428,0.941,0.292,-0.029,0.0,0.003,-0.002
8262007,823,1.0,1.0,1.0,1.0,100.0,43.784,40.0,40.0,40.0,1.0,1.0,935.594,295.082,-0.005,11.372,0.0,80.0,55.0,1.4,1594.75,1632.706,1819.201,377.588,54.983,70.581,71.524,70.251,51.732,1.36,2.067,0.319,67.162,53.676,89.696,51.125,66.449,67.14,109.143,96.489,111.298,39.129,56.015,45.485,-10.867,110.0,110.0,69.813,72.5,56.0,57.0,45.031,35.375,72.0,70.0,1000.0,200.0,0.097,196.5,71.75,66.063,-0.035,72.313,75.438,57.625,59.281,0.0,28.625,72.0,70.0,1000.0,200.0,0.042,222.375,74.688,74.375,0.0,72.0,75.313,56.781,58.313,0.0,24.172,72.0,70.0,1000.0,200.0,0.034,202.5,68.375,73.375,-0.004,73.625,67.5,55.063,55.625,0.0,77.313,72.0,70.0,1000.0,200.0,0.808,983.0,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.807,11.892,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.75,534.0,540.5,544.0,304.5,532.0,536.5,537.5,0.001,4.28,0.0,10.029,0.936,0.295,-0.029,0.0,0.003,-0.001
8262007,824,1.0,1.0,1.0,1.0,100.0,43.434,40.0,40.0,40.0,1.0,1.0,955.501,295.082,-0.005,11.46,0.0,80.0,55.0,1.4,1614.125,1648.302,1821.047,371.849,54.876,70.581,71.415,70.47,51.623,1.364,2.042,0.308,67.271,53.801,90.113,50.956,66.449,67.247,109.069,96.276,111.224,38.62,56.12,45.34,-10.867,110.0,110.0,69.813,72.563,56.0,56.906,45.094,35.094,72.0,70.0,1000.0,200.0,0.1,196.75,71.75,66.25,-0.035,72.313,75.375,57.625,59.156,0.0,28.219,72.0,70.0,1000.0,200.0,0.044,231.625,74.688,74.313,0.0,72.063,75.313,56.781,58.25,0.0,24.719,72.0,70.0,1000.0,200.0,0.034,202.125,68.5,73.313,-0.004,73.25,67.5,54.969,55.531,0.0,79.313,72.0,70.0,1000.0,200.0,0.808,983.5,73.375,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.81,11.896,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,533.5,540.0,544.0,304.5,531.0,536.0,537.0,0.001,4.401,0.0,10.687,0.956,0.295,-0.028,0.0,0.003,-0.002
8262007,825,1.0,1.0,1.0,1.0,100.0,43.009,40.0,40.0,40.0,1.0,1.0,969.552,296.253,-0.005,11.386,0.0,80.0,55.0,1.4,1619.625,1669.598,1841.37,390.503,54.77,70.689,71.524,70.251,51.623,1.364,2.067,0.312,67.437,53.909,90.085,50.759,67.032,67.247,108.921,96.383,111.076,37.821,56.225,44.902,-10.867,110.0,110.0,69.875,72.688,55.906,56.594,42.281,33.875,72.0,70.0,1000.0,200.0,0.108,204.875,71.75,66.063,-0.035,72.313,75.25,57.5,59.156,0.0,28.891,72.0,70.0,1000.0,200.0,0.05,243.25,74.688,74.313,0.0,72.063,75.375,56.781,58.125,0.0,24.969,72.0,70.0,1000.0,200.0,0.034,202.0,68.5,73.313,-0.004,72.688,67.313,54.906,55.438,0.0,78.813,72.0,70.0,1000.0,200.0,0.793,974.5,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.805,11.894,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.5,539.5,544.0,304.5,530.0,535.0,537.0,0.001,4.381,0.0,11.191,0.97,0.296,-0.029,0.0,0.003,-0.001
8262007,826,1.0,1.0,1.0,1.0,100.0,42.202,40.0,40.0,40.0,1.0,1.0,942.62,297.424,-0.005,11.431,0.0,80.0,55.0,1.4,1604.625,1641.211,1819.201,367.545,54.557,70.689,71.415,70.361,51.406,1.356,2.085,0.319,67.425,53.922,89.584,50.392,67.032,67.355,108.774,96.276,111.002,37.24,55.911,44.392,-10.867,110.0,110.0,69.875,72.5,55.813,56.594,42.344,35.469,72.0,70.0,1000.0,200.0,0.098,195.5,71.75,66.063,-0.035,72.563,75.125,57.281,59.063,0.0,29.281,72.0,70.0,1000.0,200.0,0.046,233.875,74.688,74.313,0.0,72.25,75.563,56.563,58.125,0.0,25.609,72.0,70.0,1000.0,200.0,0.036,213.625,68.625,73.313,-0.004,72.625,67.063,54.781,55.375,0.0,76.688,72.0,70.0,1000.0,200.0,0.783,969.5,73.375,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.775,12.804,11.897,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,532.0,539.0,544.5,304.0,529.0,534.5,536.5,0.001,4.379,0.0,11.35,0.943,0.297,-0.029,0.0,0.003,-0.002
8262007,827,1.0,1.0,1.0,1.0,100.0,41.232,40.0,40.0,40.0,1.0,1.0,970.723,297.424,-0.005,11.401,0.0,80.0,55.0,1.4,1604.625,1655.398,1830.284,383.328,54.343,70.689,71.415,70.251,51.079,1.36,2.081,0.304,67.561,54.014,89.557,50.308,67.032,67.355,108.7,96.17,110.929,37.094,55.701,44.1,-10.867,110.0,110.0,69.875,72.938,55.594,56.406,42.375,34.938,72.0,70.0,1000.0,200.0,0.102,197.5,71.375,66.063,-0.035,72.563,75.375,57.219,59.063,0.0,29.078,72.0,70.0,1000.0,200.0,0.048,243.125,74.688,74.313,0.0,72.25,75.438,56.469,57.844,0.0,25.359,72.0,70.0,1000.0,200.0,0.039,217.75,68.625,73.375,-0.004,72.688,66.938,54.469,55.094,0.0,77.063,72.0,70.0,1000.0,200.0,0.779,964.5,73.313,73.875,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.784,12.82,11.912,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,531.5,539.0,544.5,304.0,528.5,534.0,536.5,0.001,4.293,0.0,11.089,0.971,0.297,-0.027,0.0,0.003,-0.002
8262007,828,1.0,1.0,1.0,1.0,100.0,40.172,40.0,40.0,40.0,1.0,1.0,990.629,299.766,-0.005,11.386,0.0,80.0,55.0,1.4,1626.125,1686.656,1846.915,387.633,54.237,70.689,71.415,70.251,50.97,1.364,2.124,0.301,67.763,54.092,89.751,50.026,67.032,67.355,108.553,96.063,110.781,37.021,55.386,44.027,-10.867,110.0,110.0,69.875,72.563,55.406,56.406,42.406,34.031,72.0,70.0,1000.0,200.0,0.107,205.125,71.375,66.25,-0.035,72.313,75.375,57.094,58.75,0.0,29.203,72.0,70.0,1000.0,200.0,0.049,247.0,74.688,74.313,0.0,72.375,75.438,56.156,57.688,0.0,25.531,72.0,70.0,1000.0,200.0,0.04,220.25,68.75,73.375,-0.004,72.625,67.313,54.375,55.094,0.0,76.938,72.0,70.0,1000.0,200.0,0.798,975.5,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.813,11.902,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.5,538.5,544.5,304.0,528.0,533.5,536.0,0.001,4.344,0.0,11.075,0.991,0.3,-0.026,0.0,0.003,-0.002
8262007,829,1.0,1.0,1.0,1.0,100.0,39.124,40.0,40.0,40.0,1.0,1.0,985.945,300.937,-0.005,11.327,0.0,80.0,55.0,1.4,1648.125,1678.124,1856.158,380.458,54.13,70.689,71.415,70.361,50.861,1.379,2.109,0.308,67.826,54.239,89.862,49.914,67.032,67.462,108.479,95.957,110.781,36.876,55.596,43.954,-10.852,110.0,110.0,69.875,72.688,55.281,56.063,42.469,35.438,72.0,70.0,1000.0,200.0,0.098,195.25,71.375,66.25,-0.035,72.563,75.25,57.0,58.75,0.0,29.563,72.0,70.0,1000.0,200.0,0.056,259.75,74.688,74.188,0.0,72.25,75.438,56.156,57.625,0.0,26.203,72.0,70.0,1000.0,200.0,0.041,223.375,68.813,73.375,-0.004,72.438,67.25,54.375,54.844,0.0,76.563,72.0,70.0,1000.0,200.0,0.785,971.0,73.375,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.805,11.899,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,530.0,538.5,544.5,304.0,527.5,533.0,536.0,0.001,4.283,0.0,11.131,0.986,0.301,-0.026,0.0,0.003,-0.001
8262007,830,1.0,1.0,1.0,1.0,100.0,38.083,40.0,40.0,40.0,1.0,1.0,980.091,305.621,-0.005,11.416,0.0,80.0,55.0,1.4,1650.25,1698.039,1854.31,387.633,54.13,70.689,71.415,70.361,50.861,1.372,2.106,0.319,68.036,54.41,90.057,49.688,67.051,67.462,108.331,95.85,110.559,36.585,55.596,43.735,-10.852,110.0,110.0,69.938,72.688,55.219,56.063,39.75,34.625,72.0,70.0,1000.0,200.0,0.104,199.875,71.25,66.313,-0.035,72.563,75.25,57.094,58.563,0.0,29.656,72.0,70.0,1000.0,200.0,0.058,263.25,74.688,74.313,0.0,72.25,75.375,56.094,57.625,0.0,25.828,72.0,70.0,1000.0,200.0,0.042,225.0,68.813,73.375,-0.004,72.625,66.688,54.281,54.844,0.0,77.625,72.0,70.0,1000.0,200.0,0.795,977.0,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.812,11.901,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,529.5,538.0,544.5,304.0,527.0,532.5,535.5,0.001,4.294,0.0,11.334,0.98,0.306,-0.025,0.0,0.003,-0.002
8262007,831,1.0,1.0,1.0,1.0,100.0,36.83,40.0,40.0,40.0,1.0,1.0,991.8,304.45,0.005,11.386,0.0,80.0,55.0,1.4,1666.0,1698.039,1865.404,394.809,54.023,70.689,71.415,70.58,50.752,1.349,2.127,0.312,68.132,54.468,89.974,49.576,67.051,67.569,108.258,95.744,110.559,36.367,55.491,43.59,-10.852,110.0,110.0,69.938,72.5,55.219,56.0,39.781,34.281,72.0,70.0,1000.0,200.0,0.105,203.875,71.25,66.063,-0.035,72.563,75.25,56.938,58.563,0.0,30.375,72.0,70.0,1000.0,200.0,0.058,263.5,74.75,74.313,0.0,72.25,75.375,56.0,57.563,0.0,26.938,72.0,70.0,1000.0,200.0,0.042,225.125,68.813,73.375,-0.004,72.625,66.938,54.281,54.813,0.0,77.125,72.0,70.0,1000.0,200.0,0.809,984.5,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.801,11.892,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,529.0,537.5,544.5,304.0,526.5,532.0,535.5,-0.001,4.3,0.0,11.42,0.992,0.304,-0.027,0.0,0.003,-0.002
8262007,832,1.0,1.0,1.0,1.0,100.0,35.518,40.0,40.0,40.0,1.0,1.0,998.826,305.621,-0.005,11.431,0.0,80.0,55.0,1.4,1677.375,1705.157,1865.404,386.198,54.023,70.689,71.415,70.361,50.752,1.368,2.127,0.308,68.241,54.579,90.001,49.491,67.051,67.569,108.184,95.531,110.338,36.149,55.491,43.371,-10.867,110.0,110.0,70.063,72.5,55.281,55.906,36.0,35.5,72.0,70.0,1000.0,200.0,0.097,194.625,71.25,66.25,-0.035,72.563,75.125,56.688,58.438,0.0,31.234,72.0,70.0,1000.0,200.0,0.058,263.75,74.688,74.375,0.0,72.375,75.375,56.0,57.219,0.0,26.281,72.0,70.0,1000.0,200.0,0.045,236.875,68.938,73.375,-0.004,72.688,66.938,54.188,54.813,0.0,77.688,72.0,70.0,1000.0,200.0,0.811,983.5,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.804,11.893,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,528.5,537.5,544.5,304.0,525.5,532.0,535.0,0.001,4.268,0.0,11.464,0.999,0.306,-0.026,0.0,0.003,-0.002
8262007,833,1.0,1.0,1.0,1.0,100.0,34.234,40.0,40.0,40.0,1.0,1.0,1005.852,306.792,-0.005,11.519,0.0,80.0,55.0,1.4,1680.0,1715.129,1880.202,403.423,53.917,70.796,71.415,70.361,50.861,1.337,2.127,0.319,68.436,54.717,90.446,49.266,67.051,67.676,107.963,95.531,110.264,36.004,55.596,42.933,-10.852,110.0,110.0,69.938,72.75,55.094,55.906,39.75,34.906,72.0,70.0,1000.0,200.0,0.101,197.75,71.188,66.25,-0.035,72.563,75.063,56.625,58.219,0.0,30.594,72.0,70.0,1000.0,200.0,0.057,262.5,74.688,74.375,0.0,72.375,75.313,55.875,57.219,0.0,26.031,72.0,70.0,1000.0,200.0,0.048,242.5,69.125,73.375,-0.004,72.75,66.813,54.188,54.688,0.0,79.375,72.0,70.0,1000.0,200.0,0.811,987.0,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.769,12.81,11.892,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,528.0,537.5,544.5,304.0,525.5,531.5,535.0,0.001,4.074,0.0,11.084,1.006,0.307,-0.025,0.0,0.002,-0.002
8262007,834,1.0,1.0,1.0,1.0,100.0,33.37,40.0,40.0,40.0,1.0,1.0,1018.732,307.963,-0.005,11.401,0.0,80.0,55.0,1.4,1688.625,1729.386,1889.454,397.68,54.023,70.796,71.307,70.361,51.079,1.36,2.152,0.323,68.655,54.949,90.947,49.322,67.051,67.783,108.036,95.318,110.264,36.004,56.015,42.787,-10.852,110.0,110.0,69.938,72.563,55.219,55.781,39.781,34.25,72.0,70.0,1000.0,200.0,0.105,204.375,71.188,66.25,-0.035,72.563,75.063,56.625,58.156,0.0,31.422,72.0,70.0,1000.0,200.0,0.063,273.25,74.688,74.313,0.0,72.5,75.188,55.875,57.219,0.0,26.484,72.0,70.0,1000.0,200.0,0.049,242.75,69.25,73.375,-0.004,72.75,67.063,54.281,54.688,0.0,80.0,72.0,70.0,1000.0,200.0,0.815,988.5,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.798,11.879,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.5,537.0,544.5,303.75,525.0,531.0,535.0,0.001,3.865,0.0,10.74,1.019,0.308,-0.025,0.0,0.002,-0.002
8262007,835,1.0,1.0,1.0,1.0,100.0,32.984,40.0,40.0,40.0,1.0,1.0,1025.758,311.475,-0.005,11.416,0.0,80.0,55.0,1.4,1705.5,1709.43,1893.155,404.859,54.237,70.796,71.415,70.47,51.297,1.379,2.163,0.326,68.646,54.963,91.141,49.491,68.101,67.891,107.815,95.425,110.042,35.786,56.54,42.496,-10.852,110.0,110.0,70.063,72.563,55.219,55.906,35.969,35.469,72.0,70.0,1000.0,200.0,0.097,195.0,71.188,66.25,-0.035,72.563,75.125,56.625,58.156,0.0,31.313,72.0,70.0,1000.0,200.0,0.06,268.0,74.688,74.375,0.0,72.375,75.188,55.875,57.156,0.0,27.297,72.0,70.0,1000.0,200.0,0.049,236.875,69.25,73.375,-0.004,72.75,67.063,54.281,54.844,0.0,79.25,72.0,70.0,1000.0,200.0,0.832,997.5,73.313,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.793,11.885,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.5,537.0,544.5,304.0,525.0,531.0,534.5,0.001,3.691,0.0,10.639,1.026,0.311,-0.025,0.0,0.002,-0.002
8262007,836,1.0,1.0,1.0,1.0,100.0,32.693,40.0,40.0,40.0,1.0,1.0,1026.929,311.475,-0.005,11.357,0.0,80.0,55.0,1.4,1711.875,1727.96,1893.155,404.859,54.45,70.796,71.307,70.47,51.515,1.372,2.159,0.323,68.776,55.025,91.225,49.491,68.101,67.998,107.668,95.318,109.895,35.568,56.75,42.277,-10.852,110.0,110.0,70.188,72.938,55.281,55.906,32.156,34.344,72.0,70.0,1000.0,200.0,0.106,201.75,71.063,66.25,-0.035,72.313,75.063,56.688,58.156,0.0,32.156,72.0,70.0,1000.0,200.0,0.06,267.75,74.688,74.375,0.0,72.5,75.563,56.0,57.156,0.0,28.047,72.0,70.0,1000.0,200.0,0.05,247.0,69.313,73.375,-0.004,72.75,67.063,54.469,54.844,0.0,79.5,72.0,70.0,1000.0,200.0,0.832,998.5,73.188,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.795,11.887,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,527.0,536.5,544.5,303.75,524.5,530.5,534.5,0.001,3.597,0.0,10.583,1.027,0.311,-0.025,0.0,0.002,-0.002
8262007,837,1.0,1.0,1.0,1.0,100.0,32.384,40.0,40.0,40.0,1.0,1.0,1044.493,313.817,-0.005,11.416,0.0,80.0,55.0,1.4,1742.0,1755.084,1900.559,417.784,54.557,70.903,71.415,70.47,51.732,1.345,2.149,0.326,69.019,55.228,91.308,49.463,68.101,68.105,107.594,94.999,109.895,35.495,56.96,42.131,-10.852,110.0,110.0,70.063,73.063,55.406,56.063,35.906,34.344,72.0,70.0,1000.0,200.0,0.104,203.5,71.063,66.25,-0.035,72.313,75.063,56.625,58.094,0.0,32.469,72.0,70.0,1000.0,200.0,0.067,282.25,74.688,74.375,0.0,72.5,75.313,56.0,57.156,0.0,27.484,72.0,70.0,1000.0,200.0,0.057,256.75,69.313,73.563,-0.004,72.75,67.375,54.656,54.969,0.0,80.125,72.0,70.0,1000.0,200.0,0.827,996.0,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.795,11.876,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.5,536.5,544.5,303.5,524.5,530.0,534.0,0.001,3.529,0.0,10.522,1.044,0.314,-0.025,0.0,0.002,-0.001
8262007,838,1.0,1.0,1.0,1.0,100.0,32.158,40.0,40.0,40.0,1.0,1.0,1044.493,314.988,-0.005,11.268,0.0,80.0,55.0,1.4,1742.0,1750.798,1902.41,412.039,54.663,70.903,71.524,70.58,51.95,1.36,2.191,0.315,69.071,55.212,91.225,49.519,68.101,68.212,107.52,95.105,109.747,35.204,57.169,41.985,-10.867,110.0,110.0,70.188,72.563,55.594,56.063,32.094,35.531,72.0,70.0,1000.0,200.0,0.097,194.625,71.063,66.25,-0.035,72.563,74.813,56.688,58.156,0.0,32.125,72.0,70.0,1000.0,200.0,0.064,277.5,74.75,74.375,0.0,72.5,75.0,56.0,57.156,0.0,27.219,72.0,70.0,1000.0,200.0,0.058,265.25,69.313,73.375,-0.004,72.688,67.5,54.781,55.094,0.0,80.25,72.0,70.0,1000.0,200.0,0.831,997.0,73.188,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.792,11.877,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.5,536.0,544.5,303.5,524.0,530.0,534.0,0.001,3.479,0.0,10.614,1.044,0.315,-0.025,0.0,0.002,-0.002
8262007,839,1.0,1.0,1.0,1.0,100.0,32.141,40.0,40.0,40.0,1.0,1.0,1067.912,317.33,-0.005,11.416,0.0,80.0,55.0,1.4,1734.625,1777.964,1911.667,426.402,54.77,71.011,71.524,70.58,51.95,1.379,2.173,0.319,69.201,55.302,91.086,49.519,68.101,68.319,107.373,94.999,109.673,35.059,57.169,41.912,-10.852,110.0,110.0,70.188,72.938,55.688,56.313,32.063,35.031,72.0,70.0,1000.0,200.0,0.101,197.25,71.063,66.25,-0.035,72.313,75.125,56.625,58.094,0.0,31.141,72.0,70.0,1000.0,200.0,0.07,288.5,74.75,74.375,0.0,72.5,75.188,56.094,57.156,0.0,27.375,72.0,70.0,1000.0,200.0,0.056,261.25,69.375,73.375,-0.004,72.875,67.688,54.781,55.281,0.0,79.563,72.0,70.0,1000.0,200.0,0.84,1002.5,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.769,11.854,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,536.0,544.5,303.5,523.0,530.0,534.0,0.001,3.538,0.0,10.868,1.068,0.317,-0.025,0.0,0.002,-0.001
8262007,840,1.0,1.0,1.0,1.0,100.0,31.676,40.0,40.0,40.0,1.0,1.0,1059.716,314.988,-0.005,11.298,0.0,80.0,55.0,1.4,1747.625,1763.66,1902.41,417.784,54.876,71.011,71.632,70.69,51.841,1.36,2.191,0.319,69.25,55.373,90.891,49.491,68.276,68.212,107.299,94.893,109.673,34.841,57.064,41.694,-10.852,110.0,110.0,70.375,73.063,55.594,56.063,25.469,34.188,72.0,70.0,1000.0,200.0,0.106,204.25,70.75,66.313,-0.035,72.313,74.75,56.688,58.094,0.0,31.531,72.0,70.0,1000.0,200.0,0.069,291.0,74.75,74.313,0.0,72.5,75.0,56.094,57.156,0.0,28.281,72.0,70.0,1000.0,200.0,0.06,266.0,69.5,73.563,-0.004,72.875,67.688,54.781,55.281,0.0,80.563,72.0,70.0,1000.0,200.0,0.826,993.0,73.188,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.78,11.866,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,536.0,544.5,303.5,522.5,529.5,534.0,0.001,3.484,0.0,10.756,1.06,0.315,-0.023,0.0,0.002,-0.002
8262007,841,1.0,1.0,1.0,1.0,100.0,31.96,40.0,40.0,40.0,1.0,1.0,1053.861,318.501,-0.005,11.342,0.0,80.0,55.0,1.4,1758.0,1765.09,1911.667,426.402,54.876,71.011,71.632,70.69,52.059,1.349,2.184,0.315,69.329,55.456,90.919,49.463,68.276,68.426,107.225,94.893,109.452,34.696,57.274,41.475,-10.852,110.0,110.0,70.188,73.188,55.688,56.313,31.906,35.563,72.0,70.0,1000.0,200.0,0.097,194.875,70.75,66.313,-0.035,72.313,75.063,56.625,58.094,0.0,31.563,72.0,70.0,1000.0,200.0,0.07,293.0,74.75,74.375,0.0,72.5,75.0,56.094,57.156,0.0,29.547,72.0,70.0,1000.0,200.0,0.057,265.5,69.5,73.563,-0.004,73.063,67.5,54.906,55.281,0.0,79.5,72.0,70.0,1000.0,200.0,0.839,1001.5,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.752,11.838,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,536.0,545.0,303.5,523.5,529.5,533.5,0.001,3.405,0.0,10.682,1.054,0.319,-0.023,0.0,0.002,-0.001
8262007,842,1.0,1.0,1.0,1.0,100.0,32.076,40.0,40.0,40.0,1.0,1.0,1065.571,318.501,-0.005,11.357,0.0,80.0,55.0,1.4,1778.75,1785.121,1926.483,433.587,54.983,71.118,71.632,70.69,52.059,1.372,2.184,0.326,69.465,55.569,90.891,49.491,68.276,68.426,107.004,94.786,109.304,34.478,57.379,41.402,-10.852,110.0,110.0,70.375,73.063,55.688,56.406,31.828,35.188,72.0,70.0,1000.0,200.0,0.1,196.625,70.75,66.313,-0.035,72.313,75.063,56.688,58.094,0.0,31.641,72.0,70.0,1000.0,200.0,0.072,296.0,74.75,74.375,0.0,72.375,74.75,56.094,57.156,0.0,28.281,72.0,70.0,1000.0,200.0,0.064,280.0,69.5,73.563,-0.004,72.875,67.75,54.906,55.375,0.0,80.25,72.0,70.0,1000.0,200.0,0.828,995.0,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.763,11.854,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,536.0,544.5,303.5,523.5,529.0,533.5,0.001,3.434,0.0,10.926,1.066,0.319,-0.023,0.0,0.002,-0.001
8262007,843,1.0,1.0,1.0,1.0,100.0,32.056,40.0,40.0,40.0,1.0,1.0,1081.964,322.014,-0.005,11.327,0.0,80.0,55.0,1.4,1758.125,1783.689,1932.04,424.966,54.983,71.118,71.632,70.8,52.168,1.379,2.212,0.312,69.526,55.587,90.752,49.547,68.276,68.534,106.93,94.573,109.23,34.332,57.379,41.256,-10.867,110.0,110.0,70.375,72.938,55.688,56.406,25.203,34.156,72.0,70.0,1000.0,200.0,0.108,203.0,70.875,66.313,-0.035,72.313,75.125,56.688,58.094,0.0,31.609,72.0,70.0,1000.0,200.0,0.073,297.75,74.75,74.375,0.0,72.375,74.75,56.156,57.219,0.0,28.5,72.0,70.0,1000.0,200.0,0.061,275.5,69.813,73.563,-0.004,73.063,67.75,54.906,55.375,0.0,80.563,72.0,70.0,1000.0,200.0,0.825,993.5,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.762,11.849,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.0,536.0,545.0,303.25,522.0,529.0,533.5,0.001,3.403,0.0,10.897,1.082,0.322,-0.023,0.0,0.002,-0.001
