DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,844,1.0,1.0,1.0,1.0,100.0,32.039,40.0,40.0,40.0,1.0,1.0,1087.819,323.185,-0.005,11.386,0.0,80.0,55.0,1.4,1766.0,1799.445,1930.188,430.713,54.983,71.225,71.741,70.8,52.168,1.368,2.212,0.319,69.636,55.679,90.808,49.547,68.276,68.641,106.782,94.573,109.156,34.187,57.379,41.183,-10.852,110.0,110.0,70.375,72.75,55.813,56.406,25.078,34.406,72.0,70.0,1000.0,200.0,0.103,203.0,70.75,66.313,-0.035,72.188,75.063,56.688,58.094,0.0,31.813,72.0,70.0,1000.0,200.0,0.074,299.5,74.75,74.375,0.0,72.5,74.688,56.156,57.156,0.0,28.469,72.0,70.0,1000.0,200.0,0.065,277.5,69.688,73.563,-0.004,73.188,67.875,54.906,55.375,0.0,79.438,72.0,70.0,1000.0,200.0,0.838,1002.0,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.772,11.86,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,536.0,545.0,303.5,522.0,529.0,533.0,0.001,3.435,0.0,11.068,1.088,0.323,-0.023,0.0,0.002,-0.001
8262007,845,1.0,1.0,1.0,1.0,100.0,32.022,40.0,40.0,40.0,1.0,1.0,1072.596,323.185,-0.005,11.298,0.0,80.0,55.0,1.4,1784.125,1789.417,1935.745,429.276,54.983,71.225,71.741,70.8,52.168,1.364,2.212,0.326,69.722,55.789,90.78,49.547,68.276,68.748,106.709,94.467,109.082,34.041,57.274,41.037,-10.867,110.0,110.0,70.375,72.75,55.813,56.406,24.953,35.469,72.0,70.0,1000.0,200.0,0.098,195.0,70.688,66.313,-0.035,72.313,74.75,56.688,58.094,0.0,31.406,72.0,70.0,1000.0,200.0,0.077,303.25,74.75,74.375,0.0,72.5,74.438,56.156,57.219,0.0,29.094,72.0,70.0,1000.0,200.0,0.069,286.5,69.938,73.688,-0.004,73.25,68.0,54.969,55.375,0.0,80.063,72.0,70.0,1000.0,200.0,0.831,998.5,73.0,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.767,11.851,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,536.0,545.0,303.5,522.5,529.0,533.0,0.001,3.402,0.0,10.983,1.073,0.323,-0.022,0.0,0.002,-0.002
8262007,846,1.0,1.0,1.0,1.0,100.0,32.031,40.0,40.0,40.0,1.0,1.0,1088.99,320.843,-0.005,11.298,0.0,80.0,55.0,1.4,1783.625,1793.714,1924.631,427.839,55.09,71.225,71.849,70.91,52.168,1.372,2.227,0.315,69.836,55.877,90.613,49.463,68.697,68.855,106.561,94.36,108.935,33.896,57.484,40.965,-10.852,110.0,110.0,70.375,72.938,55.813,56.469,21.828,34.719,72.0,70.0,1000.0,200.0,0.103,199.25,70.688,66.313,-0.035,72.313,74.563,56.688,58.0,0.0,32.313,72.0,70.0,1000.0,200.0,0.074,300.0,74.75,74.375,0.0,72.5,74.688,56.156,57.219,0.0,28.875,72.0,70.0,1000.0,200.0,0.068,284.25,69.938,73.563,-0.004,73.25,68.063,54.969,55.375,0.0,80.125,72.0,70.0,1000.0,200.0,0.832,998.5,73.0,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.787,11.861,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.5,536.0,545.0,303.25,522.0,528.5,532.5,0.001,3.386,0.0,11.098,1.089,0.321,-0.022,0.0,0.002,-0.002
8262007,847,1.0,1.0,1.0,1.0,100.0,32.265,40.0,40.0,40.0,1.0,1.0,1092.502,323.185,-0.005,11.372,0.0,80.0,55.0,1.4,1783.625,1803.745,1935.745,442.209,55.09,71.333,71.849,70.91,52.168,1.36,2.22,0.319,69.873,55.879,90.613,49.407,68.697,68.855,106.635,94.254,108.935,33.896,57.379,41.037,-10.867,110.0,110.0,70.375,73.188,55.813,56.406,24.672,34.031,72.0,70.0,1000.0,200.0,0.107,205.0,70.625,66.313,-0.035,72.313,74.688,56.688,58.0,0.0,32.313,72.0,70.0,1000.0,200.0,0.076,302.5,74.75,74.375,0.0,72.5,74.563,56.156,57.156,0.0,29.625,72.0,70.0,1000.0,200.0,0.067,283.25,69.938,73.563,-0.004,73.063,68.0,54.969,55.375,0.0,80.375,72.0,70.0,1000.0,200.0,0.833,998.5,73.0,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.769,11.852,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,535.5,545.0,303.25,522.0,528.5,532.5,0.001,3.458,0.0,11.285,1.093,0.323,-0.022,0.0,0.002,-0.002
8262007,848,1.0,1.0,1.0,1.0,100.0,32.371,40.0,40.0,40.0,1.0,1.0,1093.673,323.185,-0.005,11.283,0.0,80.0,55.0,1.4,1794.25,1792.281,1941.304,437.898,55.196,71.333,71.849,71.019,52.386,1.383,2.248,0.323,69.944,55.913,90.613,49.435,68.697,69.069,106.487,94.148,108.787,33.751,57.484,40.819,-10.852,110.0,110.0,70.375,73.438,55.813,56.469,21.531,34.719,72.0,70.0,1000.0,200.0,0.1,200.75,70.625,66.438,-0.035,72.313,74.688,56.688,58.094,0.0,32.625,72.0,70.0,1000.0,200.0,0.077,303.75,74.75,74.375,0.0,72.5,74.313,56.25,57.156,0.0,30.0,72.0,70.0,1000.0,200.0,0.073,292.75,70.0,73.563,-0.004,73.063,67.875,54.969,55.438,0.0,80.063,72.0,70.0,1000.0,200.0,0.833,998.5,73.0,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.779,11.863,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,536.0,545.0,303.5,521.0,528.5,532.5,0.001,3.36,0.0,11.083,1.094,0.323,-0.021,0.0,0.002,-0.002
8262007,849,1.0,1.0,1.0,1.0,100.0,32.461,40.0,40.0,40.0,1.0,1.0,1105.383,325.527,-0.005,11.401,0.0,80.0,55.0,1.4,1795.125,1810.915,1939.451,432.15,55.09,71.44,71.849,71.129,52.277,1.372,2.255,0.337,69.949,55.927,90.585,49.407,68.697,69.069,106.34,94.148,108.713,33.678,57.274,40.819,-10.852,110.0,110.0,70.5,73.063,55.813,56.469,21.375,35.531,72.0,70.0,1000.0,200.0,0.097,194.5,70.625,66.438,-0.035,72.313,74.563,56.625,58.094,0.0,33.5,72.0,70.0,1000.0,200.0,0.076,302.25,74.75,74.375,0.0,72.5,74.125,56.25,57.156,0.0,29.594,72.0,70.0,1000.0,200.0,0.08,309.5,70.125,73.688,-0.004,73.25,68.0,54.969,55.438,0.0,79.625,72.0,70.0,1000.0,200.0,0.84,1004.0,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.752,11.844,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,535.5,545.0,303.25,521.5,528.5,532.5,0.001,3.45,0.0,11.314,1.105,0.326,-0.021,0.0,0.002,-0.001
8262007,850,1.0,1.0,1.0,1.0,100.0,32.559,40.0,40.0,40.0,1.0,1.0,1103.041,324.356,-0.005,11.327,0.0,80.0,55.0,1.4,1820.25,1803.745,1948.717,437.898,55.09,71.44,71.849,71.019,52.277,1.372,2.227,0.323,70.032,56.04,90.502,49.463,68.697,69.177,106.119,94.041,108.566,33.605,57.484,40.819,-10.852,110.0,110.0,70.563,73.375,55.906,56.469,21.203,34.906,72.0,70.0,1000.0,200.0,0.102,198.0,70.5,66.438,-0.035,72.313,74.75,56.688,58.0,0.0,33.344,72.0,70.0,1000.0,200.0,0.081,306.75,74.875,74.375,0.0,72.5,74.125,56.25,57.0,0.0,30.172,72.0,70.0,1000.0,200.0,0.076,304.25,70.125,73.688,-0.004,73.25,68.375,55.063,55.438,0.0,80.188,72.0,70.0,1000.0,200.0,0.832,997.5,73.0,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.749,11.847,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,536.0,545.0,303.25,522.0,528.5,532.5,0.001,3.422,0.0,11.356,1.103,0.324,-0.021,0.0,0.002,-0.002
8262007,851,1.0,1.0,1.0,1.0,100.0,32.677,40.0,40.0,40.0,1.0,1.0,1134.657,329.04,-0.005,11.327,0.0,80.0,55.0,1.4,1804.875,1838.189,1969.108,463.776,55.09,71.333,71.849,71.129,52.277,1.379,2.273,0.326,70.159,56.125,90.53,49.266,69.197,69.284,106.119,93.828,108.492,33.533,57.274,40.746,-10.867,110.0,110.0,70.5,73.375,55.906,56.469,21.031,34.0,72.0,70.0,1000.0,200.0,0.106,205.375,70.5,66.438,-0.035,72.313,74.688,56.688,58.0,0.0,32.281,72.0,70.0,1000.0,200.0,0.084,318.25,74.875,74.375,0.0,72.5,73.688,56.156,57.156,0.0,29.656,72.0,70.0,1000.0,200.0,0.081,311.25,70.313,73.563,-0.004,73.25,68.063,55.063,55.531,0.0,79.563,72.0,70.0,1000.0,200.0,0.84,1003.0,73.0,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.75,11.844,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,536.0,545.0,303.25,521.5,528.5,532.0,0.001,3.441,0.0,11.355,1.135,0.329,-0.021,0.0,0.002,-0.002
8262007,852,1.0,1.0,1.0,1.0,100.0,33.018,40.0,40.0,40.0,1.0,1.0,1110.067,329.04,-0.005,11.327,0.0,80.0,55.0,1.4,1829.25,1825.264,1963.546,442.209,55.196,71.548,72.066,71.129,52.277,1.36,2.262,0.326,70.172,56.108,90.419,49.294,69.197,69.284,105.897,93.828,108.418,33.46,57.379,40.746,-10.852,110.0,110.0,70.563,73.063,55.906,56.469,13.422,34.938,72.0,70.0,1000.0,200.0,0.1,199.5,70.625,66.313,-0.035,72.313,74.563,56.688,58.0,0.0,32.563,72.0,70.0,1000.0,200.0,0.085,320.5,74.875,74.625,0.0,72.375,73.625,56.25,57.156,0.0,29.859,72.0,70.0,1000.0,200.0,0.082,313.5,70.313,73.563,-0.004,72.875,68.438,55.063,55.531,0.0,79.938,72.0,70.0,1000.0,200.0,0.833,998.5,73.0,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.738,11.826,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,536.0,545.0,303.25,521.0,528.5,532.0,0.001,3.45,0.0,11.47,1.11,0.329,-0.022,0.0,0.002,-0.002
8262007,853,1.0,1.0,1.0,1.0,100.0,33.194,40.0,40.0,40.0,1.0,1.0,1113.58,327.869,-0.005,11.283,0.0,80.0,55.0,1.4,1834.125,1822.393,1954.277,452.272,55.196,71.548,71.958,71.239,52.386,1.372,2.248,0.315,70.231,56.158,90.474,49.378,69.197,69.391,105.971,93.722,108.418,33.533,57.484,40.746,-10.852,110.0,110.0,70.563,73.375,56.0,56.594,16.875,35.25,72.0,70.0,1000.0,200.0,0.099,195.75,70.5,66.313,-0.035,72.313,74.75,56.688,58.0,0.0,33.219,72.0,70.0,1000.0,200.0,0.084,318.5,74.875,74.625,0.0,72.375,73.5,56.25,57.0,0.0,30.609,72.0,70.0,1000.0,200.0,0.082,313.25,70.438,73.688,-0.004,72.875,68.25,55.063,55.531,0.0,80.0,72.0,70.0,1000.0,200.0,0.834,999.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.742,11.833,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.0,536.0,545.0,303.25,520.5,528.0,532.0,0.001,3.398,0.0,11.311,1.114,0.328,-0.021,0.0,0.002,-0.002
8262007,854,1.0,1.0,1.0,1.0,100.0,33.409,40.0,40.0,40.0,1.0,1.0,1127.631,327.869,-0.005,11.357,0.0,80.0,55.0,1.4,1839.25,1829.571,1959.838,453.71,55.196,71.548,71.958,71.239,52.386,1.375,2.284,0.323,70.264,56.217,90.502,49.35,69.197,69.391,105.824,93.615,108.196,33.387,57.484,40.673,-10.867,110.0,110.0,70.688,73.063,56.0,56.594,13.031,34.313,72.0,70.0,1000.0,200.0,0.106,201.5,70.313,66.438,-0.035,72.188,75.125,56.688,58.094,0.0,33.0,72.0,70.0,1000.0,200.0,0.086,322.5,74.875,74.375,0.0,72.375,73.375,56.469,57.156,0.0,30.25,72.0,70.0,1000.0,200.0,0.082,313.25,70.438,73.75,-0.004,73.063,68.063,55.063,55.531,0.0,80.313,72.0,70.0,1000.0,200.0,0.831,996.5,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.787,12.815,11.899,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.0,536.0,545.0,303.25,520.0,528.0,531.5,0.001,3.434,0.0,11.501,1.128,0.328,-0.02,0.0,0.002,-0.003
8262007,855,1.0,1.0,1.0,1.0,100.0,33.606,40.0,40.0,40.0,1.0,1.0,1131.144,327.869,-0.005,11.372,0.0,80.0,55.0,1.4,1830.0,1835.316,1967.254,455.148,55.196,71.548,71.958,71.239,52.277,1.379,2.28,0.319,70.274,56.211,90.307,49.294,69.197,69.498,105.824,93.509,108.196,33.46,57.484,40.746,-10.852,110.0,110.0,70.688,73.375,55.906,56.469,12.828,34.5,72.0,70.0,1000.0,200.0,0.103,202.5,70.313,66.313,-0.035,72.313,74.75,56.688,58.0,0.0,33.031,72.0,70.0,1000.0,200.0,0.087,324.5,74.875,74.625,0.0,72.375,73.375,56.25,57.0,0.0,30.625,72.0,70.0,1000.0,200.0,0.082,314.0,70.5,73.75,-0.004,73.063,68.063,55.063,55.531,0.0,80.25,72.0,70.0,1000.0,200.0,0.834,998.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.794,12.818,11.909,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,523.0,536.5,544.5,303.25,520.5,528.0,531.0,0.001,3.449,0.0,11.516,1.131,0.328,-0.021,0.0,0.002,-0.002
8262007,856,1.0,1.0,1.0,1.0,100.0,33.839,40.0,40.0,40.0,1.0,1.0,1125.289,330.211,-0.005,11.357,0.0,80.0,55.0,1.4,1836.75,1828.135,1961.692,442.209,55.196,71.655,71.958,71.239,52.386,1.391,2.287,0.308,70.334,56.277,90.335,49.294,69.475,69.605,105.676,93.509,108.123,33.387,57.484,40.746,-10.852,110.0,110.0,70.688,73.188,55.906,56.594,12.609,35.25,72.0,70.0,1000.0,200.0,0.099,195.875,70.313,66.313,-0.035,72.313,74.25,56.688,58.0,0.0,32.625,72.0,70.0,1000.0,200.0,0.087,323.0,74.875,74.625,0.0,72.5,73.375,56.25,57.156,0.0,31.359,72.0,70.0,1000.0,200.0,0.082,313.75,70.5,73.688,-0.004,73.063,68.063,55.063,55.531,0.0,80.25,72.0,70.0,1000.0,200.0,0.834,999.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.812,11.896,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.0,536.5,545.0,303.25,521.0,528.0,531.5,0.001,3.468,0.0,11.616,1.125,0.33,-0.021,0.0,0.002,-0.002
8262007,857,1.0,1.0,1.0,1.0,100.0,34.053,40.0,40.0,40.0,1.0,1.0,1154.563,331.382,-0.005,11.268,0.0,80.0,55.0,1.4,1836.75,1856.88,1980.234,468.092,55.196,71.655,71.958,71.349,52.277,1.372,2.287,0.323,70.5,56.372,90.474,49.238,69.475,69.605,105.529,93.403,108.049,33.387,57.484,40.746,-10.867,110.0,110.0,70.688,73.063,56.0,56.594,12.383,33.844,72.0,70.0,1000.0,200.0,0.107,205.875,70.313,66.313,-0.035,72.188,74.438,56.688,58.0,0.0,34.0,72.0,70.0,1000.0,200.0,0.085,322.25,74.875,74.625,0.0,72.375,73.375,56.156,57.0,0.0,30.641,72.0,70.0,1000.0,200.0,0.089,323.0,70.625,73.688,-0.004,73.063,68.438,55.063,55.531,0.0,79.25,72.0,70.0,1000.0,200.0,0.845,1008.0,72.875,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.788,12.812,11.896,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,522.5,536.5,545.0,303.0,520.5,528.0,531.5,0.001,3.441,0.0,11.525,1.155,0.331,-0.021,0.0,0.002,-0.003
8262007,858,1.0,1.0,1.0,1.0,100.0,34.305,40.0,40.0,40.0,1.0,1.0,1146.366,331.382,-0.005,11.357,0.0,80.0,55.0,1.4,1854.0,1856.88,1969.108,466.653,55.196,71.655,72.066,71.349,52.386,1.368,2.273,0.323,70.485,56.336,90.279,49.181,69.475,69.605,105.381,93.19,107.901,33.315,57.484,40.673,-10.852,110.0,110.0,70.75,73.375,56.0,56.688,12.148,34.656,72.0,70.0,1000.0,200.0,0.102,201.25,70.313,66.438,-0.035,72.313,74.563,56.688,58.0,0.0,34.688,72.0,70.0,1000.0,200.0,0.087,322.25,74.875,74.625,0.0,72.5,73.188,56.25,57.156,0.0,31.578,72.0,70.0,1000.0,200.0,0.091,331.0,70.688,73.688,-0.004,73.063,68.438,55.063,55.531,0.0,80.063,72.0,70.0,1000.0,200.0,0.832,998.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.8,11.882,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,536.0,545.0,303.0,519.5,528.0,531.5,0.001,3.458,0.0,11.614,1.146,0.331,-0.02,0.0,0.002,-0.002
8262007,859,1.0,1.0,1.0,1.0,100.0,34.502,40.0,40.0,40.0,1.0,1.0,1139.341,331.382,-0.005,11.431,0.0,80.0,55.0,1.4,1854.0,1848.251,1974.67,449.397,55.196,71.655,72.066,71.349,52.386,1.372,2.294,0.319,70.567,56.466,90.335,49.153,69.475,69.713,105.381,93.19,107.901,33.387,57.484,40.746,-10.852,110.0,110.0,70.75,73.438,56.0,56.594,9.969,35.406,72.0,70.0,1000.0,200.0,0.098,194.875,70.313,66.438,-0.035,72.313,74.438,56.688,58.0,0.0,34.5,72.0,70.0,1000.0,200.0,0.091,327.5,75.0,74.375,0.0,72.5,73.188,56.156,57.156,0.0,31.781,72.0,70.0,1000.0,200.0,0.093,334.5,70.688,73.688,-0.004,72.75,68.438,55.281,55.625,0.0,80.188,72.0,70.0,1000.0,200.0,0.833,999.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.796,11.872,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.5,536.5,545.0,303.25,520.0,528.0,531.0,0.001,3.491,0.0,11.692,1.139,0.331,-0.02,0.0,0.002,-0.002
8262007,900,1.0,1.0,1.0,1.0,100.0,34.96,40.0,40.0,40.0,1.0,1.0,1161.589,334.895,-0.005,11.357,0.0,80.0,55.0,1.4,1854.25,1878.475,1983.943,466.653,55.303,71.762,72.066,71.349,52.386,1.368,2.316,0.33,70.724,56.576,90.363,49.181,69.475,69.713,105.234,93.19,107.753,33.387,57.484,40.746,-10.852,110.0,110.0,70.75,73.313,56.0,56.688,9.727,34.188,72.0,70.0,1000.0,200.0,0.108,201.875,70.188,66.438,-0.035,72.313,74.25,56.688,58.0,0.0,33.406,72.0,70.0,1000.0,200.0,0.096,341.0,75.0,74.625,0.0,72.5,73.125,56.25,57.156,0.0,32.844,72.0,70.0,1000.0,200.0,0.092,332.75,70.688,73.688,-0.004,72.75,68.438,55.281,55.625,0.0,79.313,72.0,70.0,1000.0,200.0,0.844,1007.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.784,11.869,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,536.5,544.5,303.0,520.5,528.0,531.0,0.001,3.468,0.0,11.616,1.162,0.335,-0.019,0.0,0.002,-0.002
8262007,901,1.0,1.0,1.0,1.0,100.0,35.282,40.0,40.0,40.0,1.0,1.0,1152.221,333.724,-0.005,11.357,0.0,80.0,55.0,1.4,1872.625,1862.636,1987.653,466.653,55.303,71.762,72.066,71.459,52.386,1.379,2.291,0.323,70.693,56.55,90.14,49.209,69.3,69.713,105.16,93.083,107.679,33.387,57.589,40.746,-10.867,110.0,110.0,70.75,73.188,56.0,56.688,9.484,34.313,72.0,70.0,1000.0,200.0,0.104,203.25,70.188,66.5,-0.035,72.313,74.25,56.688,58.0,0.0,33.969,72.0,70.0,1000.0,200.0,0.096,339.75,75.0,74.625,0.0,72.5,73.125,56.25,57.0,0.0,33.031,72.0,70.0,1000.0,200.0,0.091,328.75,70.875,73.75,-0.004,73.063,68.563,55.281,55.625,0.0,79.875,72.0,70.0,1000.0,200.0,0.834,999.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.772,11.864,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,536.5,545.0,303.25,520.5,528.5,531.0,0.001,3.453,0.0,11.616,1.152,0.334,-0.019,0.0,0.002,-0.002
8262007,902,1.0,1.0,1.0,1.0,100.0,35.574,40.0,40.0,40.0,1.0,1.0,1165.102,333.724,-0.005,11.342,0.0,80.0,55.0,1.4,1884.875,1869.833,1976.525,468.092,55.303,71.762,72.066,71.459,52.386,1.372,2.301,0.315,70.825,56.627,90.196,49.125,69.3,69.82,105.012,92.87,107.532,33.315,57.589,40.673,-10.852,110.0,110.0,70.75,73.75,56.219,56.688,9.219,35.531,72.0,70.0,1000.0,200.0,0.097,193.75,70.313,66.438,-0.035,72.188,74.25,56.688,58.0,0.0,34.188,72.0,70.0,1000.0,200.0,0.097,340.25,75.0,74.625,0.0,72.5,72.938,56.25,57.0,0.0,31.781,72.0,70.0,1000.0,200.0,0.103,352.0,70.875,73.688,-0.004,73.313,68.438,55.281,55.625,0.0,80.688,72.0,70.0,1000.0,200.0,0.825,995.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.782,11.868,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.5,537.0,545.0,303.0,520.0,528.0,531.0,0.001,3.438,0.0,11.599,1.165,0.334,-0.02,0.0,0.002,-0.002
8262007,903,1.0,1.0,1.0,1.0,100.0,35.906,40.0,40.0,40.0,1.0,1.0,1176.811,336.066,-0.005,11.342,0.0,80.0,55.0,1.4,1899.125,1885.68,1991.362,473.846,55.303,71.762,72.066,71.459,52.495,1.379,2.312,0.323,70.972,56.73,90.335,49.209,69.3,69.927,104.939,92.87,107.458,33.387,57.589,40.819,-10.852,110.0,110.0,70.75,73.438,56.219,56.688,8.953,34.531,72.0,70.0,1000.0,200.0,0.104,200.0,70.188,66.438,-0.035,72.313,74.438,56.688,57.844,0.0,33.563,72.0,70.0,1000.0,200.0,0.097,340.5,74.875,74.625,0.0,72.5,73.0,56.25,57.0,0.0,31.891,72.0,70.0,1000.0,200.0,0.104,354.5,71.0,73.75,-0.004,73.25,68.563,55.281,55.531,0.0,79.375,72.0,70.0,1000.0,200.0,0.841,1003.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.782,11.863,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,537.0,544.5,303.0,520.0,528.0,531.0,0.001,3.483,0.0,11.716,1.177,0.336,-0.019,0.0,0.002,-0.002
8262007,904,1.0,1.0,1.0,1.0,100.0,36.5,40.0,40.0,40.0,1.0,1.0,1172.128,336.066,-0.005,11.283,0.0,80.0,55.0,1.4,1887.5,1892.888,2002.494,476.724,55.41,71.87,72.066,71.459,52.495,1.372,2.316,0.33,70.952,56.742,90.113,49.153,69.3,69.927,104.644,92.87,107.384,33.242,57.589,40.746,-10.852,110.0,110.0,71.0,73.375,56.219,56.906,0.215,34.125,72.0,70.0,1000.0,200.0,0.105,204.25,70.125,66.5,-0.035,72.313,74.438,56.688,58.0,0.0,34.375,72.0,70.0,1000.0,200.0,0.094,337.75,75.0,74.688,0.0,72.5,72.813,56.25,57.0,0.0,32.188,72.0,70.0,1000.0,200.0,0.105,355.75,71.0,73.688,-0.004,73.188,68.625,55.344,55.813,0.0,79.75,72.0,70.0,1000.0,200.0,0.834,999.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.795,11.869,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,537.5,545.0,303.0,519.5,528.5,531.0,0.001,3.478,0.0,11.768,1.172,0.336,-0.019,0.0,0.002,-0.002
8262007,905,1.0,1.0,1.0,1.0,100.0,36.86,40.0,40.0,40.0,1.0,1.0,1169.786,336.066,-0.005,11.357,0.0,80.0,55.0,1.4,1894.0,1878.475,1991.362,465.215,55.41,71.87,71.958,71.568,52.495,1.379,2.33,0.341,71.004,56.816,90.113,49.35,69.3,70.034,104.717,92.764,107.31,33.242,57.589,40.746,-10.867,110.0,110.0,71.0,73.938,56.344,56.906,0.0,35.531,72.0,70.0,1000.0,200.0,0.097,194.75,70.188,66.438,-0.035,72.188,74.25,56.688,58.0,0.0,34.938,72.0,70.0,1000.0,200.0,0.098,342.25,75.0,74.625,0.0,72.375,72.938,56.25,57.0,0.0,32.906,72.0,70.0,1000.0,200.0,0.105,355.5,71.063,73.75,-0.004,73.188,68.563,55.344,55.625,0.0,80.375,72.0,70.0,1000.0,200.0,0.83,996.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.798,11.869,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,537.0,545.0,303.25,519.5,528.5,530.5,0.001,3.5,0.0,11.845,1.17,0.336,-0.019,0.0,0.002,-0.002
8262007,906,1.0,1.0,1.0,1.0,100.0,37.299,40.0,40.0,40.0,1.0,1.0,1177.982,338.408,-0.005,11.357,0.0,80.0,55.0,1.4,1901.25,1881.356,1998.783,472.407,55.41,71.87,72.175,71.568,52.603,1.387,2.33,0.33,71.044,56.856,90.252,49.097,69.819,70.141,104.57,92.658,107.236,33.315,57.589,40.819,-10.852,110.0,110.0,71.0,73.688,56.219,56.688,0.0,34.75,72.0,70.0,1000.0,200.0,0.103,198.25,70.0,66.438,-0.035,72.313,74.125,56.938,58.0,0.0,35.656,72.0,70.0,1000.0,200.0,0.098,341.75,75.0,74.625,0.0,72.5,72.563,56.469,57.0,0.0,32.531,72.0,70.0,1000.0,200.0,0.105,356.25,71.188,73.75,-0.004,73.188,68.875,55.438,55.813,0.0,79.938,72.0,70.0,1000.0,200.0,0.834,1000.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.804,11.879,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,537.5,544.5,303.0,520.0,528.0,530.0,0.001,3.511,0.0,11.845,1.178,0.338,-0.018,0.0,0.002,-0.002
8262007,907,1.0,1.0,1.0,1.0,100.0,37.737,40.0,40.0,40.0,1.0,1.0,1196.718,339.578,-0.005,11.372,0.0,80.0,55.0,1.4,1910.0,1910.203,2006.205,486.798,55.41,71.87,72.175,71.568,52.712,1.36,2.326,0.33,71.147,56.91,90.363,49.125,69.819,70.141,104.496,92.764,107.163,33.315,57.694,40.819,-10.852,110.0,110.0,71.0,73.438,56.219,56.688,0.0,34.063,72.0,70.0,1000.0,200.0,0.106,204.375,70.0,66.438,-0.035,72.188,74.438,56.938,58.0,0.0,35.594,72.0,70.0,1000.0,200.0,0.097,339.25,75.063,74.688,0.0,72.375,73.0,56.469,57.156,0.0,32.5,72.0,70.0,1000.0,200.0,0.114,367.75,71.188,73.75,-0.004,73.188,68.875,55.344,55.813,0.0,79.625,72.0,70.0,1000.0,200.0,0.838,1004.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.803,11.877,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,537.5,545.0,303.25,519.5,528.5,530.0,0.001,3.5,0.0,11.861,1.197,0.34,-0.018,0.0,0.002,-0.002
8262007,908,1.0,1.0,1.0,1.0,100.0,38.496,40.0,40.0,40.0,1.0,1.0,1185.008,340.749,-0.005,11.401,0.0,80.0,55.0,1.4,1910.0,1890.005,2006.205,469.53,55.516,71.977,72.175,71.568,52.712,1.387,2.337,0.319,71.173,56.972,90.168,49.266,69.819,70.248,104.275,92.551,107.015,33.315,57.799,40.819,-10.852,110.0,110.0,71.063,73.438,56.344,56.906,0.0,34.813,72.0,70.0,1000.0,200.0,0.1,199.875,70.0,66.5,-0.035,72.313,74.25,56.938,58.0,0.0,35.063,72.0,70.0,1000.0,200.0,0.102,346.0,75.063,74.625,0.0,72.375,72.938,56.469,57.0,0.0,33.656,72.0,70.0,1000.0,200.0,0.107,355.75,71.313,73.875,-0.004,73.063,68.563,55.344,55.813,0.0,79.375,72.0,70.0,1000.0,200.0,0.839,1003.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.8,11.871,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,537.5,544.5,303.0,519.0,528.5,530.0,0.001,3.494,0.0,11.891,1.185,0.341,-0.018,0.0,0.002,-0.002
8262007,909,1.0,1.0,1.0,1.0,100.0,39.098,40.0,40.0,40.0,1.0,1.0,1179.153,339.578,-0.005,11.327,0.0,80.0,55.0,1.4,1902.875,1877.034,1995.073,473.846,55.516,71.87,72.066,71.568,52.712,1.406,2.308,0.334,71.194,56.973,90.168,49.153,69.819,70.356,104.127,92.338,107.015,33.315,57.799,40.892,-10.852,110.0,110.0,71.063,73.688,56.344,56.906,0.0,35.188,72.0,70.0,1000.0,200.0,0.099,196.0,70.0,66.5,-0.035,72.313,74.25,56.938,58.0,0.0,35.156,72.0,70.0,1000.0,200.0,0.103,347.75,75.063,74.688,0.0,72.375,72.813,56.469,57.0,0.0,34.281,72.0,70.0,1000.0,200.0,0.106,356.0,71.313,73.75,-0.004,73.188,69.188,55.438,55.906,0.0,79.438,72.0,70.0,1000.0,200.0,0.839,1003.0,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.766,12.792,11.872,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,522.0,537.5,544.5,303.0,520.0,528.5,530.0,0.001,3.505,0.0,11.929,1.179,0.34,-0.018,0.0,0.001,-0.002
8262007,910,1.0,1.0,1.0,1.0,100.0,39.606,40.0,40.0,40.0,1.0,1.0,1201.401,341.92,-0.005,11.313,0.0,80.0,55.0,1.4,1902.875,1924.647,2019.195,478.163,55.516,71.977,72.283,71.678,52.712,1.379,2.351,0.315,71.361,57.096,90.335,49.041,69.819,70.356,104.201,92.338,106.941,33.387,57.799,40.892,-10.852,110.0,110.0,71.063,73.75,56.406,56.906,0.0,34.094,72.0,70.0,1000.0,200.0,0.108,203.125,70.0,66.5,-0.035,72.313,74.125,56.938,58.0,0.0,35.344,72.0,70.0,1000.0,200.0,0.106,357.0,75.0,74.688,0.0,72.375,72.563,56.469,57.156,0.0,33.656,72.0,70.0,1000.0,200.0,0.113,362.0,71.313,73.75,-0.004,73.313,68.875,55.438,55.906,0.0,80.125,72.0,70.0,1000.0,200.0,0.83,997.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.78,11.86,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,538.0,545.0,303.25,519.5,528.5,530.0,0.001,3.478,0.0,11.8,1.201,0.342,-0.018,0.0,0.001,-0.002
8262007,911,1.0,1.0,1.0,1.0,100.0,40.472,40.0,40.0,40.0,1.0,1.0,1217.795,340.749,-0.005,11.283,0.0,80.0,55.0,1.4,1916.0,1920.313,2013.628,482.48,55.623,72.084,72.283,71.678,52.712,1.372,2.34,0.326,71.385,57.057,90.196,49.069,70.227,70.463,104.054,92.125,106.793,33.46,57.904,40.965,-10.852,110.0,110.0,71.063,73.375,56.406,56.906,0.0,34.281,72.0,70.0,1000.0,200.0,0.104,203.375,69.875,66.5,-0.035,72.313,74.125,56.938,58.0,0.0,36.219,72.0,70.0,1000.0,200.0,0.105,354.5,75.063,74.688,0.0,72.5,72.813,56.563,57.0,0.0,32.844,72.0,70.0,1000.0,200.0,0.116,373.75,71.5,73.75,-0.004,73.188,69.0,55.531,55.906,0.0,80.5,72.0,70.0,1000.0,200.0,0.829,996.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.775,11.854,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,538.0,545.0,303.25,519.5,528.5,530.0,0.001,3.464,0.0,11.769,1.218,0.341,-0.017,0.0,0.001,-0.002
8262007,912,1.0,1.0,1.0,1.0,100.0,41.154,40.0,40.0,40.0,1.0,1.0,1206.085,345.433,-0.005,11.313,0.0,80.0,55.0,1.4,1933.0,1914.535,2019.195,483.919,55.623,71.977,72.175,71.788,52.821,1.375,2.355,0.326,71.418,57.137,90.224,49.125,70.227,70.57,103.98,92.338,106.72,33.387,58.008,40.965,-10.867,110.0,110.0,71.188,73.313,56.406,57.0,0.0,35.406,72.0,70.0,1000.0,200.0,0.098,194.375,70.0,66.5,-0.035,72.313,74.438,57.0,58.0,0.0,37.031,72.0,70.0,1000.0,200.0,0.104,355.0,75.063,74.688,0.0,72.375,72.938,56.563,57.0,0.0,34.125,72.0,70.0,1000.0,200.0,0.118,377.0,71.5,73.75,-0.004,73.063,68.875,55.531,56.031,0.0,80.063,72.0,70.0,1000.0,200.0,0.835,1001.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.779,11.858,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,522.0,537.5,545.0,303.0,519.5,529.0,529.5,0.001,3.482,0.0,11.915,1.206,0.345,-0.018,0.0,0.001,-0.002
8262007,913,1.0,1.0,1.0,1.0,100.0,41.892,40.0,40.0,40.0,1.0,1.0,1209.598,346.604,-0.005,11.401,0.0,80.0,55.0,1.4,1940.875,1924.647,2028.476,486.798,55.623,72.084,72.392,71.788,52.821,1.379,2.369,0.323,71.484,57.18,89.862,49.153,70.227,70.57,103.832,92.125,106.646,33.46,57.799,41.183,-10.852,110.0,110.0,71.063,73.75,56.406,57.0,0.0,34.563,72.0,70.0,1000.0,200.0,0.105,199.75,69.875,66.688,-0.035,72.188,74.063,56.938,58.0,0.0,36.688,72.0,70.0,1000.0,200.0,0.106,361.5,75.063,74.688,0.0,72.375,72.5,56.563,57.0,0.0,33.938,72.0,70.0,1000.0,200.0,0.118,376.5,71.625,73.875,-0.004,73.188,69.188,55.531,56.031,0.0,80.375,72.0,70.0,1000.0,200.0,0.834,999.5,73.0,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.779,11.855,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,538.0,544.5,303.0,520.0,529.0,529.5,0.001,3.618,0.0,12.237,1.21,0.347,-0.016,0.0,0.001,-0.002
8262007,914,1.0,1.0,1.0,1.0,100.0,42.554,40.0,40.0,40.0,1.0,1.0,1223.65,345.433,0.005,11.446,0.0,80.0,55.0,1.4,1937.625,1949.234,2021.052,492.556,55.623,72.084,72.283,71.788,52.603,1.372,2.362,0.326,71.537,57.213,89.473,48.9,70.227,70.463,103.685,92.019,106.572,33.46,57.694,41.475,-10.852,110.0,110.0,71.063,74.063,56.344,57.0,0.0,33.969,72.0,70.0,1000.0,200.0,0.107,204.875,69.875,66.5,-0.035,72.313,74.063,57.0,58.0,0.0,36.469,72.0,70.0,1000.0,200.0,0.109,366.25,75.063,74.688,0.0,72.25,72.813,56.563,57.156,0.0,33.688,72.0,70.0,1000.0,200.0,0.119,377.5,71.625,73.875,-0.004,73.063,68.938,55.438,55.906,0.0,80.625,72.0,70.0,1000.0,200.0,0.832,998.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.772,11.854,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,538.0,544.5,303.0,519.5,529.0,529.5,-0.001,3.786,0.0,12.75,1.224,0.345,-0.017,0.0,0.001,-0.002
8262007,915,1.0,1.0,1.0,1.0,100.0,42.605,40.0,40.0,40.0,1.0,1.0,1228.333,345.433,-0.005,11.357,0.0,80.0,55.0,1.4,1957.75,1950.681,2026.62,492.556,55.41,72.084,72.283,71.788,52.603,1.372,2.351,0.312,71.658,57.309,89.584,48.843,70.227,70.677,103.685,91.913,106.498,33.533,57.274,41.548,-10.852,110.0,110.0,71.188,73.438,56.344,57.0,0.0,34.656,72.0,70.0,1000.0,200.0,0.101,200.75,69.875,66.5,-0.035,72.313,74.25,56.938,58.0,0.0,36.813,72.0,70.0,1000.0,200.0,0.109,366.5,75.063,74.688,0.0,72.5,72.5,56.469,57.0,0.0,34.688,72.0,70.0,1000.0,200.0,0.126,386.0,71.625,73.875,-0.004,72.875,69.0,55.344,55.906,0.0,79.125,72.0,70.0,1000.0,200.0,0.849,1008.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.777,11.86,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.0,537.5,545.0,303.0,520.0,529.0,529.5,0.001,3.834,0.0,12.651,1.228,0.345,-0.017,0.0,0.001,-0.002
8262007,916,1.0,1.0,1.0,1.0,100.0,43.09,40.0,40.0,40.0,1.0,1.0,1254.094,351.288,-0.005,11.342,0.0,80.0,55.0,1.4,1983.125,1976.76,2045.186,508.396,55.41,72.192,72.392,71.898,52.495,1.36,2.387,0.323,71.91,57.491,89.557,48.843,70.538,70.784,103.611,91.806,106.424,33.678,57.169,41.694,-10.867,110.0,110.0,71.188,73.75,56.344,56.906,0.0,33.906,72.0,70.0,1000.0,200.0,0.106,203.25,69.875,66.5,-0.035,72.313,73.938,56.938,58.0,0.0,35.813,72.0,70.0,1000.0,200.0,0.117,375.5,75.063,74.688,0.0,72.5,72.563,56.469,57.0,0.0,34.688,72.0,70.0,1000.0,200.0,0.134,400.5,71.688,73.875,-0.004,72.875,69.188,55.344,55.813,0.0,78.938,72.0,70.0,1000.0,200.0,0.846,1007.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.788,11.868,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.0,537.5,545.0,302.75,520.0,529.0,529.5,0.001,3.87,0.0,12.635,1.254,0.351,-0.017,0.0,0.001,-0.002
8262007,917,1.0,1.0,1.0,1.0,100.0,43.286,40.0,40.0,40.0,1.0,1.0,1233.017,350.117,-0.005,11.386,0.0,80.0,55.0,1.4,1962.5,1944.892,2034.046,492.556,55.303,72.192,72.283,71.898,52.386,1.383,2.372,0.33,71.842,57.506,89.306,48.731,70.538,70.891,103.39,91.806,106.35,33.678,57.064,41.84,-10.852,110.0,110.0,71.188,73.688,56.344,56.906,0.0,34.156,72.0,70.0,1000.0,200.0,0.104,203.375,69.875,66.688,-0.035,72.313,73.875,56.938,57.844,0.0,37.156,72.0,70.0,1000.0,200.0,0.113,365.25,75.063,74.688,0.0,72.375,72.813,56.25,57.0,0.0,34.625,72.0,70.0,1000.0,200.0,0.127,392.5,71.688,73.875,-0.004,72.75,69.0,55.344,55.625,0.0,79.625,72.0,70.0,1000.0,200.0,0.837,1000.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.784,11.861,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,538.0,545.0,303.25,520.0,529.0,529.5,0.001,3.974,0.0,12.915,1.233,0.35,-0.016,0.0,0.001,-0.002
8262007,918,1.0,1.0,1.0,1.0,100.0,43.364,40.0,40.0,40.0,1.0,1.0,1248.24,352.459,-0.005,11.386,0.0,80.0,55.0,1.4,1962.5,1959.369,2047.043,504.075,55.196,72.192,72.283,71.898,52.277,1.368,2.397,0.33,71.953,57.56,89.501,48.646,70.538,70.891,103.242,91.7,106.203,33.823,56.96,41.912,-10.852,110.0,110.0,71.063,73.75,56.344,56.906,0.0,35.25,72.0,70.0,1000.0,200.0,0.095,196.25,69.875,66.5,-0.035,72.188,74.063,56.688,57.844,0.0,36.188,72.0,70.0,1000.0,200.0,0.119,377.25,75.063,74.688,0.0,72.5,72.563,56.25,56.906,0.0,35.531,72.0,70.0,1000.0,200.0,0.132,397.5,71.688,73.875,-0.004,72.625,69.25,55.344,55.813,0.0,80.063,72.0,70.0,1000.0,200.0,0.833,997.0,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.785,11.866,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,522.5,538.0,545.0,303.0,520.0,529.5,529.5,0.001,3.981,0.0,12.799,1.248,0.352,-0.017,0.0,0.001,-0.002
8262007,919,1.0,1.0,1.0,1.0,100.0,43.88,40.0,40.0,40.0,1.0,1.0,1252.924,351.288,-0.005,11.386,0.0,80.0,55.0,1.4,1970.125,1963.715,2037.759,502.635,55.303,72.299,72.392,72.008,52.277,1.383,2.369,0.326,72.066,57.602,89.612,48.646,70.538,71.106,103.242,91.806,106.203,33.969,56.96,42.131,-10.852,110.0,110.0,71.188,73.688,56.0,56.906,0.0,34.938,72.0,70.0,1000.0,200.0,0.101,196.875,69.688,66.75,-0.035,72.313,73.938,56.688,57.844,0.0,36.313,72.0,70.0,1000.0,200.0,0.115,373.25,75.063,74.813,0.0,72.5,72.5,56.25,56.906,0.0,35.625,72.0,70.0,1000.0,200.0,0.136,401.25,71.75,73.875,-0.004,72.688,69.0,55.281,55.813,0.0,79.625,72.0,70.0,1000.0,200.0,0.837,1001.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.782,11.854,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.5,538.0,545.0,303.0,520.0,529.0,529.0,0.001,4.042,0.0,12.914,1.253,0.351,-0.015,0.0,0.001,-0.002
8262007,920,1.0,1.0,1.0,1.0,100.0,44.183,40.0,40.0,40.0,1.0,1.0,1251.753,353.63,-0.005,11.327,0.0,80.0,55.0,1.4,1968.625,1968.062,2047.043,498.315,55.303,72.299,72.283,72.008,52.386,1.383,2.404,0.326,72.074,57.695,89.696,48.59,70.538,71.106,103.021,91.593,106.129,34.041,56.96,42.35,-10.852,110.0,110.0,71.313,73.438,56.219,56.688,0.0,34.031,72.0,70.0,1000.0,200.0,0.106,204.375,69.688,66.688,-0.035,72.188,73.875,56.688,57.844,0.0,35.563,72.0,70.0,1000.0,200.0,0.12,379.25,75.063,74.813,0.0,72.375,72.563,56.156,56.906,0.0,36.219,72.0,70.0,1000.0,200.0,0.131,394.75,71.75,73.875,-0.004,72.75,68.938,55.281,55.625,0.0,79.563,72.0,70.0,1000.0,200.0,0.838,1002.0,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.787,11.854,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,522.5,538.0,545.0,303.0,520.0,529.5,529.0,0.001,4.106,0.0,13.078,1.252,0.354,-0.015,0.0,0.001,-0.002
8262007,921,1.0,1.0,1.0,1.0,100.0,44.195,40.0,40.0,40.0,1.0,1.0,1276.343,352.459,-0.005,11.386,0.0,80.0,55.0,1.4,1982.25,1978.21,2061.901,512.718,55.196,72.192,72.175,72.008,52.277,1.375,2.419,0.315,72.116,57.687,89.668,48.674,70.538,71.213,103.021,91.487,106.055,34.187,56.855,42.569,-10.852,110.0,110.0,71.188,73.688,56.219,56.688,0.0,34.969,72.0,70.0,1000.0,200.0,0.099,199.0,69.688,66.688,-0.035,72.188,73.688,56.688,57.844,0.0,36.219,72.0,70.0,1000.0,200.0,0.118,377.25,75.063,74.813,0.0,72.5,72.813,56.156,56.844,0.0,35.313,72.0,70.0,1000.0,200.0,0.143,414.75,71.875,73.875,-0.004,72.688,69.25,55.281,55.813,0.0,80.063,72.0,70.0,1000.0,200.0,0.833,997.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.769,11.843,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,522.5,538.0,545.0,303.0,520.0,530.0,529.0,0.001,4.21,0.0,13.261,1.276,0.352,-0.015,0.0,0.001,-0.002
8262007,922,1.0,1.0,1.0,1.0,100.0,44.41,40.0,40.0,40.0,1.0,1.0,1277.514,354.801,-0.005,11.357,0.0,80.0,55.0,1.4,1996.25,1985.463,2056.329,511.277,55.196,72.299,72.283,72.008,52.277,1.387,2.39,0.323,72.237,57.787,89.779,48.618,71.044,71.32,102.873,91.487,105.907,34.26,56.855,42.569,-10.867,110.0,110.0,71.313,73.688,56.219,56.688,0.0,34.813,72.0,70.0,1000.0,200.0,0.102,197.25,69.688,66.688,-0.035,72.188,73.875,56.625,57.844,0.0,36.25,72.0,70.0,1000.0,200.0,0.119,378.25,75.313,74.688,0.0,72.5,72.5,56.156,56.844,0.0,35.313,72.0,70.0,1000.0,200.0,0.146,417.5,71.875,73.938,-0.004,72.625,69.5,55.281,55.813,0.0,79.938,72.0,70.0,1000.0,200.0,0.836,999.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.757,11.843,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,538.0,545.0,303.0,521.0,530.0,529.0,0.001,4.176,0.0,13.112,1.278,0.355,-0.015,0.0,0.001,-0.002
8262007,923,1.0,1.0,1.0,1.0,100.0,44.66,40.0,40.0,40.0,1.0,1.0,1277.514,352.459,-0.005,11.372,0.0,80.0,55.0,1.4,1995.25,1984.012,2052.614,515.599,55.196,72.406,72.283,72.008,52.168,1.368,2.401,0.319,72.28,57.817,89.835,48.703,71.044,71.427,102.873,91.274,105.907,34.55,56.75,42.86,-10.852,110.0,110.0,71.313,73.875,56.0,56.688,0.0,34.125,72.0,70.0,1000.0,200.0,0.105,203.625,69.563,66.75,-0.035,72.188,73.875,56.625,57.656,0.0,36.375,72.0,70.0,1000.0,200.0,0.12,379.25,75.063,74.688,0.0,72.25,72.563,56.156,56.844,0.0,35.813,72.0,70.0,1000.0,200.0,0.146,419.25,72.063,73.875,-0.004,72.625,69.188,55.281,55.625,0.0,80.125,72.0,70.0,1000.0,200.0,0.834,998.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.757,11.852,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,538.0,545.0,303.0,521.0,530.0,528.5,0.001,4.257,0.0,13.13,1.278,0.352,-0.014,0.0,0.001,-0.002
8262007,924,1.0,1.0,1.0,1.0,100.0,44.857,40.0,40.0,40.0,1.0,1.0,1282.198,353.63,-0.005,11.431,0.0,80.0,55.0,1.4,1993.625,1994.171,2061.901,508.396,55.196,72.406,72.175,72.008,52.168,1.379,2.404,0.326,72.299,57.838,89.557,48.59,71.044,71.427,102.726,91.38,105.76,34.55,56.75,43.006,-10.852,110.0,110.0,71.313,73.688,56.0,56.906,0.0,34.969,72.0,70.0,1000.0,200.0,0.099,198.75,69.563,66.688,-0.035,72.188,73.563,56.688,57.656,0.0,36.563,72.0,70.0,1000.0,200.0,0.121,380.0,75.313,74.813,0.0,72.25,72.5,56.156,56.594,0.0,34.781,72.0,70.0,1000.0,200.0,0.146,415.25,72.063,73.938,-0.004,72.75,69.188,55.281,55.625,0.0,80.5,72.0,70.0,1000.0,200.0,0.832,996.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.744,11.843,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,538.0,545.0,303.0,519.5,530.0,529.0,0.001,4.354,0.0,13.43,1.282,0.354,-0.015,0.0,0.001,-0.002
8262007,925,1.0,1.0,1.0,1.0,100.0,45.072,40.0,40.0,40.0,1.0,1.0,1264.633,358.314,-0.005,11.386,0.0,80.0,55.0,1.4,1988.5,1968.062,2052.614,504.075,55.196,72.406,72.283,72.117,52.059,1.394,2.419,0.315,72.311,57.859,89.473,48.505,71.044,71.535,102.578,91.274,105.686,34.696,56.645,43.079,-10.852,110.0,110.0,71.313,73.75,56.0,56.688,0.0,35.0,72.0,70.0,1000.0,200.0,0.101,196.875,69.563,66.688,-0.035,72.313,73.563,56.625,57.656,0.0,36.656,72.0,70.0,1000.0,200.0,0.122,382.0,75.313,74.813,0.0,72.25,72.5,56.156,56.844,0.0,36.063,72.0,70.0,1000.0,200.0,0.133,397.5,72.188,73.875,-0.004,72.688,68.938,55.063,55.531,0.0,79.938,72.0,70.0,1000.0,200.0,0.837,1001.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.711,12.759,11.846,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.0,538.5,545.0,303.0,519.5,530.0,529.0,0.001,4.349,0.0,13.261,1.265,0.358,-0.015,0.0,0.001,-0.002
8262007,926,1.0,1.0,1.0,1.0,100.0,44.966,40.0,40.0,40.0,1.0,1.0,1286.881,353.63,-0.005,11.342,0.0,80.0,55.0,1.4,1999.25,2008.695,2054.472,521.363,55.09,72.406,72.283,72.008,52.059,1.364,2.401,0.323,72.42,57.895,89.584,48.534,71.044,71.535,102.505,91.168,105.612,34.841,56.54,43.152,-10.852,110.0,110.0,71.313,73.938,56.0,56.594,0.0,34.25,72.0,70.0,1000.0,200.0,0.105,203.375,69.563,66.688,-0.035,72.313,73.688,56.625,57.656,0.0,36.906,72.0,70.0,1000.0,200.0,0.126,391.25,75.313,74.813,0.0,72.25,72.438,56.094,56.594,0.0,35.688,72.0,70.0,1000.0,200.0,0.143,414.5,72.188,73.938,-0.004,72.75,69.25,54.969,55.531,0.0,80.0,72.0,70.0,1000.0,200.0,0.835,1000.0,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.759,11.841,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.0,538.5,545.0,303.0,519.0,530.0,529.0,0.001,4.344,0.0,13.095,1.287,0.354,-0.015,0.0,0.001,-0.002
8262007,927,1.0,1.0,1.0,1.0,100.0,44.821,40.0,40.0,40.0,1.0,1.0,1282.198,353.63,-0.005,11.46,0.0,80.0,55.0,1.4,1999.0,1992.719,2065.616,512.718,54.983,72.406,72.283,72.008,52.059,1.372,2.433,0.33,72.416,57.93,89.584,48.393,71.082,71.642,102.431,91.168,105.538,34.914,56.645,43.298,-10.867,110.0,110.0,71.313,73.688,56.0,56.688,0.0,35.5,72.0,70.0,1000.0,200.0,0.097,193.5,69.688,66.75,-0.035,72.313,73.688,56.625,57.531,0.0,37.156,72.0,70.0,1000.0,200.0,0.124,387.75,75.313,74.813,0.0,72.25,72.438,56.094,56.594,0.0,36.156,72.0,70.0,1000.0,200.0,0.146,419.25,72.188,73.938,-0.004,72.75,69.25,55.063,55.531,0.0,80.063,72.0,70.0,1000.0,200.0,0.833,999.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.768,11.854,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,523.5,538.5,545.5,303.0,520.0,530.5,528.5,0.001,4.421,0.0,13.348,1.282,0.354,-0.015,0.0,0.001,-0.002
8262007,928,1.0,1.0,1.0,1.0,100.0,45.123,40.0,40.0,40.0,1.0,1.0,1291.565,357.143,-0.005,11.386,0.0,80.0,55.0,1.4,1999.0,2002.884,2065.616,515.599,55.09,72.406,72.283,72.117,52.059,1.383,2.436,0.345,72.499,57.988,89.64,48.393,71.082,71.749,102.283,91.168,105.464,35.059,56.645,43.371,-10.852,110.0,110.0,71.313,73.75,55.906,56.594,0.0,34.844,72.0,70.0,1000.0,200.0,0.102,197.875,69.5,66.688,-0.035,72.313,73.563,56.5,57.531,0.0,37.031,72.0,70.0,1000.0,200.0,0.126,392.25,75.313,74.813,0.0,72.375,72.438,56.094,56.594,0.0,35.969,72.0,70.0,1000.0,200.0,0.146,419.0,72.313,73.938,-0.004,72.75,69.25,55.063,55.531,0.0,80.063,72.0,70.0,1000.0,200.0,0.835,999.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.765,11.847,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,538.5,545.0,303.0,520.0,530.5,528.5,0.001,4.384,0.0,13.147,1.292,0.357,-0.014,0.0,0.001,-0.002
8262007,929,1.0,1.0,1.0,1.0,100.0,44.978,40.0,40.0,40.0,1.0,1.0,1299.762,358.314,-0.005,11.372,0.0,80.0,55.0,1.4,2007.875,2013.055,2065.616,519.922,55.09,72.406,72.283,72.117,52.059,1.353,2.426,0.33,72.544,58.021,89.668,48.421,71.082,71.749,102.21,90.955,105.39,35.204,56.645,43.444,-10.852,110.0,110.0,71.375,73.938,55.906,56.594,0.0,33.969,72.0,70.0,1000.0,200.0,0.107,204.5,69.5,66.75,-0.035,72.313,73.688,56.5,57.531,0.0,37.313,72.0,70.0,1000.0,200.0,0.128,392.0,75.313,74.813,0.0,72.375,72.5,56.094,56.594,0.0,36.844,72.0,70.0,1000.0,200.0,0.147,423.75,72.313,73.938,-0.004,72.75,69.188,55.063,55.531,0.0,80.5,72.0,70.0,1000.0,200.0,0.832,996.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.747,11.831,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,538.5,545.5,303.0,520.0,530.5,528.5,0.001,4.37,0.0,13.017,1.3,0.358,-0.014,0.0,0.001,-0.002
8262007,930,1.0,1.0,1.0,1.0,100.0,45.572,40.0,40.0,40.0,1.0,1.0,1299.762,355.972,-0.005,11.401,0.0,80.0,55.0,1.4,2020.0,2010.148,2076.762,509.837,55.196,72.514,72.283,72.117,52.168,1.375,2.422,0.33,72.634,58.109,89.696,48.365,71.082,71.963,102.062,90.848,105.243,35.277,56.645,43.662,-10.852,110.0,110.0,71.313,73.938,56.0,56.688,0.0,35.625,72.0,70.0,1000.0,200.0,0.096,193.0,69.563,66.875,-0.035,72.188,73.5,56.5,57.531,0.0,37.844,72.0,70.0,1000.0,200.0,0.131,397.25,75.375,74.688,0.0,72.375,72.5,56.156,56.5,0.0,36.469,72.0,70.0,1000.0,200.0,0.149,425.5,72.375,73.938,-0.004,72.625,69.438,55.281,55.531,0.0,80.125,72.0,70.0,1000.0,200.0,0.837,1000.0,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.747,11.826,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,538.5,545.5,303.0,519.5,530.5,528.5,0.001,4.474,0.0,13.279,1.3,0.356,-0.014,0.0,0.001,-0.001
8262007,931,1.0,1.0,1.0,1.0,100.0,45.758,40.0,40.0,40.0,1.0,1.0,1307.958,360.656,-0.005,11.401,0.0,80.0,55.0,1.4,2023.25,2024.688,2071.189,525.687,55.196,72.514,72.283,72.227,52.168,1.364,2.433,0.341,72.761,58.176,89.668,48.449,71.082,71.963,101.988,90.848,105.243,35.495,56.645,43.881,-10.852,110.0,110.0,71.375,73.875,56.0,56.688,0.0,34.0,72.0,70.0,1000.0,200.0,0.106,203.75,69.5,66.875,-0.035,72.313,73.313,56.5,57.531,0.0,38.625,72.0,70.0,1000.0,200.0,0.131,395.5,75.375,74.813,0.0,72.375,72.5,56.094,56.594,0.0,36.219,72.0,70.0,1000.0,200.0,0.153,430.75,72.375,73.938,-0.004,72.625,69.188,55.063,55.531,0.0,80.5,72.0,70.0,1000.0,200.0,0.834,998.0,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.695,12.739,11.813,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,539.0,545.5,303.0,521.0,530.5,528.5,0.001,4.521,0.0,13.28,1.308,0.361,-0.013,0.0,0.001,-0.002
8262007,932,1.0,1.0,1.0,1.0,100.0,45.972,40.0,40.0,40.0,1.0,1.0,1313.813,358.314,-0.005,11.386,0.0,80.0,55.0,1.4,2030.25,2027.598,2078.62,524.246,55.196,72.514,72.283,72.227,52.277,1.364,2.451,0.341,72.823,58.223,89.529,48.393,71.348,72.07,101.915,90.742,105.169,35.495,56.645,44.027,-10.867,110.0,110.0,71.313,73.75,56.0,56.688,0.0,34.813,72.0,70.0,1000.0,200.0,0.1,199.125,69.5,66.75,-0.035,72.188,73.688,56.5,57.531,0.0,37.938,72.0,70.0,1000.0,200.0,0.133,398.0,75.313,74.813,0.0,72.25,72.438,56.094,56.5,0.0,36.594,72.0,70.0,1000.0,200.0,0.157,435.25,72.313,73.938,-0.004,72.438,69.438,55.281,55.625,0.0,80.563,72.0,70.0,1000.0,200.0,0.833,997.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.734,11.806,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,539.0,545.5,303.25,521.0,531.5,528.5,0.001,4.593,0.0,13.493,1.314,0.358,-0.014,0.0,0.001,-0.002
8262007,933,1.0,1.0,1.0,1.0,100.0,46.177,40.0,40.0,40.0,1.0,1.0,1320.839,365.34,-0.005,11.357,0.0,80.0,55.0,1.4,2038.5,2034.874,2093.485,531.453,55.196,72.514,72.283,72.227,52.059,1.379,2.443,0.341,72.918,58.317,89.584,48.393,71.348,71.963,101.841,90.742,105.095,35.64,56.54,44.173,-10.852,110.0,110.0,71.375,73.75,55.906,56.594,0.0,35.188,72.0,70.0,1000.0,200.0,0.099,194.875,69.5,66.875,-0.035,72.188,73.688,56.5,57.5,0.0,37.719,72.0,70.0,1000.0,200.0,0.139,409.75,75.375,74.813,0.0,72.25,72.313,56.094,56.594,0.0,35.938,72.0,70.0,1000.0,200.0,0.159,437.5,72.375,73.938,-0.004,72.25,69.188,55.281,55.625,0.0,78.313,72.0,70.0,1000.0,200.0,0.831,997.0,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.801,11.869,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,523.5,539.0,545.5,303.0,521.5,531.0,528.5,0.001,4.637,0.0,13.46,1.321,0.365,-0.013,0.0,0.001,-0.002
8262007,934,1.0,1.0,1.0,1.0,100.0,46.355,40.0,40.0,40.0,1.0,1.0,1336.061,364.169,-0.005,11.372,0.0,80.0,55.0,1.4,2034.375,2043.61,2086.052,532.895,55.196,72.514,72.283,72.227,52.168,1.375,2.465,0.341,73.022,58.361,89.418,48.477,71.348,72.178,101.693,90.635,105.021,35.713,56.54,44.246,-10.852,110.0,110.0,71.375,73.938,55.906,56.594,0.0,34.094,72.0,70.0,1000.0,200.0,0.105,203.5,69.5,66.875,-0.035,72.313,73.375,56.5,57.531,0.0,37.875,72.0,70.0,1000.0,200.0,0.14,411.25,75.375,74.813,0.0,72.25,72.5,56.094,56.5,0.0,36.375,72.0,70.0,1000.0,200.0,0.159,435.25,72.438,73.938,-0.004,72.625,69.25,55.281,55.531,0.0,78.438,72.0,70.0,1000.0,200.0,0.824,993.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.812,11.881,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,523.5,539.0,545.5,303.0,519.0,531.5,528.5,0.002,4.659,0.0,13.477,1.336,0.364,-0.013,0.0,0.001,-0.002
