DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,935,1.0,1.0,1.0,1.0,100.0,46.811,40.0,40.0,40.0,1.0,1.0,1332.549,365.34,0.005,11.386,0.0,80.0,55.0,1.4,2036.625,2030.507,2084.194,524.246,55.303,72.621,72.283,72.227,52.168,1.383,2.451,0.334,73.026,58.418,89.473,48.365,71.348,72.178,101.62,90.529,104.873,35.859,56.435,44.319,-10.867,110.0,110.0,71.375,73.75,56.0,56.688,0.0,35.5,72.0,70.0,1000.0,200.0,0.096,194.25,69.5,66.75,-0.035,72.563,72.875,56.5,57.5,0.0,38.156,72.0,70.0,1000.0,200.0,0.141,412.25,75.313,74.813,0.0,72.375,72.438,56.094,56.5,0.0,37.031,72.0,70.0,1000.0,200.0,0.161,437.75,72.438,73.938,-0.004,72.438,69.438,55.281,55.625,0.0,78.25,72.0,70.0,1000.0,200.0,0.827,993.5,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.767,12.82,11.887,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,523.5,539.0,545.0,303.0,521.0,531.5,528.0,-0.001,4.681,0.0,13.378,1.333,0.365,-0.014,0.0,0.001,-0.001
8262007,936,1.0,1.0,1.0,1.0,100.0,46.802,40.0,40.0,40.0,1.0,1.0,1370.019,368.852,-0.005,11.401,0.0,80.0,55.0,1.4,2057.5,2080.065,2099.061,548.759,55.196,72.514,72.175,72.117,52.168,1.353,2.447,0.341,73.207,58.528,89.473,48.393,71.348,72.178,101.546,90.529,104.8,35.931,56.33,44.465,-10.852,110.0,110.0,71.375,73.438,56.0,56.594,0.0,34.125,72.0,70.0,1000.0,200.0,0.105,202.875,69.375,66.875,-0.035,72.625,73.688,56.5,57.5,0.0,38.969,72.0,70.0,1000.0,200.0,0.149,424.5,75.375,74.813,0.0,72.25,72.5,56.094,56.5,0.0,37.438,72.0,70.0,1000.0,200.0,0.168,448.75,72.438,74.125,-0.004,72.438,69.188,55.281,55.625,0.0,79.875,72.0,70.0,1000.0,200.0,0.823,993.5,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.809,11.876,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,539.5,545.5,303.0,520.0,531.5,528.0,0.001,4.77,0.0,13.512,1.37,0.369,-0.013,0.0,0.001,-0.001
8262007,937,1.0,1.0,1.0,1.0,100.0,47.28,40.0,40.0,40.0,1.0,1.0,1374.703,367.681,-0.005,11.342,0.0,80.0,55.0,1.4,2057.5,2087.366,2106.495,545.874,55.303,72.621,72.175,72.227,52.277,1.356,2.49,0.326,73.496,58.701,89.668,48.393,71.432,72.392,102.726,90.422,105.095,36.077,56.54,44.756,-10.852,110.0,110.0,71.375,73.375,56.0,56.594,0.0,33.875,72.0,70.0,1000.0,200.0,0.105,203.0,69.5,66.875,-0.035,72.625,73.375,56.5,57.5,0.0,40.063,72.0,70.0,1000.0,200.0,0.153,429.25,75.375,74.813,0.0,72.375,72.188,56.094,56.5,0.0,37.563,72.0,70.0,1000.0,200.0,0.17,452.75,72.438,73.938,-0.004,72.625,69.438,55.281,55.813,0.0,79.063,72.0,70.0,1000.0,200.0,0.836,1000.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.801,11.866,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,539.5,545.5,303.0,521.0,532.0,528.0,0.001,4.81,0.0,13.67,1.375,0.368,-0.013,0.0,0.001,-0.002
8262007,938,1.0,1.0,1.0,1.0,100.0,47.386,40.0,40.0,40.0,1.0,1.0,1360.652,370.023,-0.005,11.327,0.0,80.0,55.0,1.4,2085.5,2062.555,2104.636,541.547,55.196,72.621,72.175,72.227,52.277,1.368,2.493,0.341,73.449,58.816,89.334,48.308,71.432,72.392,102.578,90.316,104.726,36.222,56.33,44.902,-10.852,110.0,110.0,71.375,73.875,56.0,56.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.104,202.0,69.375,66.875,-0.035,72.75,73.5,56.5,57.5,0.0,40.406,72.0,70.0,1000.0,200.0,0.158,434.75,75.375,74.813,0.0,72.0,72.563,56.094,56.5,0.0,37.656,72.0,70.0,1000.0,200.0,0.154,431.75,72.688,74.125,-0.004,72.438,69.688,55.063,55.625,0.0,78.875,72.0,70.0,1000.0,200.0,0.839,1000.0,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.796,11.86,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,524.0,539.5,545.5,303.25,521.0,532.0,528.0,0.001,4.89,0.0,13.653,1.361,0.37,-0.013,0.0,0.001,-0.002
8262007,939,1.0,1.0,1.0,1.0,100.0,47.894,40.0,40.0,40.0,1.0,1.0,1377.045,368.852,-0.005,11.327,0.0,80.0,55.0,1.4,2070.75,2080.065,2110.212,545.874,55.303,72.621,72.283,72.227,52.277,1.36,2.511,0.341,73.613,58.852,89.696,48.393,71.432,72.499,102.21,90.316,104.578,36.295,56.33,45.048,-10.852,110.0,110.0,71.375,73.688,56.0,56.688,0.0,35.313,72.0,70.0,1000.0,200.0,0.095,195.25,69.375,66.875,-0.035,72.75,73.563,56.5,57.5,0.0,40.781,72.0,70.0,1000.0,200.0,0.167,445.25,75.375,74.813,0.0,72.063,72.438,56.156,56.5,0.0,37.688,72.0,70.0,1000.0,200.0,0.164,443.5,72.75,74.125,-0.004,72.625,69.688,55.281,55.625,0.0,79.563,72.0,70.0,1000.0,200.0,0.827,997.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.792,11.856,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,539.5,545.5,303.0,521.0,532.5,528.0,0.001,4.949,0.0,13.768,1.377,0.369,-0.013,0.0,0.001,-0.002
8262007,940,1.0,1.0,1.0,1.0,100.0,48.449,40.0,40.0,40.0,1.0,1.0,1392.267,375.878,-0.005,11.357,0.0,80.0,55.0,1.4,2085.0,2097.594,2112.071,551.644,55.41,72.621,72.283,72.337,52.386,1.353,2.518,0.345,73.85,59.075,89.89,48.28,71.432,72.606,102.283,90.21,104.504,36.513,56.225,45.194,-10.852,110.0,110.0,71.563,73.75,56.219,56.688,0.0,34.094,72.0,70.0,1000.0,200.0,0.105,203.25,69.375,66.875,-0.035,72.813,73.313,56.5,57.5,0.0,41.531,72.0,70.0,1000.0,200.0,0.169,448.5,75.375,74.813,0.0,72.25,72.438,56.156,56.594,0.0,36.156,72.0,70.0,1000.0,200.0,0.164,443.75,72.75,73.938,-0.004,72.625,70.0,55.344,55.813,0.0,78.5,72.0,70.0,1000.0,200.0,0.841,1004.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.76,11.835,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.5,539.5,545.5,303.0,521.0,532.5,528.0,0.001,5.002,0.0,13.69,1.392,0.376,-0.013,0.0,0.001,-0.002
8262007,941,1.0,1.0,1.0,1.0,100.0,48.625,40.0,40.0,40.0,1.0,1.0,1403.977,372.365,-0.005,11.342,0.0,80.0,55.0,1.4,2092.125,2109.291,2113.93,561.746,55.303,72.728,72.283,72.337,52.277,1.356,2.507,0.337,73.89,59.022,89.445,48.336,71.432,72.606,102.21,90.21,104.357,36.513,56.12,45.413,-10.867,110.0,110.0,71.563,73.688,56.0,56.688,0.0,35.063,72.0,70.0,1000.0,200.0,0.098,197.25,69.375,66.875,-0.035,72.75,72.75,56.5,57.5,0.0,41.281,72.0,70.0,1000.0,200.0,0.18,459.25,75.375,74.875,0.0,72.063,72.438,56.156,56.594,0.0,37.719,72.0,70.0,1000.0,200.0,0.167,444.0,72.75,74.125,-0.004,72.438,69.625,55.281,55.813,0.0,78.375,72.0,70.0,1000.0,200.0,0.822,994.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.765,11.836,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.5,539.5,545.5,303.0,522.5,532.5,528.0,0.001,5.148,0.0,14.017,1.404,0.372,-0.013,0.0,0.001,-0.002
8262007,942,1.0,1.0,1.0,1.0,100.0,48.956,40.0,40.0,40.0,1.0,1.0,1411.003,377.049,-0.005,11.298,0.0,80.0,55.0,1.4,2094.375,2125.389,2119.507,570.408,55.303,72.728,72.283,72.447,52.277,1.356,2.532,0.334,74.071,59.122,89.445,48.224,71.763,72.606,102.21,90.21,104.209,36.658,56.12,45.558,-10.852,110.0,110.0,71.563,73.938,56.219,56.688,0.0,34.094,72.0,70.0,1000.0,200.0,0.105,203.0,69.5,66.875,-0.035,72.813,72.188,56.5,57.375,0.0,42.531,72.0,70.0,1000.0,200.0,0.183,466.5,75.375,74.875,0.0,72.25,72.313,56.156,56.5,0.0,37.594,72.0,70.0,1000.0,200.0,0.167,450.5,72.875,74.125,-0.004,72.625,69.813,55.281,55.813,0.0,79.0,72.0,70.0,1000.0,200.0,0.832,998.0,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.765,11.835,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.5,539.5,545.5,303.0,522.5,532.5,528.0,0.001,5.167,0.0,13.962,1.411,0.377,-0.013,0.0,0.001,-0.002
8262007,943,1.0,1.0,1.0,1.0,100.0,49.287,40.0,40.0,40.0,1.0,1.0,1402.806,378.22,-0.005,11.386,0.0,80.0,55.0,1.4,2114.375,2107.828,2132.521,563.189,55.303,72.728,72.283,72.337,52.277,1.36,2.539,0.341,74.153,59.261,89.445,48.365,71.763,72.713,102.136,90.103,104.061,36.803,55.911,45.704,-10.867,110.0,110.0,71.563,73.875,56.0,56.688,0.0,35.469,72.0,70.0,1000.0,200.0,0.095,193.875,69.313,66.875,-0.035,72.75,72.375,56.5,57.375,0.0,42.094,72.0,70.0,1000.0,200.0,0.192,481.25,75.375,74.875,0.0,72.25,72.438,56.156,56.594,0.0,37.594,72.0,70.0,1000.0,200.0,0.162,440.25,72.75,74.125,-0.004,72.25,69.5,55.344,55.813,0.0,78.875,72.0,70.0,1000.0,200.0,0.835,1000.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.777,11.849,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.5,539.5,546.0,303.25,523.0,532.5,528.0,0.001,5.304,0.0,14.071,1.403,0.378,-0.013,0.0,0.001,-0.002
8262007,944,1.0,1.0,1.0,1.0,100.0,49.664,40.0,40.0,40.0,1.0,1.0,1427.396,379.391,-0.005,11.342,0.0,80.0,55.0,1.4,2112.25,2144.436,2132.521,571.852,55.303,72.728,72.283,72.447,52.277,1.368,2.55,0.352,74.388,59.418,89.557,48.421,71.763,72.821,102.21,89.89,103.987,36.949,56.015,45.923,-10.852,110.0,110.0,71.375,73.75,56.219,56.906,0.0,34.188,72.0,70.0,1000.0,200.0,0.104,202.375,69.313,66.875,-0.035,72.625,72.375,56.5,57.375,0.0,42.656,72.0,70.0,1000.0,200.0,0.186,474.5,75.5,74.875,0.0,72.25,72.188,56.156,56.5,0.0,37.438,72.0,70.0,1000.0,200.0,0.174,454.5,72.875,74.125,-0.004,72.625,69.5,55.281,55.625,0.0,79.375,72.0,70.0,1000.0,200.0,0.83,995.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.79,11.856,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,524.5,540.0,545.5,303.25,523.0,532.5,528.0,0.001,5.338,0.0,14.131,1.427,0.379,-0.013,0.0,0.001,-0.002
8262007,945,1.0,1.0,1.0,1.0,100.0,49.95,40.0,40.0,40.0,1.0,1.0,1418.028,382.904,-0.005,11.327,0.0,80.0,55.0,1.4,2127.875,2118.07,2138.099,561.746,55.303,72.728,72.283,72.447,52.277,1.368,2.543,0.356,74.366,59.493,89.362,48.393,71.763,72.821,102.136,89.89,103.914,37.167,56.015,46.142,-10.852,110.0,110.0,71.563,73.75,56.0,56.688,0.0,35.531,72.0,70.0,1000.0,200.0,0.096,192.625,69.313,67.0,-0.035,72.75,72.125,56.5,57.375,0.0,42.688,72.0,70.0,1000.0,200.0,0.196,486.0,75.5,74.875,0.0,72.063,72.438,56.156,56.5,0.0,38.094,72.0,70.0,1000.0,200.0,0.164,441.25,72.875,74.125,-0.004,72.688,69.813,55.281,55.625,0.0,78.75,72.0,70.0,1000.0,200.0,0.838,1002.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.78,11.855,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.0,539.5,545.5,303.0,523.0,532.5,528.0,0.001,5.394,0.0,14.113,1.418,0.383,-0.012,0.0,0.001,-0.002
8262007,946,1.0,1.0,1.0,1.0,100.0,50.029,40.0,40.0,40.0,1.0,1.0,1435.593,379.391,-0.005,11.342,0.0,80.0,55.0,1.4,2130.375,2135.642,2130.662,561.746,55.196,72.728,72.175,72.447,52.168,1.379,2.561,0.341,74.425,59.549,89.445,48.477,71.763,72.821,101.988,89.677,103.692,37.167,55.911,46.142,-10.852,110.0,110.0,71.563,73.875,56.219,56.688,0.0,34.063,72.0,70.0,1000.0,200.0,0.105,203.5,69.375,67.0,-0.035,72.625,71.75,56.5,57.375,0.0,43.531,72.0,70.0,1000.0,200.0,0.198,486.25,75.375,74.875,0.0,72.25,72.563,56.156,56.5,0.0,38.844,72.0,70.0,1000.0,200.0,0.16,439.25,72.938,74.125,-0.004,72.438,70.125,55.281,55.625,0.0,78.625,72.0,70.0,1000.0,200.0,0.838,1001.5,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.768,11.844,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.0,539.5,545.5,303.25,523.0,532.5,528.0,0.001,5.431,0.0,14.132,1.436,0.379,-0.012,0.0,0.001,-0.001
8262007,947,1.0,1.0,1.0,1.0,100.0,50.584,40.0,40.0,40.0,1.0,1.0,1443.789,382.904,-0.005,11.372,0.0,80.0,55.0,1.4,2142.125,2144.436,2139.959,568.964,55.196,72.836,72.283,72.447,52.168,1.375,2.564,0.352,74.62,59.678,89.723,48.365,72.469,72.821,101.988,89.784,103.618,37.385,55.911,46.36,-10.852,110.0,110.0,71.563,74.25,56.219,56.688,0.0,34.813,72.0,70.0,1000.0,200.0,0.101,196.375,69.313,66.875,-0.035,72.625,72.25,56.5,57.375,0.0,44.313,72.0,70.0,1000.0,200.0,0.196,484.75,75.5,74.875,0.0,72.063,72.563,56.156,56.5,0.0,37.719,72.0,70.0,1000.0,200.0,0.175,460.0,72.938,74.25,-0.004,72.438,69.625,55.344,55.813,0.0,77.688,72.0,70.0,1000.0,200.0,0.835,997.0,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.741,12.795,11.869,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.0,539.5,545.5,303.25,523.5,532.5,527.5,0.001,5.509,0.0,14.168,1.444,0.383,-0.013,0.0,0.001,-0.002
8262007,948,1.0,1.0,1.0,1.0,100.0,51.197,40.0,40.0,40.0,1.0,1.0,1449.644,384.075,-0.005,11.357,0.0,80.0,55.0,1.4,2142.125,2150.301,2139.959,576.184,55.303,72.836,72.283,72.557,52.386,1.36,2.568,0.345,74.677,59.738,89.612,48.336,72.469,73.035,101.841,89.677,103.47,37.458,56.12,46.506,-10.867,110.0,110.0,71.688,73.938,56.0,56.906,0.0,34.219,72.0,70.0,1000.0,200.0,0.104,202.0,69.313,67.0,-0.035,72.625,71.875,56.5,57.375,0.0,43.375,72.0,70.0,1000.0,200.0,0.212,504.75,75.5,74.875,0.0,72.25,72.438,56.156,56.5,0.0,38.656,72.0,70.0,1000.0,200.0,0.162,443.5,72.938,74.125,-0.004,72.438,69.688,55.344,55.813,0.0,78.25,72.0,70.0,1000.0,200.0,0.826,994.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.777,11.847,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,539.5,545.0,303.25,524.0,533.0,527.5,0.001,5.506,0.0,14.264,1.45,0.384,-0.012,0.0,0.001,-0.002
8262007,949,1.0,1.0,1.0,1.0,100.0,51.626,40.0,40.0,40.0,1.0,1.0,1439.106,385.246,-0.005,11.342,0.0,80.0,55.0,1.4,2145.375,2129.782,2158.556,568.964,55.303,72.836,72.175,72.557,52.277,1.364,2.571,0.341,74.716,59.816,89.306,48.421,72.469,73.142,101.915,89.677,103.397,37.676,55.701,46.798,-10.852,110.0,110.0,71.563,73.938,56.219,56.688,0.0,35.406,72.0,70.0,1000.0,200.0,0.097,193.25,69.375,67.0,-0.035,72.625,71.688,56.5,57.375,0.0,43.719,72.0,70.0,1000.0,200.0,0.213,505.5,75.375,74.875,0.0,72.063,72.438,56.156,56.5,0.0,38.188,72.0,70.0,1000.0,200.0,0.165,449.25,73.25,74.125,-0.004,72.438,69.5,55.344,55.813,0.0,78.375,72.0,70.0,1000.0,200.0,0.823,991.0,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.785,11.851,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,540.0,545.5,303.0,524.0,532.5,528.0,0.001,5.74,0.0,14.361,1.439,0.385,-0.012,0.0,0.001,-0.002
8262007,950,1.0,1.0,1.0,1.0,100.0,51.744,40.0,40.0,40.0,1.0,1.0,1474.234,389.93,-0.005,11.357,0.0,80.0,55.0,1.4,2141.125,2166.442,2167.856,571.852,55.303,72.836,72.175,72.557,52.168,1.36,2.568,0.356,74.867,59.864,89.334,48.308,72.469,73.249,101.693,89.571,103.249,37.676,55.701,46.798,-10.852,110.0,110.0,71.688,73.875,56.219,56.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.105,202.5,69.313,67.0,-0.035,72.563,71.625,56.5,57.25,0.0,44.531,72.0,70.0,1000.0,200.0,0.212,505.25,75.5,74.813,0.0,72.063,72.5,56.156,56.5,0.0,38.156,72.0,70.0,1000.0,200.0,0.167,450.75,73.063,74.125,-0.004,72.438,69.5,55.281,55.813,0.0,78.688,72.0,70.0,1000.0,200.0,0.833,997.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.775,11.836,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,540.0,545.5,303.0,524.5,533.0,527.5,0.001,5.747,0.0,14.38,1.474,0.39,-0.012,0.0,0.001,-0.002
8262007,951,1.0,1.0,1.0,1.0,100.0,52.075,40.0,40.0,40.0,1.0,1.0,1468.38,388.759,-0.005,11.357,0.0,80.0,55.0,1.4,2157.875,2163.507,2160.416,590.631,55.41,72.836,72.175,72.557,52.277,1.364,2.578,0.356,74.959,59.948,89.39,48.336,72.469,73.249,101.546,89.571,103.249,37.894,55.701,47.017,-10.852,110.0,110.0,71.688,73.875,56.219,56.688,0.0,34.844,72.0,70.0,1000.0,200.0,0.101,196.625,69.313,67.0,-0.035,72.313,71.5,56.5,57.25,0.0,43.781,72.0,70.0,1000.0,200.0,0.218,511.75,75.5,74.875,0.0,72.063,72.563,56.156,56.594,0.0,37.938,72.0,70.0,1000.0,200.0,0.17,453.25,73.063,74.125,-0.004,72.25,70.188,55.344,55.813,0.0,79.188,72.0,70.0,1000.0,200.0,0.828,996.0,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.782,11.852,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,539.5,545.5,303.0,524.5,532.5,527.5,0.001,5.818,0.0,14.381,1.468,0.389,-0.012,0.0,0.001,-0.002
8262007,952,1.0,1.0,1.0,1.0,100.0,52.698,40.0,40.0,40.0,1.0,1.0,1474.234,392.272,0.005,11.327,0.0,80.0,55.0,1.4,2159.75,2157.636,2167.856,576.184,55.41,72.943,72.283,72.557,52.277,1.372,2.568,0.352,75.001,60.018,89.39,48.252,72.683,73.356,101.472,89.465,103.027,38.039,55.701,47.163,-10.867,110.0,110.0,71.563,73.75,56.0,56.688,0.0,34.063,72.0,70.0,1000.0,200.0,0.105,203.125,69.313,67.125,-0.035,72.313,71.313,56.5,57.375,0.0,44.656,72.0,70.0,1000.0,200.0,0.205,494.25,75.5,74.875,0.0,72.063,72.563,56.156,56.594,0.0,37.75,72.0,70.0,1000.0,200.0,0.171,455.5,73.063,74.125,-0.004,72.438,69.813,55.344,55.813,0.0,78.625,72.0,70.0,1000.0,200.0,0.837,1000.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.774,12.826,11.893,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,539.5,545.0,303.0,525.0,532.5,527.5,-0.001,5.851,0.0,14.344,1.474,0.392,-0.011,0.0,0.001,-0.002
8262007,953,1.0,1.0,1.0,1.0,100.0,52.95,40.0,40.0,40.0,1.0,1.0,1470.722,389.93,-0.005,11.313,0.0,80.0,55.0,1.4,2155.25,2153.235,2162.276,577.628,55.303,72.836,72.175,72.557,52.277,1.372,2.596,0.337,75.003,60.014,89.334,48.421,72.683,73.356,101.398,89.358,102.88,38.112,55.596,47.308,-10.852,110.0,110.0,71.563,73.875,56.0,56.906,0.0,35.5,72.0,70.0,1000.0,200.0,0.095,194.0,69.063,67.125,-0.035,72.313,72.125,56.5,57.25,0.0,45.031,72.0,70.0,1000.0,200.0,0.206,496.75,75.5,74.875,0.0,72.063,72.5,56.156,56.594,0.0,37.5,72.0,70.0,1000.0,200.0,0.174,458.0,73.25,74.25,-0.004,72.25,69.625,55.344,55.813,0.0,78.125,72.0,70.0,1000.0,200.0,0.842,1004.0,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.777,12.828,11.892,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,525.5,539.5,545.5,303.0,525.0,532.5,527.5,0.001,5.95,0.0,14.439,1.471,0.39,-0.01,0.0,0.001,-0.002
8262007,954,1.0,1.0,1.0,1.0,100.0,53.556,40.0,40.0,40.0,1.0,1.0,1468.38,387.588,-0.005,11.327,0.0,80.0,55.0,1.4,2153.875,2159.104,2165.996,576.184,55.303,72.836,72.175,72.776,52.168,1.394,2.607,0.337,75.03,60.021,89.362,48.365,72.683,73.464,101.325,89.252,102.806,38.257,55.491,47.454,-10.852,110.0,110.0,71.688,73.875,56.219,56.688,0.0,34.344,72.0,70.0,1000.0,200.0,0.105,200.375,69.063,67.125,-0.035,72.313,71.75,56.5,57.25,0.0,44.844,72.0,70.0,1000.0,200.0,0.205,494.5,75.5,74.875,0.0,72.063,72.5,56.156,56.5,0.0,37.156,72.0,70.0,1000.0,200.0,0.176,460.0,73.25,74.25,-0.004,72.063,69.625,55.344,55.813,0.0,77.938,72.0,70.0,1000.0,200.0,0.824,993.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.779,12.826,11.889,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,539.5,545.5,303.25,524.5,532.5,528.0,0.001,6.045,0.0,14.458,1.468,0.388,-0.01,0.0,0.001,-0.002
8262007,955,1.0,1.0,1.0,1.0,100.0,53.984,40.0,40.0,40.0,1.0,1.0,1475.405,391.101,-0.005,11.283,0.0,80.0,55.0,1.4,2144.0,2169.379,2154.836,580.517,55.303,72.943,72.066,72.557,52.277,1.368,2.586,0.345,75.095,60.067,89.501,48.336,72.683,73.678,101.103,89.145,102.658,38.33,55.386,47.527,-10.867,110.0,110.0,71.688,73.688,56.219,56.688,0.0,34.531,72.0,70.0,1000.0,200.0,0.103,201.25,69.313,67.125,-0.035,72.188,71.875,56.5,57.25,0.0,43.781,72.0,70.0,1000.0,200.0,0.211,506.75,75.5,74.875,0.0,72.063,72.563,56.156,56.5,0.0,38.594,72.0,70.0,1000.0,200.0,0.179,461.5,73.25,74.25,-0.004,72.25,70.0,55.344,55.906,0.0,77.313,72.0,70.0,1000.0,200.0,0.819,990.5,72.875,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.78,12.825,11.885,12.501,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,539.0,545.5,303.0,525.0,532.5,527.5,0.001,6.084,0.0,14.401,1.475,0.391,-0.011,0.0,0.001,-0.002
8262007,956,1.0,1.0,1.0,1.0,100.0,54.423,40.0,40.0,40.0,1.0,1.0,1481.26,392.272,-0.005,11.401,0.0,80.0,55.0,1.4,2155.25,2175.254,2167.856,584.851,55.41,72.943,72.175,72.666,52.277,1.368,2.6,0.348,75.139,60.078,89.529,48.28,72.683,73.785,101.103,89.145,102.584,38.548,55.491,47.746,-10.852,110.0,110.0,71.688,73.875,56.219,56.906,0.0,33.969,72.0,70.0,1000.0,200.0,0.105,203.5,69.063,67.0,-0.035,72.313,71.5,56.625,57.25,0.0,44.125,72.0,70.0,1000.0,200.0,0.212,505.75,75.5,74.875,0.0,72.063,72.563,56.156,56.594,0.0,37.969,72.0,70.0,1000.0,200.0,0.175,457.0,73.25,74.25,-0.004,72.438,70.0,55.344,55.813,0.0,77.563,72.0,70.0,1000.0,200.0,0.834,1000.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.809,11.881,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,539.5,545.5,303.25,525.0,533.0,527.5,0.001,6.189,0.0,14.552,1.481,0.392,-0.011,0.0,0.001,-0.002
8262007,957,1.0,1.0,1.0,1.0,100.0,54.871,40.0,40.0,40.0,1.0,1.0,1467.209,389.93,-0.005,11.327,0.0,80.0,55.0,1.4,2155.25,2148.835,2145.538,571.852,55.41,72.943,72.175,72.666,52.277,1.394,2.61,0.345,75.149,60.121,89.445,48.308,73.027,73.678,101.03,89.145,102.584,38.62,55.596,47.965,-10.852,110.0,110.0,71.75,73.938,56.344,56.906,0.0,35.563,72.0,70.0,1000.0,200.0,0.095,193.0,69.313,67.125,-0.035,72.313,71.313,56.5,57.25,0.0,44.781,72.0,70.0,1000.0,200.0,0.211,499.75,75.5,74.875,0.0,72.063,72.563,56.156,56.594,0.0,39.656,72.0,70.0,1000.0,200.0,0.176,457.75,73.375,74.25,-0.004,72.438,69.688,55.344,55.813,0.0,77.938,72.0,70.0,1000.0,200.0,0.832,997.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.81,11.879,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,539.5,545.5,303.0,525.0,532.5,527.5,0.001,6.235,0.0,14.689,1.467,0.39,-0.011,0.0,0.001,-0.002
8262007,958,1.0,1.0,1.0,1.0,100.0,55.356,40.0,40.0,40.0,1.0,1.0,1496.483,389.93,-0.005,11.372,0.0,80.0,55.0,1.4,2155.125,2172.316,2173.436,597.858,55.41,72.943,72.175,72.557,52.277,1.372,2.6,0.341,75.246,60.151,89.39,48.196,73.027,73.678,100.956,89.039,102.437,38.766,55.386,48.038,-10.852,110.0,110.0,71.688,73.75,56.219,56.688,0.0,34.031,72.0,70.0,1000.0,200.0,0.105,203.25,69.063,67.0,-0.035,72.188,71.625,56.5,57.25,0.0,44.844,72.0,70.0,1000.0,200.0,0.217,511.0,75.5,74.875,0.0,72.25,72.438,56.156,56.594,0.0,38.625,72.0,70.0,1000.0,200.0,0.175,458.0,73.375,74.25,-0.004,72.25,70.125,55.344,55.813,0.0,78.188,72.0,70.0,1000.0,200.0,0.832,998.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.792,11.861,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,539.5,545.5,303.0,525.5,533.0,527.5,0.001,6.344,0.0,14.631,1.496,0.39,-0.011,0.0,0.001,-0.002
8262007,959,1.0,1.0,1.0,1.0,100.0,55.767,40.0,40.0,40.0,1.0,1.0,1477.747,389.93,-0.005,11.268,0.0,80.0,55.0,1.4,2173.125,2167.911,2171.576,577.628,55.41,73.05,72.283,72.666,52.277,1.383,2.603,0.352,75.246,60.214,89.501,48.28,73.027,73.785,100.808,88.932,102.289,38.911,55.386,48.256,-10.852,110.0,110.0,71.688,73.875,56.219,56.688,0.0,35.125,72.0,70.0,1000.0,200.0,0.098,194.75,69.063,67.125,-0.035,72.313,71.625,56.5,57.375,0.0,44.0,72.0,70.0,1000.0,200.0,0.22,513.0,75.5,74.875,0.0,72.25,72.813,56.156,56.594,0.0,38.813,72.0,70.0,1000.0,200.0,0.175,459.0,73.375,74.25,-0.004,72.25,70.125,55.438,55.906,0.0,78.0,72.0,70.0,1000.0,200.0,0.84,1000.0,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.8,11.871,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,539.5,545.5,303.0,526.0,533.0,527.5,0.001,6.391,0.0,14.611,1.478,0.39,-0.01,0.0,0.001,-0.001
8262007,1000,1.0,1.0,1.0,1.0,100.0,56.507,40.0,40.0,40.0,1.0,1.0,1494.141,398.126,-0.005,11.327,0.0,80.0,55.0,1.4,2162.625,2187.01,2173.436,586.296,55.516,73.05,72.283,72.776,52.386,1.364,2.618,0.348,75.391,60.301,89.418,48.224,73.027,73.892,100.661,88.932,102.215,39.057,55.281,48.475,-10.852,110.0,110.0,71.75,73.938,56.219,56.906,0.0,34.188,72.0,70.0,1000.0,200.0,0.104,202.375,69.063,67.125,-0.035,72.313,71.188,56.5,57.25,0.0,44.5,72.0,70.0,1000.0,200.0,0.217,509.75,75.563,74.875,0.0,72.063,72.563,56.156,56.594,0.0,38.688,72.0,70.0,1000.0,200.0,0.188,472.75,73.375,74.25,-0.004,72.25,70.188,55.344,55.906,0.0,78.0,72.0,70.0,1000.0,200.0,0.827,997.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.807,11.866,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,539.5,545.5,303.0,526.0,533.0,527.5,0.001,6.575,0.0,14.801,1.494,0.398,-0.01,0.0,0.001,-0.002
8262007,1001,1.0,1.0,1.0,1.0,100.0,56.808,40.0,40.0,40.0,1.0,1.0,1489.457,392.272,-0.005,11.313,0.0,80.0,55.0,1.4,2186.625,2166.442,2179.017,584.851,55.41,73.05,72.175,72.776,52.277,1.391,2.625,0.352,75.366,60.312,89.112,48.308,73.027,74.0,100.587,88.826,102.141,39.275,55.176,48.621,-10.852,110.0,110.0,71.688,73.75,56.219,56.906,0.0,35.344,72.0,70.0,1000.0,200.0,0.097,193.875,69.063,67.125,-0.035,72.188,71.5,56.625,57.375,0.0,45.313,72.0,70.0,1000.0,200.0,0.22,513.5,75.563,75.0,0.0,72.25,72.5,56.156,56.594,0.0,39.594,72.0,70.0,1000.0,200.0,0.183,469.75,73.438,74.25,-0.004,72.188,70.125,55.344,55.906,0.0,78.375,72.0,70.0,1000.0,200.0,0.828,994.0,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.805,11.876,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,540.0,545.5,303.0,525.5,533.0,527.5,0.001,6.649,0.0,14.669,1.489,0.392,-0.01,0.0,0.0,-0.002
8262007,1002,1.0,1.0,1.0,1.0,100.0,57.219,40.0,40.0,40.0,1.0,1.0,1497.654,395.785,-0.005,11.268,0.0,80.0,55.0,1.4,2172.125,2194.362,2173.436,593.521,55.41,73.05,72.175,72.666,52.168,1.383,2.61,0.341,75.371,60.298,89.112,48.308,73.027,74.0,100.513,88.72,101.994,39.275,55.176,48.694,-10.867,110.0,110.0,71.688,74.25,56.219,56.906,0.0,34.063,72.0,70.0,1000.0,200.0,0.105,203.375,69.063,67.125,-0.035,72.313,71.063,56.5,57.25,0.0,45.156,72.0,70.0,1000.0,200.0,0.22,512.5,75.563,74.875,0.0,72.25,72.563,56.156,56.594,0.0,38.688,72.0,70.0,1000.0,200.0,0.182,467.0,73.438,74.25,-0.004,72.063,70.125,55.344,55.813,0.0,78.063,72.0,70.0,1000.0,200.0,0.823,992.0,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.805,11.869,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,539.5,545.5,303.0,526.5,533.0,527.5,0.001,6.675,0.0,14.725,1.498,0.396,-0.01,0.0,0.0,-0.002
8262007,1003,1.0,1.0,1.0,1.0,100.0,57.646,40.0,40.0,40.0,1.0,1.0,1495.312,393.443,-0.005,11.342,0.0,80.0,55.0,1.4,2175.0,2191.421,2173.436,586.296,55.41,73.05,72.175,72.776,52.277,1.394,2.603,0.334,75.393,60.317,88.973,48.224,72.644,73.892,100.366,88.613,101.92,39.42,55.071,48.694,-10.852,110.0,110.0,71.75,73.875,56.219,56.688,0.0,35.406,72.0,70.0,1000.0,200.0,0.097,193.5,69.0,67.125,-0.035,72.188,71.625,56.625,57.25,0.0,45.375,72.0,70.0,1000.0,200.0,0.22,513.0,75.563,75.0,0.0,72.25,72.563,56.094,56.5,0.0,38.563,72.0,70.0,1000.0,200.0,0.183,468.75,73.438,74.25,-0.004,72.188,70.125,55.281,55.813,0.0,78.375,72.0,70.0,1000.0,200.0,0.82,991.0,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.804,11.869,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.0,539.5,545.5,303.25,526.0,533.0,527.5,0.001,6.721,0.0,14.593,1.495,0.393,-0.01,0.0,0.0,-0.002
8262007,1004,1.0,1.0,1.0,1.0,100.0,57.726,40.0,40.0,40.0,1.0,1.0,1511.705,393.443,-0.005,11.298,0.0,80.0,55.0,1.4,2180.125,2204.662,2179.017,592.076,55.303,73.05,72.175,72.776,52.059,1.368,2.614,0.352,75.486,60.371,89.251,48.196,72.644,73.892,100.366,88.613,101.846,39.565,54.966,48.84,-10.852,110.0,110.0,71.75,73.875,56.0,56.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.104,202.625,69.0,67.125,-0.035,72.313,71.313,56.438,57.25,0.0,45.563,72.0,70.0,1000.0,200.0,0.221,517.0,75.563,75.0,0.0,72.25,72.563,56.094,56.5,0.0,38.875,72.0,70.0,1000.0,200.0,0.182,466.5,73.438,74.125,-0.004,72.25,70.0,55.344,55.813,0.0,78.313,72.0,70.0,1000.0,200.0,0.834,1000.5,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.813,11.881,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,526.0,539.5,545.5,303.0,526.0,533.5,527.5,0.001,6.804,0.0,14.537,1.512,0.393,-0.01,0.0,0.0,-0.001
8262007,1005,1.0,1.0,1.0,1.0,100.0,58.067,40.0,40.0,40.0,1.0,1.0,1529.269,398.126,-0.005,11.342,0.0,80.0,55.0,1.4,2205.0,2223.806,2192.04,605.087,55.303,73.05,72.283,72.776,52.168,1.345,2.65,0.33,75.718,60.559,89.362,48.336,72.644,73.892,100.218,88.613,101.698,39.711,55.071,49.058,-10.852,110.0,110.0,71.75,73.875,56.344,56.906,0.0,34.0,72.0,70.0,1000.0,200.0,0.105,202.75,69.063,67.125,-0.035,72.188,71.188,56.5,57.25,0.0,45.594,72.0,70.0,1000.0,200.0,0.23,525.0,75.563,75.0,0.0,72.25,72.563,56.156,56.5,0.0,39.094,72.0,70.0,1000.0,200.0,0.194,478.0,73.563,74.25,-0.004,72.0,69.813,55.344,55.813,0.0,78.0,72.0,70.0,1000.0,200.0,0.837,1002.0,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.8,11.869,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,539.5,545.5,303.25,526.5,533.0,527.5,0.001,6.902,0.0,14.706,1.529,0.398,-0.01,0.0,0.0,-0.001
8262007,1006,1.0,1.0,1.0,1.0,100.0,58.486,40.0,40.0,40.0,1.0,1.0,1540.979,401.639,-0.005,11.313,0.0,80.0,55.0,1.4,2194.25,2207.605,2188.319,596.412,55.303,73.05,72.175,72.776,52.059,1.372,2.632,0.356,75.723,60.564,89.251,48.28,72.644,73.892,100.145,88.4,101.624,39.783,54.966,49.204,-10.852,110.0,110.0,71.75,74.063,56.219,56.688,0.0,35.188,72.0,70.0,1000.0,200.0,0.096,196.0,69.0,67.125,-0.035,72.125,71.063,56.5,57.25,0.0,44.563,72.0,70.0,1000.0,200.0,0.232,527.5,75.563,74.875,0.0,72.063,72.813,56.156,56.5,0.0,39.063,72.0,70.0,1000.0,200.0,0.196,481.5,73.563,74.25,-0.004,72.063,70.0,55.344,55.813,0.0,78.625,72.0,70.0,1000.0,200.0,0.818,990.5,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.803,11.866,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,539.5,545.5,303.25,527.0,533.0,527.5,0.001,7.02,0.0,14.785,1.541,0.402,-0.01,0.0,0.0,-0.001
8262007,1007,1.0,1.0,1.0,1.0,100.0,59.186,40.0,40.0,40.0,1.0,1.0,1514.047,396.956,-0.005,11.253,0.0,80.0,55.0,1.4,2194.25,2214.967,2186.458,597.858,55.41,73.05,72.175,72.666,52.168,1.372,2.625,0.341,75.749,60.595,89.001,48.308,72.644,74.107,100.071,88.4,101.477,39.929,54.966,49.277,-10.852,110.0,110.0,71.875,74.063,56.219,56.688,0.0,33.969,72.0,70.0,1000.0,200.0,0.105,203.25,69.0,67.125,-0.035,72.188,71.313,56.5,57.25,0.0,45.094,72.0,70.0,1000.0,200.0,0.229,525.5,75.563,74.875,0.0,72.25,72.813,56.156,56.5,0.0,39.875,72.0,70.0,1000.0,200.0,0.183,468.5,73.563,74.25,-0.004,72.188,69.625,55.344,55.813,0.0,77.188,72.0,70.0,1000.0,200.0,0.836,1000.0,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.79,11.854,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,539.0,545.5,303.25,526.0,533.5,527.5,0.001,6.996,0.0,14.592,1.514,0.397,-0.01,0.0,0.0,-0.001
8262007,1008,1.0,1.0,1.0,1.0,100.0,59.128,40.0,40.0,40.0,1.0,1.0,1543.321,399.297,0.005,11.253,0.0,80.0,55.0,1.4,2198.375,2225.28,2195.761,600.749,55.196,73.05,72.175,72.776,52.059,1.372,2.642,0.356,75.879,60.598,89.195,48.28,72.858,74.214,99.85,88.294,101.403,39.929,54.966,49.35,-10.852,110.0,110.0,71.75,74.438,56.219,56.688,0.0,34.844,72.0,70.0,1000.0,200.0,0.099,198.75,69.063,67.125,-0.035,72.125,71.188,56.438,57.063,0.0,44.906,72.0,70.0,1000.0,200.0,0.231,527.5,75.563,75.0,0.0,72.25,72.563,56.094,56.5,0.0,39.563,72.0,70.0,1000.0,200.0,0.196,484.5,73.563,74.313,-0.004,72.25,69.688,55.344,55.813,0.0,77.625,72.0,70.0,1000.0,200.0,0.836,1000.5,72.875,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.772,11.841,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,539.5,545.5,303.0,528.0,533.5,527.5,-0.001,7.05,0.0,14.706,1.543,0.399,-0.01,0.0,0.0,-0.002
8262007,1009,1.0,1.0,1.0,1.0,100.0,59.994,40.0,40.0,40.0,1.0,1.0,1524.586,401.639,-0.005,11.209,0.0,80.0,55.0,1.4,2210.625,2214.967,2190.18,594.967,55.41,73.05,72.175,72.776,52.277,1.379,2.66,0.334,75.892,60.705,89.334,48.365,72.858,74.214,99.85,88.294,101.329,40.147,55.071,49.569,-10.852,110.0,110.0,71.75,74.25,56.219,56.906,0.0,34.0,72.0,70.0,1000.0,200.0,0.105,203.375,69.0,67.313,-0.035,72.125,71.188,56.5,57.25,0.0,45.844,72.0,70.0,1000.0,200.0,0.221,517.5,75.563,74.875,0.0,72.063,72.5,56.156,56.5,0.0,39.656,72.0,70.0,1000.0,200.0,0.197,485.75,73.688,74.313,-0.004,72.438,70.125,55.438,55.813,0.0,77.5,72.0,70.0,1000.0,200.0,0.838,1001.0,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.772,11.838,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,539.5,545.5,303.0,527.5,533.5,527.5,0.001,7.077,0.0,14.649,1.525,0.402,-0.009,0.0,0.0,-0.001
8262007,1010,1.0,1.0,1.0,1.0,100.0,60.724,40.0,40.0,40.0,1.0,1.0,1524.586,399.297,-0.005,11.224,0.0,80.0,55.0,1.4,2208.75,2203.19,2186.458,593.521,55.516,73.158,72.175,72.886,52.277,1.391,2.65,0.359,75.913,60.74,89.362,48.365,72.858,74.428,99.776,88.187,101.255,40.22,54.966,49.788,-10.852,110.0,110.0,71.75,74.375,56.219,56.906,0.0,35.031,72.0,70.0,1000.0,200.0,0.097,197.25,69.0,67.313,-0.035,72.125,71.0,56.5,57.25,0.0,45.875,72.0,70.0,1000.0,200.0,0.227,516.5,75.563,75.0,0.0,72.25,72.563,56.156,56.5,0.0,39.844,72.0,70.0,1000.0,200.0,0.188,474.5,73.688,74.313,-0.004,72.438,69.688,55.438,55.813,0.0,76.938,72.0,70.0,1000.0,200.0,0.843,1005.5,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.763,11.835,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,539.5,545.5,303.25,526.5,533.5,527.5,0.001,7.283,0.0,14.895,1.525,0.399,-0.009,0.0,0.0,-0.001
8262007,1011,1.0,1.0,1.0,1.0,100.0,61.213,40.0,40.0,40.0,1.0,1.0,1552.688,399.297,-0.005,11.268,0.0,80.0,55.0,1.4,2193.0,2225.28,2195.761,607.979,55.41,73.158,72.175,72.886,52.277,1.375,2.657,0.345,75.99,60.728,89.112,48.393,72.858,74.428,99.702,88.187,101.181,40.365,54.862,49.86,-10.867,110.0,110.0,71.75,74.375,56.219,56.906,0.0,34.344,72.0,70.0,1000.0,200.0,0.105,200.25,69.0,67.313,-0.035,72.125,71.0,56.5,57.25,0.0,44.625,72.0,70.0,1000.0,200.0,0.233,528.5,75.563,74.875,0.0,72.063,72.563,56.156,56.5,0.0,39.063,72.0,70.0,1000.0,200.0,0.196,481.75,73.688,74.25,-0.004,72.25,69.688,55.531,55.906,0.0,78.313,72.0,70.0,1000.0,200.0,0.825,995.5,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.775,11.843,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,539.5,545.5,303.25,527.5,533.5,527.5,0.001,7.38,0.0,14.839,1.553,0.399,-0.009,0.0,0.0,-0.001
8262007,1012,1.0,1.0,1.0,1.0,100.0,61.494,40.0,40.0,40.0,1.0,1.0,1535.124,403.981,-0.005,11.313,0.0,80.0,55.0,1.4,2200.625,2216.44,2203.204,600.749,55.41,73.05,72.066,72.776,52.277,1.391,2.625,0.374,75.945,60.761,89.112,48.477,72.858,74.535,99.628,88.081,101.034,40.438,54.757,49.86,-10.852,110.0,110.0,71.875,74.25,56.344,56.906,0.0,34.344,72.0,70.0,1000.0,200.0,0.104,202.125,69.063,67.313,-0.035,72.125,71.063,56.5,57.25,0.0,45.375,72.0,70.0,1000.0,200.0,0.227,524.0,75.563,75.0,0.0,72.063,72.813,56.156,56.5,0.0,40.0,72.0,70.0,1000.0,200.0,0.186,470.5,73.688,74.313,-0.004,72.063,69.813,55.344,55.906,0.0,77.313,72.0,70.0,1000.0,200.0,0.84,1003.0,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.782,11.847,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,539.5,545.5,303.25,528.0,534.0,527.5,0.001,7.444,0.0,14.783,1.535,0.404,-0.009,0.0,0.0,-0.001
8262007,1013,1.0,1.0,1.0,1.0,100.0,61.952,40.0,40.0,40.0,1.0,1.0,1526.927,402.81,-0.005,11.239,0.0,80.0,55.0,1.4,2200.25,2214.967,2182.738,583.406,55.41,73.158,72.175,72.886,52.277,1.406,2.635,0.352,75.95,60.763,89.167,48.421,74.018,74.535,99.481,87.975,100.96,40.583,54.757,50.152,-10.852,110.0,110.0,71.875,74.25,56.219,57.0,0.0,35.125,72.0,70.0,1000.0,200.0,0.099,195.5,69.0,67.313,-0.035,72.0,71.625,56.5,57.25,0.0,46.156,72.0,70.0,1000.0,200.0,0.221,512.5,75.563,74.875,0.0,72.0,72.563,56.156,56.5,0.0,39.094,72.0,70.0,1000.0,200.0,0.196,483.5,73.688,74.313,-0.004,72.0,69.813,55.438,55.906,0.0,77.5,72.0,70.0,1000.0,200.0,0.826,995.5,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.784,11.854,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,539.5,546.0,303.25,526.5,533.5,527.5,0.001,7.588,0.0,14.915,1.527,0.403,-0.009,0.0,0.0,-0.001
8262007,1014,1.0,1.0,1.0,1.0,100.0,62.39,40.0,40.0,40.0,1.0,1.0,1514.047,402.81,-0.005,11.298,0.0,80.0,55.0,1.4,2199.0,2207.605,2199.482,596.412,55.41,73.158,72.175,72.886,52.168,1.394,2.635,0.356,75.966,60.78,89.112,48.393,74.018,74.643,99.407,88.187,100.96,40.656,54.757,50.225,-10.852,110.0,110.0,71.875,73.688,56.219,56.906,0.0,34.031,72.0,70.0,1000.0,200.0,0.105,204.0,69.0,67.313,-0.035,72.125,71.188,56.5,57.25,0.0,45.969,72.0,70.0,1000.0,200.0,0.222,512.5,75.625,75.0,0.0,72.063,72.813,56.156,56.5,0.0,39.75,72.0,70.0,1000.0,200.0,0.192,479.25,73.875,74.313,-0.004,72.0,69.625,55.344,55.906,0.0,76.75,72.0,70.0,1000.0,200.0,0.834,1000.0,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.774,11.841,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.5,539.5,545.5,303.25,526.5,533.5,527.5,0.001,7.667,0.0,14.993,1.514,0.403,-0.009,0.0,0.0,-0.001
8262007,1015,1.0,1.0,1.0,1.0,100.0,62.801,40.0,40.0,40.0,1.0,1.0,1524.586,400.468,-0.005,11.253,0.0,80.0,55.0,1.4,2201.25,2222.333,2184.598,596.412,55.41,73.265,72.175,72.886,52.168,1.387,2.657,0.352,75.983,60.78,89.028,48.365,74.018,74.643,99.333,87.762,100.812,40.728,54.652,50.225,-10.852,110.0,110.0,71.75,74.063,56.219,56.906,0.0,35.5,72.0,70.0,1000.0,200.0,0.096,193.125,69.0,67.375,-0.035,72.0,71.063,56.5,57.25,0.0,45.156,72.0,70.0,1000.0,200.0,0.232,528.0,75.563,74.875,0.0,72.25,72.563,56.156,56.5,0.0,40.0,72.0,70.0,1000.0,200.0,0.201,490.75,73.875,74.313,-0.004,72.063,70.0,55.344,55.813,0.0,77.5,72.0,70.0,1000.0,200.0,0.816,989.0,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.782,11.844,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,539.5,545.5,303.0,527.0,533.5,527.5,0.001,7.675,0.0,14.821,1.525,0.4,-0.008,0.0,0.0,-0.001
8262007,1016,1.0,1.0,1.0,1.0,100.0,63.044,40.0,40.0,40.0,1.0,1.0,1540.979,399.297,-0.005,11.283,0.0,80.0,55.0,1.4,2206.25,2231.176,2193.9,605.087,55.303,73.265,72.175,72.996,52.168,1.379,2.65,0.359,76.045,60.839,89.001,48.252,74.018,74.857,99.259,87.762,100.738,40.801,54.547,50.371,-10.852,110.0,110.0,71.75,74.25,56.219,56.906,0.0,34.063,72.0,70.0,1000.0,200.0,0.105,203.625,69.0,67.313,-0.035,72.125,71.0,56.5,57.25,0.0,45.188,72.0,70.0,1000.0,200.0,0.233,528.0,75.563,75.0,0.0,72.25,72.5,56.156,56.5,0.0,40.938,72.0,70.0,1000.0,200.0,0.198,487.5,73.875,74.313,-0.004,72.063,70.0,55.344,55.906,0.0,77.438,72.0,70.0,1000.0,200.0,0.818,989.5,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.772,11.849,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.5,539.5,545.5,303.25,527.5,534.0,527.5,0.001,7.855,0.0,14.974,1.541,0.399,-0.009,0.0,0.0,-0.001
8262007,1017,1.0,1.0,1.0,1.0,100.0,63.706,40.0,40.0,40.0,1.0,1.0,1530.44,406.323,-0.005,11.239,0.0,80.0,55.0,1.4,2206.0,2220.859,2192.04,592.076,55.41,73.265,72.283,72.996,52.168,1.387,2.646,0.367,76.061,60.874,89.001,48.139,74.018,74.964,99.112,87.762,100.591,40.874,54.547,50.444,-10.852,110.0,110.0,71.875,74.438,56.219,56.906,0.0,34.844,72.0,70.0,1000.0,200.0,0.101,196.625,69.0,67.375,-0.035,72.125,70.875,56.438,57.25,0.0,45.156,72.0,70.0,1000.0,200.0,0.233,528.0,75.563,74.875,0.0,72.063,72.5,56.156,56.5,0.0,39.844,72.0,70.0,1000.0,200.0,0.199,488.5,73.938,74.313,-0.004,72.063,70.313,55.438,55.906,0.0,78.0,72.0,70.0,1000.0,200.0,0.822,992.0,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.784,11.851,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,539.5,545.5,303.25,527.5,534.0,527.5,0.001,7.866,0.0,14.915,1.53,0.406,-0.008,0.0,0.0,-0.001
8262007,1018,1.0,1.0,1.0,1.0,100.0,64.107,40.0,40.0,40.0,1.0,1.0,1553.859,402.81,-0.005,11.283,0.0,80.0,55.0,1.4,2206.0,2232.65,2193.9,590.631,55.41,73.373,72.175,72.996,52.168,1.375,2.657,0.356,76.117,60.889,89.223,48.196,73.999,74.964,99.112,87.655,100.517,40.946,54.547,50.59,-10.852,110.0,110.0,71.875,74.625,56.219,56.688,0.0,34.219,72.0,70.0,1000.0,200.0,0.104,202.5,69.0,67.313,-0.035,72.0,70.875,56.5,57.25,0.0,45.219,72.0,70.0,1000.0,200.0,0.233,529.0,75.563,74.875,0.0,72.063,72.5,56.156,56.5,0.0,40.063,72.0,70.0,1000.0,200.0,0.197,486.0,73.875,74.313,-0.004,72.0,70.0,55.438,55.906,0.0,77.563,72.0,70.0,1000.0,200.0,0.837,1001.0,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.771,11.841,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,539.5,545.5,303.25,527.5,533.5,527.5,0.001,8.0,0.0,15.089,1.554,0.403,-0.009,0.0,0.0,-0.001
8262007,1019,1.0,1.0,1.0,1.0,100.0,64.592,40.0,40.0,40.0,1.0,1.0,1524.586,402.81,-0.005,11.253,0.0,80.0,55.0,1.4,2217.625,2203.19,2190.18,592.076,55.41,73.373,72.175,72.996,52.277,1.417,2.671,0.337,76.103,60.891,89.028,48.252,73.999,74.964,98.964,87.655,100.443,41.164,54.547,50.736,-10.867,110.0,110.0,71.875,74.25,56.219,56.906,0.0,34.938,72.0,70.0,1000.0,200.0,0.1,196.125,68.938,67.313,-0.035,72.0,70.875,56.5,57.25,0.0,46.219,72.0,70.0,1000.0,200.0,0.223,515.5,75.563,75.0,0.0,72.25,72.563,56.094,56.5,0.0,39.531,72.0,70.0,1000.0,200.0,0.201,491.25,73.875,74.313,-0.004,72.063,70.125,55.344,55.813,0.0,77.688,72.0,70.0,1000.0,200.0,0.822,990.5,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.779,11.856,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,539.5,545.5,303.0,528.0,533.5,527.5,0.001,8.049,0.0,14.936,1.525,0.403,-0.008,0.0,0.0,-0.001
8262007,1020,1.0,1.0,1.0,1.0,100.0,65.04,40.0,40.0,40.0,1.0,1.0,1536.295,405.152,-0.005,11.253,0.0,80.0,55.0,1.4,2195.125,2235.6,2195.761,599.303,55.41,73.373,72.175,72.996,52.168,1.368,2.657,0.348,76.157,60.907,89.14,48.252,73.999,74.964,98.964,87.655,100.369,41.237,54.442,50.881,-10.852,110.0,110.0,71.875,74.375,56.219,56.688,0.0,34.281,72.0,70.0,1000.0,200.0,0.104,202.25,68.938,67.375,-0.035,72.0,71.0,56.438,57.25,0.0,45.844,72.0,70.0,1000.0,200.0,0.231,527.0,75.563,75.0,0.0,72.063,72.813,56.156,56.375,0.0,40.063,72.0,70.0,1000.0,200.0,0.198,486.75,73.938,74.313,-0.004,71.875,69.688,55.344,55.813,0.0,77.25,72.0,70.0,1000.0,200.0,0.832,999.0,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.782,11.854,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,539.5,546.0,303.25,527.0,533.5,527.5,0.001,8.218,0.0,15.048,1.536,0.405,-0.008,0.0,0.0,-0.001
8262007,1021,1.0,1.0,1.0,1.0,100.0,65.489,40.0,40.0,40.0,1.0,1.0,1535.124,401.639,-0.005,11.209,0.0,80.0,55.0,1.4,2217.125,2212.022,2206.925,593.521,55.41,73.373,72.175,72.996,52.168,1.406,2.674,0.359,76.151,60.929,89.001,48.252,73.999,75.071,98.817,87.549,100.221,41.237,54.547,50.881,-10.852,110.0,110.0,71.875,74.563,56.219,56.906,0.0,35.094,72.0,70.0,1000.0,200.0,0.099,195.375,68.938,67.375,-0.035,72.125,71.063,56.5,57.25,0.0,45.406,72.0,70.0,1000.0,200.0,0.236,531.0,75.563,75.0,0.0,72.0,72.938,56.094,56.5,0.0,39.844,72.0,70.0,1000.0,200.0,0.2,489.0,73.938,74.25,-0.004,72.0,69.625,55.344,55.813,0.0,77.5,72.0,70.0,1000.0,200.0,0.809,985.5,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.782,11.852,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,539.5,546.0,303.25,528.0,534.0,527.5,0.001,8.122,0.0,14.989,1.535,0.402,-0.008,0.0,0.0,-0.001
8262007,1022,1.0,1.0,1.0,1.0,100.0,65.909,40.0,40.0,40.0,1.0,1.0,1543.321,406.323,-0.005,11.239,0.0,80.0,55.0,1.4,2206.0,2225.28,2201.343,603.641,55.41,73.373,72.066,72.996,52.168,1.383,2.66,0.345,76.187,60.946,89.195,48.393,73.999,75.178,98.743,87.442,100.221,41.31,54.442,51.027,-10.867,110.0,110.0,71.875,74.563,56.219,56.906,0.0,34.219,72.0,70.0,1000.0,200.0,0.104,202.75,68.938,67.375,-0.035,71.938,71.0,56.5,57.25,0.0,44.813,72.0,70.0,1000.0,200.0,0.234,529.0,75.563,75.0,0.0,72.0,72.938,56.156,56.5,0.0,39.375,72.0,70.0,1000.0,200.0,0.198,487.0,73.938,74.313,-0.004,71.875,69.813,55.344,55.906,0.0,76.438,72.0,70.0,1000.0,200.0,0.819,990.5,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.731,12.785,11.863,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.0,539.5,546.0,303.25,527.5,534.0,527.5,0.001,8.316,0.0,15.142,1.543,0.406,-0.008,0.0,0.0,-0.001
8262007,1023,1.0,1.0,1.0,1.0,100.0,66.432,40.0,40.0,40.0,1.0,1.0,1516.389,402.81,-0.005,11.268,0.0,80.0,55.0,1.4,2209.0,2197.304,2190.18,587.741,55.41,73.373,72.175,73.106,52.168,1.417,2.674,0.363,76.173,60.955,89.334,48.336,74.265,75.286,98.669,87.336,100.074,41.455,54.442,51.1,-10.852,110.0,110.0,71.875,74.25,56.219,56.906,0.0,35.031,72.0,70.0,1000.0,200.0,0.099,195.875,69.0,67.375,-0.035,72.0,71.063,56.5,57.25,0.0,44.969,72.0,70.0,1000.0,200.0,0.225,522.0,75.563,75.0,0.0,72.063,72.813,56.156,56.5,0.0,39.813,72.0,70.0,1000.0,200.0,0.195,481.0,73.938,74.313,-0.004,72.063,70.313,55.438,55.906,0.0,76.188,72.0,70.0,1000.0,200.0,0.826,992.5,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.785,11.852,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,540.0,545.5,303.25,527.5,534.0,527.5,0.001,8.368,0.0,15.068,1.516,0.403,-0.008,0.0,0.0,-0.001
8262007,1024,1.0,1.0,1.0,1.0,100.0,66.882,40.0,40.0,40.0,1.0,1.0,1545.663,403.981,-0.005,11.253,0.0,80.0,55.0,1.4,2192.125,2226.754,2197.622,594.967,55.41,73.48,72.175,73.106,52.168,1.379,2.65,0.356,76.196,60.932,89.362,48.28,74.265,75.393,98.522,87.336,100.074,41.455,54.337,51.246,-10.852,110.0,110.0,71.875,74.625,56.344,56.906,0.0,34.344,72.0,70.0,1000.0,200.0,0.104,202.375,69.0,67.375,-0.035,72.0,71.0,56.5,57.25,0.0,45.563,72.0,70.0,1000.0,200.0,0.227,521.5,75.563,75.0,0.0,72.25,72.563,56.156,56.5,0.0,39.031,72.0,70.0,1000.0,200.0,0.203,493.5,73.938,74.313,-0.004,72.0,70.125,55.438,55.906,0.0,76.938,72.0,70.0,1000.0,200.0,0.815,988.5,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.787,11.852,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,539.5,546.0,303.25,528.0,534.0,527.5,0.001,8.553,0.0,15.276,1.546,0.404,-0.008,0.0,0.0,-0.001
8262007,1025,1.0,1.0,1.0,1.0,100.0,67.66,40.0,40.0,40.0,1.0,1.0,1540.979,399.297,-0.005,11.224,0.0,80.0,55.0,1.4,2211.5,2217.913,2190.18,593.521,55.516,73.48,72.175,73.106,52.277,1.387,2.667,0.352,76.212,60.979,89.362,48.336,74.265,75.393,98.596,87.23,99.926,41.6,54.442,51.319,-10.852,110.0,110.0,71.875,74.438,56.344,57.0,0.0,35.5,72.0,70.0,1000.0,200.0,0.097,193.25,68.938,67.375,-0.035,71.938,71.0,56.5,57.25,0.0,45.781,72.0,70.0,1000.0,200.0,0.227,521.5,75.563,74.875,0.0,72.25,72.5,56.156,56.5,0.0,39.969,72.0,70.0,1000.0,200.0,0.208,499.5,73.938,74.313,-0.004,72.0,70.0,55.438,55.906,0.0,76.938,72.0,70.0,1000.0,200.0,0.824,993.5,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.774,11.847,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,539.5,545.5,303.25,528.0,533.5,527.5,0.001,8.494,0.0,15.124,1.541,0.399,-0.008,0.0,0.0,-0.001
