DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,1026,1.0,1.0,1.0,1.0,100.0,68.225,40.0,40.0,40.0,1.0,1.0,1555.03,401.639,-0.005,11.194,0.0,80.0,55.0,1.4,2215.5,2232.65,2201.343,602.195,55.516,73.48,72.283,73.106,52.168,1.387,2.667,0.348,76.212,60.969,89.279,48.365,74.265,75.5,98.374,87.23,99.852,41.673,54.337,51.465,-10.852,110.0,110.0,71.875,74.438,56.219,56.906,0.0,34.125,72.0,70.0,1000.0,200.0,0.105,203.375,68.938,67.375,-0.035,72.0,71.0,56.5,57.25,0.0,46.0,72.0,70.0,1000.0,200.0,0.227,521.0,75.563,75.0,0.0,72.063,72.563,56.156,56.5,0.0,40.938,72.0,70.0,1000.0,200.0,0.206,496.5,74.063,74.313,-0.004,72.0,70.125,55.438,55.906,0.0,76.813,72.0,70.0,1000.0,200.0,0.826,994.0,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.779,11.849,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.0,539.5,545.5,303.25,528.5,534.0,527.5,0.001,8.655,0.0,15.197,1.555,0.402,-0.008,0.0,0.0,-0.001
8262007,1027,1.0,1.0,1.0,1.0,100.0,68.78,40.0,40.0,40.0,1.0,1.0,1542.15,402.81,-0.005,11.18,0.0,80.0,55.0,1.4,2215.5,2223.806,2193.9,599.303,55.516,73.48,72.283,73.215,52.168,1.387,2.664,0.352,76.227,60.989,89.195,48.365,74.265,75.5,98.301,87.017,99.778,41.746,54.337,51.538,-10.852,110.0,110.0,71.875,73.938,56.344,56.906,0.0,35.313,72.0,70.0,1000.0,200.0,0.097,194.25,68.938,67.375,-0.035,72.0,71.0,56.5,57.25,0.0,46.125,72.0,70.0,1000.0,200.0,0.227,521.5,75.563,75.0,0.0,72.063,72.5,56.156,56.5,0.0,39.594,72.0,70.0,1000.0,200.0,0.206,498.25,74.063,74.313,-0.004,72.063,69.813,55.438,55.906,0.0,76.125,72.0,70.0,1000.0,200.0,0.827,992.0,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.771,11.841,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,540.0,545.5,303.25,528.0,534.0,527.5,0.001,8.695,0.0,15.177,1.542,0.403,-0.008,0.0,0.0,-0.001
8262007,1028,1.0,1.0,1.0,1.0,100.0,69.325,40.0,40.0,40.0,1.0,1.0,1544.492,402.81,0.005,11.268,0.0,80.0,55.0,1.4,2203.125,2228.228,2197.622,602.195,55.41,73.48,72.175,73.106,52.168,1.379,2.664,0.345,76.223,60.978,89.084,48.449,74.31,75.5,98.301,87.442,99.778,41.891,54.232,51.611,-10.852,110.0,110.0,71.938,74.063,56.219,56.906,0.0,34.063,72.0,70.0,1000.0,200.0,0.106,203.5,68.938,67.5,-0.035,72.125,71.0,56.5,57.25,0.0,46.094,72.0,70.0,1000.0,200.0,0.229,522.0,75.563,75.0,0.0,72.0,72.563,56.156,56.5,0.0,39.906,72.0,70.0,1000.0,200.0,0.205,497.25,74.063,74.313,-0.004,71.875,69.5,55.438,55.906,0.0,77.25,72.0,70.0,1000.0,200.0,0.809,985.5,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.79,11.854,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,540.0,545.5,303.25,528.5,533.5,527.5,-0.001,8.875,0.0,15.184,1.544,0.403,-0.007,0.0,0.0,-0.001
8262007,1029,1.0,1.0,1.0,1.0,100.0,69.599,40.0,40.0,40.0,1.0,1.0,1546.834,401.639,-0.005,11.224,0.0,80.0,55.0,1.4,2215.0,2203.19,2197.622,589.186,55.41,73.48,72.175,73.215,52.168,1.406,2.65,0.367,76.235,60.99,89.306,48.421,74.31,75.607,98.153,87.017,99.631,41.891,54.232,51.683,-10.852,110.0,110.0,71.875,74.063,56.219,56.906,0.0,35.156,72.0,70.0,1000.0,200.0,0.096,196.625,68.938,67.5,-0.035,72.125,71.063,56.5,57.25,0.0,45.906,72.0,70.0,1000.0,200.0,0.23,525.0,75.563,75.0,0.0,72.0,72.813,56.156,56.5,0.0,41.125,72.0,70.0,1000.0,200.0,0.195,483.25,74.063,74.313,-0.004,71.875,70.0,55.438,55.906,0.0,76.0,72.0,70.0,1000.0,200.0,0.835,999.5,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.769,11.833,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,539.5,545.5,303.25,528.0,534.0,528.0,0.001,8.906,0.0,15.236,1.547,0.402,-0.007,0.0,0.0,-0.001
8262007,1030,1.0,1.0,1.0,1.0,100.0,70.338,40.0,40.0,40.0,1.0,1.0,1555.03,405.152,-0.005,11.224,0.0,80.0,55.0,1.4,2207.5,2234.125,2205.064,607.979,55.516,73.48,72.175,73.215,52.168,1.36,2.66,0.367,76.297,61.004,89.39,48.393,74.31,75.607,98.079,87.017,99.631,42.037,54.232,51.829,-10.867,110.0,110.0,71.938,74.375,56.219,56.906,0.0,34.094,72.0,70.0,1000.0,200.0,0.105,203.0,68.938,67.5,-0.035,72.0,71.063,56.5,57.25,0.0,46.219,72.0,70.0,1000.0,200.0,0.237,530.0,75.563,75.0,0.0,72.063,72.813,56.156,56.5,0.0,39.5,72.0,70.0,1000.0,200.0,0.208,499.75,74.063,74.5,-0.004,72.0,70.0,55.438,55.906,0.0,77.125,72.0,70.0,1000.0,200.0,0.808,985.5,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.775,11.841,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,539.5,545.5,303.25,528.0,534.0,528.0,0.001,9.012,0.0,15.236,1.555,0.405,-0.007,0.0,0.0,-0.001
8262007,1031,1.0,1.0,1.0,1.0,100.0,70.893,40.0,40.0,40.0,1.0,1.0,1532.782,403.981,-0.005,11.165,0.0,80.0,55.0,1.4,2215.5,2201.718,2199.482,584.851,55.516,73.48,72.175,73.215,52.168,1.406,2.678,0.359,76.26,61.018,89.195,48.421,74.31,75.714,98.006,86.91,99.483,42.109,54.232,51.902,-10.867,110.0,110.0,71.875,74.438,56.219,57.0,0.0,35.531,72.0,70.0,1000.0,200.0,0.096,193.125,69.0,67.375,-0.035,72.0,71.063,56.5,57.25,0.0,45.063,72.0,70.0,1000.0,200.0,0.233,528.0,75.563,75.0,0.0,72.0,72.938,56.156,56.5,0.0,41.094,72.0,70.0,1000.0,200.0,0.196,483.75,74.063,74.313,-0.004,72.0,70.188,55.438,55.906,0.0,76.75,72.0,70.0,1000.0,200.0,0.815,986.5,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.779,11.844,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,539.5,546.0,303.25,528.5,533.5,528.0,0.001,9.019,0.0,15.157,1.533,0.404,-0.008,0.0,0.0,-0.001
8262007,1032,1.0,1.0,1.0,1.0,100.0,71.439,40.0,40.0,40.0,1.0,1.0,1553.859,402.81,-0.005,11.239,0.0,80.0,55.0,1.4,2198.375,2226.754,2210.646,599.303,55.516,73.587,72.175,73.215,52.277,1.379,2.674,0.356,76.306,61.01,89.529,48.365,74.31,75.822,97.858,86.804,99.409,42.4,54.127,52.048,-10.852,110.0,110.0,71.938,74.438,56.344,56.906,0.0,34.094,72.0,70.0,1000.0,200.0,0.105,203.875,68.938,67.5,-0.035,72.0,70.688,56.5,57.25,0.0,46.031,72.0,70.0,1000.0,200.0,0.229,524.5,75.563,75.0,0.0,72.063,72.813,56.156,56.5,0.0,40.375,72.0,70.0,1000.0,200.0,0.206,493.25,74.063,74.313,-0.004,71.875,70.0,55.531,56.031,0.0,75.688,72.0,70.0,1000.0,200.0,0.821,990.0,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.772,11.839,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,540.0,546.0,303.25,529.0,533.5,528.0,0.001,9.247,0.0,15.03,1.554,0.403,-0.007,0.0,0.0,-0.001
8262007,1033,1.0,1.0,1.0,1.0,100.0,72.003,40.0,40.0,40.0,1.0,1.0,1544.492,402.81,-0.005,11.121,0.0,80.0,55.0,1.4,2201.125,2225.28,2199.482,603.641,55.516,73.587,72.175,73.215,52.168,1.417,2.635,0.352,76.286,61.026,89.001,48.421,74.628,75.822,97.858,86.697,99.335,41.31,54.127,52.048,-10.852,110.0,110.0,71.875,74.438,56.344,57.0,0.0,34.906,72.0,70.0,1000.0,200.0,0.099,198.875,69.0,67.375,-0.035,72.0,71.063,56.5,57.25,0.0,45.906,72.0,70.0,1000.0,200.0,0.23,525.0,75.563,75.0,0.0,72.063,72.938,56.156,56.594,0.0,40.125,72.0,70.0,1000.0,200.0,0.208,495.25,74.188,74.5,-0.004,71.875,69.813,55.438,56.031,0.0,77.0,72.0,70.0,1000.0,200.0,0.801,980.5,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.771,11.838,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,540.0,545.5,303.25,529.0,534.0,528.0,0.001,9.317,0.0,16.558,1.544,0.403,-0.008,0.0,0.0,-0.001
8262007,1034,1.0,1.0,1.0,1.0,100.0,72.004,40.0,40.0,40.0,1.0,1.0,1551.517,407.494,-0.005,11.165,0.0,80.0,55.0,1.4,2203.0,2222.333,2208.786,603.641,55.303,73.587,72.175,73.215,51.95,1.387,2.664,0.363,76.321,61.067,88.5,48.336,74.628,75.822,97.711,86.697,99.261,40.583,53.498,51.465,-10.852,110.0,110.0,71.938,74.438,56.0,56.906,0.0,33.969,72.0,70.0,1000.0,200.0,0.106,204.0,68.938,67.375,-0.035,71.938,71.063,56.5,57.25,0.0,45.281,72.0,70.0,1000.0,200.0,0.229,524.0,75.563,75.0,0.0,72.063,72.813,56.094,56.5,0.0,40.625,72.0,70.0,1000.0,200.0,0.214,505.75,74.188,74.313,-0.004,71.875,70.188,55.281,55.813,0.0,75.563,72.0,70.0,1000.0,200.0,0.798,977.5,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.714,12.763,11.828,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,540.0,546.0,303.25,527.5,534.0,528.0,0.001,9.407,0.0,16.85,1.552,0.407,-0.008,0.0,0.0,-0.001
8262007,1035,1.0,1.0,1.0,1.0,100.0,71.764,40.0,40.0,40.0,1.0,1.0,1548.005,402.81,-0.005,11.15,0.0,80.0,55.0,1.4,2201.375,2219.386,2193.9,594.967,55.09,73.587,72.175,73.325,51.623,1.394,2.692,0.345,76.303,61.042,88.222,48.083,74.628,75.929,97.711,86.697,99.188,40.22,53.183,51.173,-10.852,110.0,110.0,71.875,74.438,55.906,57.0,0.0,34.719,72.0,70.0,1000.0,200.0,0.1,199.875,68.938,67.5,-0.035,72.0,71.063,56.438,57.063,0.0,44.656,72.0,70.0,1000.0,200.0,0.231,526.0,75.563,75.0,0.0,72.0,72.938,56.094,56.375,0.0,40.25,72.0,70.0,1000.0,200.0,0.209,499.25,74.188,74.313,-0.004,71.875,70.313,55.063,55.625,0.0,76.25,72.0,70.0,1000.0,200.0,0.804,980.5,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.779,11.841,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,540.0,546.0,303.25,528.0,534.0,528.0,0.001,9.421,0.0,16.939,1.548,0.403,-0.007,0.0,0.0,-0.001
8262007,1036,1.0,1.0,1.0,1.0,100.0,71.287,40.0,40.0,40.0,1.0,1.0,1542.15,400.468,-0.005,11.135,0.0,80.0,55.0,1.4,2206.375,2210.55,2206.925,605.087,54.876,73.48,72.066,73.215,51.406,1.402,2.685,0.352,76.303,61.043,88.333,47.942,74.628,75.929,97.711,86.591,99.114,40.001,52.973,50.954,-10.852,110.0,110.0,71.938,74.438,55.813,56.594,0.0,34.719,72.0,70.0,1000.0,200.0,0.102,198.0,68.938,67.375,-0.035,72.0,70.688,56.313,57.25,0.0,45.094,72.0,70.0,1000.0,200.0,0.23,525.5,75.563,75.0,0.0,72.0,72.938,55.875,56.344,0.0,40.094,72.0,70.0,1000.0,200.0,0.207,493.75,74.188,74.313,-0.004,72.0,70.0,54.969,55.531,0.0,77.125,72.0,70.0,1000.0,200.0,0.8,979.5,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.726,12.779,11.841,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,540.0,545.5,303.0,528.5,534.0,528.0,0.001,9.402,0.0,16.917,1.542,0.4,-0.008,0.0,0.0,-0.001
8262007,1037,1.0,1.0,1.0,1.0,100.0,70.879,40.0,40.0,40.0,1.0,1.0,1553.859,406.323,-0.005,11.209,0.0,80.0,55.0,1.4,2206.375,2222.333,2201.343,605.087,54.77,73.587,72.175,73.325,51.188,1.391,2.66,0.363,76.298,61.038,88.472,47.914,74.628,76.036,97.563,86.591,99.04,39.783,52.973,50.736,-10.852,110.0,110.0,71.938,73.938,55.688,56.469,0.0,34.344,72.0,70.0,1000.0,200.0,0.104,202.375,68.75,67.5,-0.035,71.938,70.875,56.094,56.938,0.0,45.031,72.0,70.0,1000.0,200.0,0.23,525.0,75.563,75.0,0.0,72.25,72.813,55.688,56.219,0.0,39.938,72.0,70.0,1000.0,200.0,0.21,502.0,74.313,74.313,-0.004,71.875,70.0,54.906,55.375,0.0,77.438,72.0,70.0,1000.0,200.0,0.801,980.0,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.792,11.847,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.0,540.0,545.5,303.25,528.0,534.0,528.0,0.001,9.308,0.0,17.031,1.554,0.406,-0.006,0.0,0.0,-0.001
8262007,1038,1.0,1.0,1.0,1.0,100.0,70.285,40.0,40.0,40.0,1.0,1.0,1538.637,405.152,-0.005,11.121,0.0,80.0,55.0,1.4,2211.625,2210.55,2201.343,599.303,54.663,73.587,72.066,73.325,51.079,1.406,2.66,0.352,76.3,61.039,88.194,47.773,75.036,76.143,97.489,86.378,98.892,39.42,52.764,50.517,-10.867,110.0,110.0,71.938,74.063,55.688,56.406,0.0,34.219,72.0,70.0,1000.0,200.0,0.108,205.5,68.938,67.5,-0.035,72.0,71.063,56.094,56.938,0.0,45.75,72.0,70.0,1000.0,200.0,0.222,514.0,75.563,75.0,0.0,72.0,72.813,55.688,56.0,0.0,40.906,72.0,70.0,1000.0,200.0,0.214,507.0,74.313,74.313,-0.004,71.875,70.0,54.656,55.375,0.0,76.25,72.0,70.0,1000.0,200.0,0.805,982.5,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.725,12.788,11.841,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,540.0,546.0,303.25,528.5,534.0,528.0,0.001,9.248,0.0,17.121,1.539,0.405,-0.007,0.0,0.0,-0.001
8262007,1039,1.0,1.0,1.0,1.0,100.0,69.364,40.0,40.0,40.0,1.0,1.0,1542.15,401.639,-0.005,11.165,0.0,80.0,55.0,1.4,2206.375,2207.605,2195.761,605.087,54.45,73.587,72.066,73.325,50.97,1.402,2.671,0.359,76.306,61.05,88.25,47.548,75.036,76.25,97.416,86.378,98.966,39.057,52.659,50.371,-10.867,110.0,110.0,71.875,74.625,55.406,56.406,0.0,35.375,72.0,70.0,1000.0,200.0,0.097,194.0,68.75,67.375,-0.035,71.938,70.875,56.0,56.844,0.0,45.031,72.0,70.0,1000.0,200.0,0.227,519.0,75.563,75.0,0.0,72.063,72.813,55.5,56.0,0.0,39.531,72.0,70.0,1000.0,200.0,0.213,506.5,74.313,74.313,-0.004,71.875,69.625,54.656,55.281,0.0,76.25,72.0,70.0,1000.0,200.0,0.803,980.5,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.788,11.844,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,540.0,546.0,303.25,528.5,534.0,527.5,0.001,9.287,0.0,17.527,1.542,0.402,-0.007,0.0,0.0,-0.001
8262007,1040,1.0,1.0,1.0,1.0,100.0,68.531,40.0,40.0,40.0,1.0,1.0,1533.953,401.639,-0.005,11.106,0.0,80.0,55.0,1.4,2199.875,2201.718,2201.343,593.521,54.343,73.587,72.066,73.325,50.752,1.417,2.664,0.359,76.222,60.973,88.305,47.52,75.036,76.357,97.268,86.272,98.745,38.693,52.344,50.152,-10.852,110.0,110.0,71.938,74.25,55.406,56.313,0.0,34.469,72.0,70.0,1000.0,200.0,0.105,199.875,68.938,67.5,-0.035,72.0,70.875,55.906,56.781,0.0,46.031,72.0,70.0,1000.0,200.0,0.219,514.0,75.563,75.0,0.0,72.063,72.563,55.375,55.938,0.0,39.781,72.0,70.0,1000.0,200.0,0.212,504.0,74.313,74.313,-0.004,71.5,69.5,54.375,55.094,0.0,75.313,72.0,70.0,1000.0,200.0,0.779,966.0,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.779,11.835,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,539.5,546.0,303.25,528.0,534.0,528.0,0.001,9.323,0.0,17.66,1.534,0.402,-0.007,0.0,0.0,-0.001
8262007,1041,1.0,1.0,1.0,1.0,100.0,67.179,40.0,40.0,40.0,1.0,1.0,1524.586,396.956,-0.005,11.194,0.0,80.0,55.0,1.4,2190.625,2179.661,2177.157,596.412,54.13,73.587,72.066,73.325,50.535,1.44,2.674,0.363,76.191,61.0,88.194,47.266,75.036,76.357,97.268,86.272,98.745,38.548,52.134,49.86,-10.867,110.0,110.0,71.938,74.375,55.219,56.063,0.0,33.875,72.0,70.0,1000.0,200.0,0.107,205.5,68.75,67.5,-0.035,72.0,70.688,55.813,56.688,0.0,45.688,72.0,70.0,1000.0,200.0,0.227,519.0,75.563,75.0,0.0,72.0,72.938,55.25,55.781,0.0,40.938,72.0,70.0,1000.0,200.0,0.202,490.25,74.313,74.5,-0.004,71.375,69.5,54.375,54.969,0.0,73.563,72.0,70.0,1000.0,200.0,0.776,964.0,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.765,11.831,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,540.0,546.0,303.25,527.0,534.0,528.0,0.001,9.32,0.0,17.572,1.525,0.397,-0.006,0.0,0.0,-0.001
8262007,1042,1.0,1.0,1.0,1.0,100.0,65.702,40.0,40.0,40.0,1.0,1.0,1523.415,400.468,-0.005,11.15,0.0,80.0,55.0,1.4,2173.5,2175.254,2188.319,593.521,53.917,73.587,71.958,73.325,50.317,1.433,2.671,0.359,76.139,60.933,88.111,47.125,75.036,76.25,97.047,86.272,98.597,38.33,52.029,49.715,-10.852,110.0,110.0,71.938,73.938,55.094,56.0,0.0,34.375,72.0,70.0,1000.0,200.0,0.104,202.625,68.938,67.5,-0.035,71.938,71.0,55.719,56.688,0.0,45.219,72.0,70.0,1000.0,200.0,0.226,518.0,75.563,75.0,0.0,72.0,72.813,55.094,55.688,0.0,41.125,72.0,70.0,1000.0,200.0,0.201,489.25,74.438,74.313,-0.004,71.5,69.438,54.188,54.813,0.0,72.688,72.0,70.0,1000.0,200.0,0.771,960.5,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.759,11.823,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.0,540.0,546.0,303.5,527.0,534.0,527.5,0.001,9.267,0.0,17.617,1.523,0.4,-0.007,0.0,-0.0,-0.001
8262007,1043,1.0,1.0,1.0,1.0,100.0,64.146,40.0,40.0,40.0,1.0,1.0,1502.337,396.956,-0.005,11.239,0.0,80.0,55.0,1.4,2170.5,2160.571,2190.18,579.073,53.81,73.587,71.958,73.325,50.099,1.444,2.671,0.363,75.988,60.864,88.139,46.9,75.036,76.143,97.047,86.165,98.597,38.112,51.82,49.496,-10.852,110.0,110.0,71.938,74.063,54.813,55.906,0.0,35.281,72.0,70.0,1000.0,200.0,0.098,195.5,68.75,67.5,-0.035,71.938,70.875,55.406,56.375,0.0,44.469,72.0,70.0,1000.0,200.0,0.22,513.0,75.563,75.0,0.0,72.0,72.813,55.0,55.594,0.0,40.531,72.0,70.0,1000.0,200.0,0.208,496.75,74.313,74.5,-0.004,71.5,69.688,54.094,54.688,0.0,73.125,72.0,70.0,1000.0,200.0,0.753,949.0,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.754,11.822,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.0,540.0,546.0,303.0,527.5,534.0,527.5,0.001,9.334,0.0,17.757,1.502,0.397,-0.006,0.0,0.0,-0.001
8262007,1044,1.0,1.0,1.0,1.0,100.0,62.427,40.0,40.0,40.0,1.0,1.0,1504.679,398.126,-0.005,11.18,0.0,80.0,55.0,1.4,2161.625,2166.442,2179.017,586.296,53.597,73.587,71.958,73.215,49.99,1.429,2.674,0.367,75.944,60.772,88.389,46.646,74.893,76.357,96.973,86.165,98.523,38.112,51.715,49.496,-10.852,110.0,110.0,71.938,74.375,54.688,55.781,0.0,33.813,72.0,70.0,1000.0,200.0,0.108,205.375,68.75,67.563,-0.035,71.938,70.438,55.406,56.375,0.0,45.531,72.0,70.0,1000.0,200.0,0.219,512.5,75.563,75.0,0.0,71.938,72.813,54.813,55.375,0.0,40.938,72.0,70.0,1000.0,200.0,0.202,490.25,74.313,74.5,-0.004,71.5,69.688,53.781,54.5,0.0,71.625,72.0,70.0,1000.0,200.0,0.749,948.0,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.754,11.818,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,540.0,546.0,303.25,528.0,534.0,527.5,0.001,9.356,0.0,17.664,1.505,0.398,-0.006,0.0,0.0,-0.001
8262007,1045,1.0,1.0,1.0,1.0,100.0,60.912,40.0,40.0,40.0,1.0,1.0,1498.824,395.785,-0.005,11.194,0.0,80.0,55.0,1.4,2145.125,2148.835,2175.296,574.74,53.597,73.587,71.958,73.325,49.99,1.433,2.628,0.348,75.769,60.612,88.361,46.562,74.893,76.465,96.899,86.059,98.449,37.894,51.82,49.058,-10.867,110.0,110.0,71.938,74.438,54.625,55.656,0.0,34.406,72.0,70.0,1000.0,200.0,0.103,202.75,68.75,67.563,-0.035,71.75,71.0,55.313,56.25,0.0,45.438,72.0,70.0,1000.0,200.0,0.221,513.0,75.563,75.0,0.0,71.938,72.813,54.813,55.281,0.0,40.844,72.0,70.0,1000.0,200.0,0.202,491.25,74.438,74.313,-0.004,71.563,69.688,53.781,54.375,0.0,72.375,72.0,70.0,1000.0,200.0,0.73,933.0,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.752,11.819,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.0,540.0,546.0,303.25,528.0,534.0,527.5,0.001,8.974,0.0,17.345,1.499,0.396,-0.006,0.0,-0.0,-0.001
8262007,1046,1.0,1.0,1.0,1.0,100.0,59.056,40.0,40.0,40.0,1.0,1.0,1492.97,396.956,-0.005,11.224,0.0,80.0,55.0,1.4,2145.125,2156.169,2177.157,576.184,53.49,73.587,71.849,73.325,49.99,1.429,2.664,0.352,75.724,60.62,88.667,46.477,74.893,76.465,96.899,85.952,98.375,37.748,52.029,48.84,-10.867,110.0,110.0,71.938,74.375,54.625,55.656,0.0,35.313,72.0,70.0,1000.0,200.0,0.098,195.25,68.75,67.5,-0.035,71.75,70.688,55.219,56.188,0.0,43.75,72.0,70.0,1000.0,200.0,0.22,513.5,75.563,75.0,0.0,72.063,72.563,54.719,55.188,0.0,40.375,72.0,70.0,1000.0,200.0,0.201,489.5,74.438,74.5,-0.004,71.5,69.5,53.688,54.375,0.0,71.563,72.0,70.0,1000.0,200.0,0.749,945.0,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.76,11.826,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,540.0,546.0,303.25,527.0,534.0,527.5,0.001,8.718,0.0,17.281,1.493,0.397,-0.006,0.0,0.0,-0.001
8262007,1047,1.0,1.0,1.0,1.0,100.0,57.404,40.0,40.0,40.0,1.0,1.0,1463.696,393.443,-0.005,11.253,0.0,80.0,55.0,1.4,2138.875,2144.436,2169.716,581.962,53.49,73.48,71.741,73.215,49.881,1.444,2.65,0.352,75.609,60.533,88.556,46.393,74.893,76.572,96.752,86.059,98.228,37.53,52.134,48.402,-10.852,110.0,110.0,71.938,74.438,54.531,55.5,0.0,34.125,72.0,70.0,1000.0,200.0,0.108,203.0,68.75,67.5,-0.035,71.688,70.438,55.219,56.094,0.0,44.688,72.0,70.0,1000.0,200.0,0.21,501.0,75.563,75.0,0.0,71.938,72.813,54.719,55.125,0.0,39.594,72.0,70.0,1000.0,200.0,0.211,500.0,74.438,74.5,-0.004,71.0,69.813,53.688,54.281,0.0,72.063,72.0,70.0,1000.0,200.0,0.712,923.5,73.0,73.313,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.755,11.82,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,540.0,546.0,303.0,529.0,534.0,527.5,0.001,8.377,0.0,16.983,1.464,0.393,-0.006,0.0,0.0,-0.001
8262007,1048,1.0,1.0,1.0,1.0,100.0,55.451,40.0,40.0,40.0,1.0,1.0,1457.841,387.588,-0.005,11.194,0.0,80.0,55.0,1.4,2120.75,2118.07,2141.818,570.408,53.384,73.587,71.958,73.325,49.881,1.444,2.628,0.352,75.338,60.26,88.667,46.055,74.893,76.572,96.752,85.846,98.302,37.53,52.344,48.11,-10.852,110.0,110.0,71.938,74.063,54.531,55.344,0.0,34.125,72.0,70.0,1000.0,200.0,0.108,207.125,68.75,67.5,-0.035,71.688,70.688,55.094,56.094,0.0,43.063,72.0,70.0,1000.0,200.0,0.208,498.25,75.625,75.0,0.0,71.813,72.563,54.469,55.125,0.0,40.656,72.0,70.0,1000.0,200.0,0.199,487.75,74.438,74.313,-0.004,71.25,69.813,53.594,54.281,0.0,69.75,72.0,70.0,1000.0,200.0,0.686,906.5,73.0,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.757,11.825,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,540.5,546.0,303.0,528.0,533.5,527.5,0.001,7.995,0.0,16.44,1.458,0.388,-0.006,0.0,-0.0,-0.001
8262007,1049,1.0,1.0,1.0,1.0,100.0,53.945,40.0,40.0,40.0,1.0,1.0,1432.08,385.246,-0.005,11.18,0.0,80.0,55.0,1.4,2103.125,2094.671,2141.818,554.53,53.49,73.587,71.958,73.325,50.099,1.452,2.603,0.367,75.09,60.156,88.973,46.111,74.971,76.465,96.678,85.846,98.154,37.312,52.659,47.892,-10.867,110.0,110.0,71.938,73.938,54.625,55.281,0.0,34.75,72.0,70.0,1000.0,200.0,0.1,198.625,68.75,67.5,-0.035,71.688,71.188,55.094,55.875,0.0,42.75,72.0,70.0,1000.0,200.0,0.209,499.75,75.625,75.0,0.0,71.938,72.563,54.469,55.125,0.0,40.625,72.0,70.0,1000.0,200.0,0.199,487.25,74.438,74.5,-0.004,70.938,69.5,53.688,54.281,0.0,69.5,72.0,70.0,1000.0,200.0,0.663,890.5,73.188,73.438,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.746,11.814,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,540.0,546.0,303.25,528.0,533.5,527.5,0.001,7.707,0.0,16.42,1.432,0.385,-0.006,0.0,0.0,-0.001
8262007,1050,1.0,1.0,1.0,1.0,100.0,52.136,40.0,40.0,40.0,1.0,1.0,1236.53,368.852,-0.005,11.224,0.0,80.0,55.0,1.4,2080.75,1900.1,2045.186,463.776,53.49,73.587,71.958,73.325,50.099,1.612,2.493,0.378,74.219,59.765,88.75,46.252,74.971,76.572,96.678,85.846,98.154,37.24,52.869,47.673,-10.852,110.0,110.0,71.938,74.375,54.531,55.344,0.0,33.313,72.0,70.0,1000.0,200.0,0.11,206.625,68.75,67.563,-0.035,71.688,71.0,55.094,55.875,0.0,41.906,72.0,70.0,1000.0,200.0,0.207,502.0,75.563,75.0,0.0,71.938,72.5,54.469,55.0,0.0,37.844,72.0,70.0,1000.0,200.0,0.208,501.5,74.563,74.5,-0.004,71.0,70.188,53.781,54.375,0.0,2.768,72.0,70.0,1000.0,200.0,0.449,703.5,73.188,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.741,11.806,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,540.0,546.0,303.25,528.0,533.5,527.0,0.001,7.492,0.0,16.256,1.237,0.369,-0.006,0.0,-0.0,-0.001
8262007,1051,1.0,1.0,1.0,1.0,100.0,49.261,40.0,40.0,40.0,1.0,1.0,1048.006,327.869,-0.005,11.253,0.0,80.0,55.0,1.4,1609.125,1583.189,1882.052,340.297,52.851,73.587,72.175,73.215,48.793,1.665,2.323,0.374,71.608,57.603,85.275,45.604,74.971,76.572,96.457,85.74,98.006,37.021,51.4,46.069,-10.867,110.0,110.0,71.875,74.063,54.0,55.094,0.0,32.75,72.0,70.0,1000.0,200.0,0.11,206.875,68.75,67.563,-0.035,71.75,71.0,54.813,55.75,0.0,41.188,72.0,70.0,1000.0,200.0,0.207,495.75,75.625,75.0,0.0,71.813,72.563,54.094,54.813,0.0,38.813,72.0,70.0,1000.0,200.0,0.196,487.25,74.438,74.5,-0.004,71.688,73.063,53.469,54.5,0.0,33.75,72.0,70.0,1000.0,200.0,0.094,335.5,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.75,11.814,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.5,540.0,546.5,303.25,528.0,533.5,526.0,0.001,7.081,0.0,14.136,1.048,0.328,-0.006,0.0,0.0,-0.001
8262007,1052,1.0,1.0,1.0,1.0,100.0,45.208,40.0,40.0,40.0,1.0,1.0,985.945,310.304,-0.005,11.283,0.0,80.0,55.0,1.4,1473.5,1495.881,1824.742,321.663,52.211,73.695,72.609,73.325,48.248,1.612,2.195,0.356,70.494,56.445,86.888,44.703,74.971,76.465,96.457,85.633,98.006,37.021,51.924,45.267,-10.852,110.0,110.0,71.875,74.625,53.594,54.75,0.0,33.156,72.0,70.0,1000.0,200.0,0.104,202.125,68.75,67.563,-0.035,71.688,70.875,54.531,55.656,0.0,41.906,72.0,70.0,1000.0,200.0,0.198,485.0,75.563,75.0,0.0,71.813,72.5,53.813,54.563,0.0,38.406,72.0,70.0,1000.0,200.0,0.193,484.5,74.563,74.5,-0.004,72.188,75.563,53.188,54.688,0.0,32.375,72.0,70.0,1000.0,200.0,0.072,292.5,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.738,11.801,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,540.0,546.0,303.25,527.5,533.5,525.5,0.001,6.243,0.0,12.917,0.986,0.31,-0.006,0.0,-0.0,-0.001
8262007,1053,1.0,1.0,1.0,1.0,100.0,41.386,40.0,40.0,40.0,1.0,1.0,927.398,300.937,-0.005,11.342,0.0,80.0,55.0,1.4,1450.875,1497.285,1787.819,317.364,52.104,73.802,73.043,73.435,48.248,1.585,2.156,0.356,69.389,55.683,88.25,43.971,74.971,76.357,96.531,85.633,97.932,36.876,52.764,44.756,-10.867,110.0,110.0,71.875,74.375,53.406,54.594,0.0,33.563,72.0,70.0,1000.0,200.0,0.102,198.875,68.75,67.563,-0.035,71.75,70.875,54.344,55.5,0.0,42.5,72.0,70.0,1000.0,200.0,0.192,478.5,75.563,75.0,0.0,71.938,72.313,53.656,54.375,0.0,38.969,72.0,70.0,1000.0,200.0,0.188,476.75,74.438,74.5,-0.004,72.75,76.25,53.094,54.688,0.0,32.281,72.0,70.0,1000.0,200.0,0.068,284.75,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.742,11.801,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.5,540.0,546.0,303.0,528.0,533.5,525.0,0.001,5.625,0.0,12.409,0.927,0.301,-0.006,0.0,0.0,-0.001
8262007,1054,1.0,1.0,1.0,1.0,100.0,38.725,40.0,40.0,40.0,1.0,1.0,942.62,299.766,-0.005,11.357,0.0,80.0,55.0,1.4,1450.875,1516.956,1789.664,330.263,52.211,74.124,73.586,73.545,48.575,1.535,2.149,0.341,68.988,55.155,89.195,43.351,74.861,76.357,96.383,85.633,97.785,36.658,53.708,44.1,-10.852,110.0,110.0,71.75,73.938,53.531,54.469,0.0,34.25,72.0,70.0,1000.0,200.0,0.098,195.25,68.75,67.563,-0.035,71.75,70.875,54.344,55.5,0.0,41.75,72.0,70.0,1000.0,200.0,0.199,488.0,75.563,75.0,0.0,71.813,72.563,53.688,54.188,0.0,38.688,72.0,70.0,1000.0,200.0,0.194,481.5,74.563,74.313,-0.004,73.188,76.5,53.094,54.688,0.0,32.469,72.0,70.0,1000.0,200.0,0.067,284.25,73.188,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.732,11.797,12.406,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.0,540.0,546.0,303.25,529.0,533.5,524.5,0.001,4.957,0.0,11.735,0.943,0.3,-0.006,0.0,-0.0,-0.001
8262007,1055,1.0,1.0,1.0,1.0,100.0,35.992,40.0,40.0,40.0,1.0,1.0,923.885,296.253,-0.005,11.357,0.0,80.0,55.0,1.4,1445.375,1521.175,1793.355,330.263,52.424,74.124,73.803,73.764,49.01,1.509,2.088,0.337,68.421,54.817,90.085,43.041,74.861,76.357,96.236,85.527,97.711,36.367,54.757,43.59,-10.852,110.0,110.0,71.875,74.063,53.594,54.594,0.0,34.75,72.0,70.0,1000.0,200.0,0.097,194.25,68.938,67.5,-0.035,71.75,70.688,54.344,55.281,0.0,41.875,72.0,70.0,1000.0,200.0,0.195,485.25,75.563,75.0,0.0,71.813,72.5,53.688,54.188,0.0,39.0,72.0,70.0,1000.0,200.0,0.192,478.5,74.563,74.313,-0.004,73.625,76.688,53.188,54.813,0.0,34.344,72.0,70.0,1000.0,200.0,0.074,295.25,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.726,11.795,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,527.5,540.0,546.0,303.0,526.5,533.5,524.0,0.001,4.461,0.0,11.391,0.924,0.296,-0.007,0.0,-0.0,-0.001
8262007,1056,1.0,1.0,1.0,1.0,100.0,34.02,40.0,40.0,40.0,1.0,1.0,925.056,292.74,-0.005,11.519,0.0,80.0,55.0,1.4,1451.75,1525.395,1791.509,343.165,52.744,74.339,74.02,73.874,49.555,1.467,2.088,0.326,68.175,54.494,90.863,42.901,74.861,76.357,96.309,85.527,97.785,36.222,55.701,42.933,-10.852,110.0,110.0,71.875,73.938,53.906,54.594,0.0,33.563,72.0,70.0,1000.0,200.0,0.105,204.25,68.938,67.563,-0.035,71.75,71.0,54.531,55.281,0.0,42.594,72.0,70.0,1000.0,200.0,0.189,477.75,75.563,75.0,0.0,71.938,72.563,53.813,54.188,0.0,39.156,72.0,70.0,1000.0,200.0,0.187,473.25,74.563,74.5,-0.004,73.688,77.313,53.469,54.844,0.0,35.875,72.0,70.0,1000.0,200.0,0.082,313.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.817,11.869,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.5,540.0,546.0,303.25,528.0,533.5,523.0,0.001,3.969,0.0,10.735,0.925,0.293,-0.007,0.0,-0.0,-0.001
8262007,1057,1.0,1.0,1.0,1.0,100.0,32.679,40.0,40.0,40.0,1.0,1.0,927.398,292.74,-0.005,11.534,0.0,80.0,55.0,1.4,1469.75,1543.695,1793.355,341.731,53.17,74.446,74.129,74.094,50.208,1.452,2.01,0.323,67.859,54.356,91.419,42.901,74.861,76.465,96.236,85.42,97.711,35.931,56.75,42.569,-10.867,110.0,110.0,71.938,74.375,54.0,54.656,0.0,34.688,72.0,70.0,1000.0,200.0,0.097,196.875,68.75,67.563,-0.035,71.688,71.0,54.625,55.5,0.0,42.625,72.0,70.0,1000.0,200.0,0.184,472.25,75.563,75.0,0.0,71.938,72.5,54.188,54.5,0.0,39.375,72.0,70.0,1000.0,200.0,0.196,481.5,74.563,74.313,-0.004,73.938,77.313,53.688,54.969,0.0,36.313,72.0,70.0,1000.0,200.0,0.095,336.75,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.759,12.821,11.876,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,540.0,546.0,303.0,528.0,533.5,523.0,0.001,3.678,0.0,10.633,0.927,0.293,-0.006,0.0,-0.0,-0.001
8262007,1058,1.0,1.0,1.0,1.0,100.0,31.863,40.0,40.0,40.0,1.0,1.0,927.398,292.74,-0.005,11.608,0.0,80.0,55.0,1.4,1493.625,1562.018,1806.275,360.373,53.597,74.553,74.237,74.204,50.861,1.402,2.077,0.341,67.806,54.276,91.558,42.957,74.861,76.465,96.088,85.42,97.489,35.64,57.589,42.423,-10.867,110.0,110.0,71.875,74.438,54.25,55.094,0.0,33.375,72.0,70.0,1000.0,200.0,0.106,204.375,68.75,67.563,-0.035,71.688,71.0,54.688,55.594,0.0,42.438,72.0,70.0,1000.0,200.0,0.183,470.5,75.563,75.0,0.0,72.0,72.813,54.375,54.563,0.0,40.469,72.0,70.0,1000.0,200.0,0.186,471.25,74.563,74.5,-0.004,74.0,76.875,54.094,55.281,0.0,37.438,72.0,70.0,1000.0,200.0,0.107,357.25,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.823,11.876,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,540.0,546.0,303.0,527.5,533.5,522.0,0.001,3.587,0.0,10.936,0.927,0.293,-0.006,0.0,-0.0,-0.001
8262007,1059,1.0,1.0,1.0,1.0,100.0,31.466,40.0,40.0,40.0,1.0,1.0,955.501,297.424,-0.005,11.608,0.0,80.0,55.0,1.4,1512.75,1611.464,1817.354,370.414,54.023,74.661,74.237,74.313,51.188,1.425,2.07,0.308,67.843,54.305,91.586,43.182,74.77,76.465,96.014,85.42,97.489,35.495,58.113,42.058,-10.852,110.0,110.0,71.875,74.25,54.531,55.094,0.0,34.156,72.0,70.0,1000.0,200.0,0.102,199.875,68.688,67.5,-0.035,71.75,71.188,54.938,55.656,0.0,41.75,72.0,70.0,1000.0,200.0,0.189,476.25,75.625,75.0,0.0,72.0,72.813,54.719,54.813,0.0,39.344,72.0,70.0,1000.0,200.0,0.196,486.25,74.563,74.5,-0.004,74.188,76.875,54.281,55.375,0.0,39.031,72.0,70.0,1000.0,200.0,0.119,377.75,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.763,12.829,11.885,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.75,527.0,539.5,546.0,303.25,528.0,533.5,521.5,0.001,3.368,0.0,10.582,0.956,0.297,-0.006,0.0,-0.0,-0.001
8262007,1100,1.0,1.0,1.0,1.0,100.0,31.204,40.0,40.0,40.0,1.0,1.0,957.843,298.595,-0.005,11.667,0.0,80.0,55.0,1.4,1546.625,1621.373,1835.827,379.023,54.343,74.768,74.237,74.313,51.623,1.387,2.099,0.323,67.868,54.293,91.586,43.408,74.77,76.465,95.94,85.42,97.415,35.277,58.533,41.912,-10.852,110.0,110.0,71.875,74.25,54.813,55.344,0.0,33.563,72.0,70.0,1000.0,200.0,0.105,202.875,68.75,67.5,-0.035,71.75,71.188,55.219,55.75,0.0,41.5,72.0,70.0,1000.0,200.0,0.188,474.5,75.563,75.0,0.0,71.938,72.938,54.906,55.125,0.0,39.656,72.0,70.0,1000.0,200.0,0.195,484.25,74.563,74.5,-0.004,74.188,76.75,54.656,55.531,0.0,40.0,72.0,70.0,1000.0,200.0,0.131,395.5,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.771,12.823,11.882,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,527.0,540.0,546.0,303.0,527.5,533.5,521.0,0.001,3.329,0.0,10.753,0.958,0.299,-0.006,0.0,-0.0,-0.001
8262007,1101,1.0,1.0,1.0,1.0,100.0,31.069,40.0,40.0,40.0,1.0,1.0,944.962,296.253,-0.005,11.579,0.0,80.0,55.0,1.4,1564.25,1598.733,1826.589,367.545,54.557,74.768,74.237,74.423,51.732,1.391,2.124,0.319,67.849,54.278,91.308,43.661,74.77,76.465,95.867,85.207,97.342,35.059,58.638,41.84,-10.852,110.0,110.0,71.875,74.625,55.094,55.5,0.0,33.344,72.0,70.0,1000.0,200.0,0.105,203.25,68.688,67.563,-0.035,71.75,71.313,55.313,55.875,0.0,42.563,72.0,70.0,1000.0,200.0,0.179,465.75,75.563,75.0,0.0,71.938,73.0,55.094,55.188,0.0,40.5,72.0,70.0,1000.0,200.0,0.186,472.5,74.625,74.5,-0.004,74.313,76.25,54.781,55.531,0.0,41.063,72.0,70.0,1000.0,200.0,0.146,417.5,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.755,12.82,11.877,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.0,539.5,546.0,302.75,528.0,533.5,520.5,0.001,3.33,0.0,10.907,0.945,0.296,-0.006,0.0,-0.0,-0.001
8262007,1102,1.0,1.0,1.0,1.0,100.0,30.885,40.0,40.0,40.0,1.0,1.0,951.988,298.595,0.005,11.667,0.0,80.0,55.0,1.4,1576.5,1635.54,1832.131,380.458,54.663,74.876,74.346,74.533,51.95,1.345,2.035,0.326,67.863,54.291,91.364,43.999,74.77,76.572,95.793,85.42,97.268,34.841,58.743,41.475,-10.852,110.0,110.0,71.938,74.375,55.219,55.781,0.0,34.125,72.0,70.0,1000.0,200.0,0.101,199.5,68.75,67.688,-0.035,71.75,71.313,55.406,56.094,0.0,43.063,72.0,70.0,1000.0,200.0,0.175,460.25,75.563,75.0,0.0,72.0,72.938,55.094,55.281,0.0,39.688,72.0,70.0,1000.0,200.0,0.195,483.75,74.625,74.5,-0.004,74.375,75.688,54.906,55.625,0.0,42.188,72.0,70.0,1000.0,200.0,0.158,434.5,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.8,11.86,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,540.0,546.0,303.0,528.0,533.5,520.0,-0.001,3.238,0.0,10.753,0.952,0.299,-0.005,0.0,-0.0,-0.001
8262007,1103,1.0,1.0,1.0,1.0,100.0,31.372,40.0,40.0,40.0,1.0,1.0,973.065,300.937,-0.005,11.667,0.0,80.0,55.0,1.4,1576.5,1669.598,1848.764,397.68,54.983,74.876,74.237,74.643,52.168,1.353,2.124,0.315,68.083,54.383,91.419,44.14,74.77,76.679,95.793,85.207,97.194,34.841,59.162,41.548,-10.852,110.0,110.0,71.938,74.563,55.281,55.781,0.0,33.969,72.0,70.0,1000.0,200.0,0.103,200.375,68.688,67.563,-0.035,71.938,71.313,55.5,56.188,0.0,43.281,72.0,70.0,1000.0,200.0,0.184,468.25,75.563,75.188,0.0,72.0,72.938,55.375,55.375,0.0,39.594,72.0,70.0,1000.0,200.0,0.195,484.0,74.625,74.5,-0.004,74.375,75.875,55.063,55.906,0.0,43.313,72.0,70.0,1000.0,200.0,0.176,458.75,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.8,11.868,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.0,539.5,546.5,302.75,528.0,533.5,519.5,0.001,3.217,0.0,10.871,0.973,0.301,-0.006,0.0,-0.0,-0.001
8262007,1104,1.0,1.0,1.0,1.0,100.0,31.898,40.0,40.0,40.0,1.0,1.0,981.262,304.45,-0.005,11.667,0.0,80.0,55.0,1.4,1612.0,1685.233,1852.461,400.552,55.196,74.983,74.346,74.643,52.386,1.345,2.124,0.323,68.278,54.567,91.253,44.337,75.049,76.679,98.596,85.101,97.342,34.623,59.372,41.548,-10.867,110.0,110.0,71.938,74.438,55.594,56.0,0.0,34.063,72.0,70.0,1000.0,200.0,0.102,199.75,68.75,67.563,-0.035,71.938,71.188,55.719,56.375,0.0,43.719,72.0,70.0,1000.0,200.0,0.183,468.0,75.563,75.0,0.0,72.063,73.125,55.563,55.688,0.0,39.688,72.0,70.0,1000.0,200.0,0.194,483.25,74.563,74.5,-0.004,74.375,75.5,55.281,56.031,0.0,44.75,72.0,70.0,1000.0,200.0,0.188,474.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.788,11.86,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,539.5,546.5,303.0,527.5,533.5,519.0,-0.0,3.265,0.0,11.225,0.981,0.304,-0.006,0.0,-0.0,-0.001
8262007,1105,1.0,1.0,1.0,1.0,100.0,32.375,40.0,40.0,40.0,1.0,1.0,995.313,307.963,0.005,11.623,0.0,80.0,55.0,1.4,1624.875,1703.733,1867.254,413.475,55.303,74.983,74.237,74.643,52.603,1.341,2.12,0.326,68.48,54.77,91.058,44.675,75.049,76.786,99.628,84.888,96.899,34.55,59.372,41.548,-10.852,110.0,110.0,71.938,74.625,55.688,56.313,0.0,34.219,72.0,70.0,1000.0,200.0,0.101,199.125,68.688,67.563,-0.035,71.938,71.688,55.813,56.469,0.0,42.719,72.0,70.0,1000.0,200.0,0.182,466.75,75.563,75.0,0.0,72.25,73.125,55.688,55.781,0.0,40.594,72.0,70.0,1000.0,200.0,0.195,482.25,74.563,74.5,-0.004,74.375,75.563,55.344,56.156,0.0,45.75,72.0,70.0,1000.0,200.0,0.205,495.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.78,11.847,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,540.0,546.5,303.0,528.0,534.0,518.5,0.001,3.277,0.0,11.301,0.995,0.308,-0.006,0.0,-0.0,-0.001
8262007,1106,1.0,1.0,1.0,1.0,100.0,32.979,40.0,40.0,40.0,1.0,1.0,1044.493,307.963,-0.005,11.608,0.0,80.0,55.0,1.4,1644.75,1752.227,1898.708,427.839,55.41,74.983,74.237,74.643,52.712,1.333,2.149,0.323,68.824,54.832,90.919,44.788,75.049,76.786,100.292,84.888,96.234,34.478,59.372,41.475,-10.852,110.0,110.0,71.938,74.438,55.813,56.313,0.0,34.438,72.0,70.0,1000.0,200.0,0.1,198.125,68.688,67.563,-0.035,71.938,71.5,55.906,56.469,0.0,42.844,72.0,70.0,1000.0,200.0,0.191,480.0,75.563,75.0,0.0,72.375,73.125,55.875,55.938,0.0,40.563,72.0,70.0,1000.0,200.0,0.207,499.75,74.563,74.5,-0.004,74.5,75.063,55.438,56.25,0.0,47.406,72.0,70.0,1000.0,200.0,0.225,519.0,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.782,11.849,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,540.0,546.5,303.0,528.5,534.0,518.0,-0.001,3.263,0.0,11.285,1.044,0.308,-0.006,0.0,-0.0,-0.001
8262007,1107,1.0,1.0,1.0,1.0,100.0,33.691,40.0,40.0,40.0,1.0,1.0,1060.887,316.159,0.005,11.593,0.0,80.0,55.0,1.4,1691.875,1775.102,1911.667,447.959,55.516,74.983,74.129,74.753,52.821,1.349,2.184,0.308,69.151,55.31,90.891,45.097,75.049,76.572,100.882,84.888,95.2,34.405,59.477,41.548,-10.852,110.0,110.0,72.188,74.625,56.0,56.406,0.0,35.344,72.0,70.0,1000.0,200.0,0.1,198.0,68.75,67.688,-0.035,72.0,71.5,56.0,56.781,0.0,42.406,72.0,70.0,1000.0,200.0,0.192,482.25,75.563,75.0,0.0,72.5,73.125,56.0,56.0,0.0,41.469,72.0,70.0,1000.0,200.0,0.212,501.75,74.625,74.5,-0.004,74.375,74.875,55.594,56.25,0.0,47.375,72.0,70.0,1000.0,200.0,0.243,539.5,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.78,11.847,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,540.0,546.5,303.0,528.5,533.5,518.0,0.002,3.303,0.0,11.506,1.061,0.316,-0.005,0.0,-0.0,-0.001
8262007,1108,1.0,1.0,1.0,1.0,100.0,34.876,40.0,40.0,40.0,1.0,1.0,1079.622,316.159,0.142,11.593,0.0,80.0,55.0,1.4,1711.125,1812.349,1922.778,455.148,55.729,74.983,74.129,74.643,53.039,1.326,2.184,0.319,69.433,55.37,90.697,45.21,75.049,76.679,101.472,84.888,94.019,34.478,59.582,41.621,-10.852,110.0,110.0,72.188,74.563,56.0,56.469,0.0,35.844,72.0,70.0,1000.0,200.0,0.1,197.25,68.688,67.563,-0.035,72.125,71.688,56.094,56.844,0.0,43.219,72.0,70.0,1000.0,200.0,0.19,477.25,75.563,75.0,0.0,72.5,73.188,56.094,56.219,0.0,41.938,72.0,70.0,1000.0,200.0,0.222,515.0,74.625,74.5,-0.004,74.313,74.188,55.844,56.406,0.0,49.063,72.0,70.0,1000.0,200.0,0.257,555.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.738,12.792,11.856,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,527.0,539.5,546.5,303.25,528.0,534.0,518.0,0.064,3.299,0.0,11.505,1.08,0.316,-0.006,0.0,-0.0,-0.001
8262007,1109,1.0,1.0,1.0,1.0,100.0,35.908,40.0,40.0,40.0,1.0,1.0,1087.819,316.159,0.163,11.697,0.0,80.0,55.0,1.4,1750.0,1799.445,1924.631,449.397,55.836,74.983,74.02,74.643,53.148,1.353,2.237,0.312,69.632,55.657,90.724,45.52,75.276,76.679,101.693,84.782,92.32,34.405,59.687,41.548,-10.867,110.0,110.0,71.938,74.438,56.344,56.594,0.0,35.281,72.0,70.0,1000.0,200.0,0.101,199.25,68.688,67.688,-0.035,72.0,71.625,56.5,56.844,0.0,43.313,72.0,70.0,1000.0,200.0,0.194,482.75,75.563,75.0,0.0,72.375,73.125,56.156,56.344,0.0,41.969,72.0,70.0,1000.0,200.0,0.219,512.5,74.625,74.5,-0.004,74.188,73.75,55.844,56.625,0.0,50.844,72.0,70.0,1000.0,200.0,0.26,558.5,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.774,11.828,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,539.5,546.5,303.0,527.5,534.0,517.5,0.09,3.305,0.0,11.609,1.088,0.316,-0.005,0.0,-0.0,-0.001
8262007,1110,1.0,1.0,1.0,1.0,100.0,37.376,40.0,40.0,40.0,1.0,1.0,1094.844,324.356,0.258,11.579,0.0,80.0,55.0,1.4,1763.625,1823.828,1945.01,452.272,56.049,74.983,74.129,74.753,53.366,1.341,2.22,0.312,69.826,55.806,90.585,45.633,75.276,77.0,102.062,84.782,90.843,34.405,59.792,41.694,-10.852,110.0,110.0,72.25,74.25,56.5,56.906,0.0,35.5,72.0,70.0,1000.0,200.0,0.101,198.75,68.75,67.563,-0.035,72.0,71.688,56.438,57.063,0.0,43.313,72.0,70.0,1000.0,200.0,0.186,472.5,75.563,75.0,0.0,72.375,73.125,56.25,56.375,0.0,42.531,72.0,70.0,1000.0,200.0,0.219,513.0,74.625,74.5,-0.004,74.313,72.75,56.0,56.625,0.0,50.688,72.0,70.0,1000.0,200.0,0.287,586.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.728,12.779,11.83,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,540.0,546.0,302.75,527.0,534.5,517.5,0.168,3.325,0.0,11.727,1.095,0.324,-0.006,0.0,-0.0,-0.001
8262007,1111,1.0,1.0,1.0,1.0,100.0,38.544,40.0,40.0,40.0,1.0,1.0,1128.802,323.185,0.374,11.593,0.0,80.0,55.0,1.4,1763.625,1855.441,1954.277,473.846,56.049,74.983,74.02,74.753,53.474,1.36,2.248,0.337,70.085,56.068,90.279,45.999,75.276,77.0,102.431,84.675,90.917,34.478,59.897,41.694,-10.867,110.0,110.0,72.188,74.25,56.594,56.906,0.0,35.0,72.0,70.0,1000.0,200.0,0.109,206.875,68.75,67.563,-0.035,72.125,71.313,56.5,57.063,0.0,43.469,72.0,70.0,1000.0,200.0,0.19,477.0,75.563,75.0,0.0,72.375,73.375,56.469,56.5,0.0,43.344,72.0,70.0,1000.0,200.0,0.219,512.5,74.625,74.5,-0.004,74.313,72.75,56.156,56.719,0.0,51.906,72.0,70.0,1000.0,200.0,0.308,605.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.775,11.828,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.5,539.5,546.5,303.0,527.5,534.0,517.5,0.243,3.291,0.0,11.623,1.129,0.323,-0.006,0.0,-0.0,-0.001
8262007,1112,1.0,1.0,1.0,1.0,100.0,40.266,40.0,40.0,40.0,1.0,1.0,1166.273,327.869,0.543,11.549,0.0,80.0,55.0,1.4,1801.625,1900.1,1972.816,495.435,56.263,75.09,74.02,74.753,53.692,1.337,2.284,0.326,70.5,56.095,90.613,46.14,75.276,77.108,102.652,84.675,93.133,34.405,59.897,41.84,-10.852,110.0,110.0,72.188,74.438,56.594,57.0,0.0,34.594,72.0,70.0,1000.0,200.0,0.11,208.5,68.688,67.688,-0.035,72.188,71.688,56.688,57.25,0.0,43.5,72.0,70.0,1000.0,200.0,0.195,485.75,75.563,75.0,0.0,72.375,73.188,56.563,56.594,0.0,43.031,72.0,70.0,1000.0,200.0,0.235,531.0,74.75,74.5,-0.004,74.313,72.375,56.25,56.813,0.0,53.188,72.0,70.0,1000.0,200.0,0.326,623.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.765,11.819,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,540.0,546.0,302.75,528.5,534.5,517.0,0.288,3.368,0.0,11.931,1.166,0.328,-0.005,0.0,-0.0,-0.001
8262007,1113,1.0,1.0,1.0,1.0,100.0,41.948,40.0,40.0,40.0,1.0,1.0,1175.641,334.895,0.616,11.505,0.0,80.0,55.0,1.4,1847.125,1913.091,1993.218,491.116,56.369,74.983,73.803,74.753,53.692,1.33,2.316,0.334,70.763,56.561,89.835,46.477,75.276,77.108,102.8,84.675,96.825,34.478,59.897,42.496,-10.852,110.0,110.0,72.188,75.063,56.906,57.219,0.0,34.563,72.0,70.0,1000.0,200.0,0.11,207.375,68.75,67.563,-0.035,72.125,71.313,56.938,57.5,0.0,43.813,72.0,70.0,1000.0,200.0,0.2,488.75,75.563,75.0,0.0,72.375,73.375,56.688,56.844,0.0,42.781,72.0,70.0,1000.0,200.0,0.233,528.5,74.625,74.5,-0.004,73.938,72.125,56.25,57.0,0.0,54.563,72.0,70.0,1000.0,200.0,0.342,640.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.775,11.826,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,527.0,539.5,546.0,303.25,527.0,534.5,517.0,0.203,3.629,0.0,12.817,1.176,0.335,-0.006,0.0,-0.0,-0.001
8262007,1114,1.0,1.0,1.0,1.0,100.0,42.912,40.0,40.0,40.0,1.0,1.0,1183.837,337.237,0.701,11.46,0.0,80.0,55.0,1.4,1866.75,1911.647,2002.494,485.358,56.156,74.983,73.911,74.753,53.474,1.353,2.333,0.33,70.936,56.773,89.028,46.675,74.997,77.108,102.873,84.675,99.705,34.478,59.162,42.86,-10.852,110.0,110.0,72.188,74.438,56.813,57.219,0.0,35.75,72.0,70.0,1000.0,200.0,0.102,198.5,68.688,67.688,-0.035,72.125,71.625,56.688,57.5,0.0,43.594,72.0,70.0,1000.0,200.0,0.203,493.25,75.563,75.0,0.0,72.5,73.375,56.563,56.906,0.0,42.813,72.0,70.0,1000.0,200.0,0.235,530.5,74.625,74.5,-0.004,74.0,72.125,56.156,57.0,0.0,55.344,72.0,70.0,1000.0,200.0,0.344,642.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.762,11.825,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.0,539.5,546.5,303.0,526.5,535.0,517.0,0.122,3.891,0.0,13.346,1.184,0.337,-0.005,0.0,-0.0,-0.001
8262007,1115,1.0,1.0,1.0,1.0,100.0,43.875,40.0,40.0,40.0,1.0,1.0,1225.992,334.895,0.764,11.49,0.0,80.0,55.0,1.4,1865.5,1969.511,2021.052,505.516,56.049,74.983,73.803,74.753,53.148,1.333,2.34,0.337,71.347,56.999,88.889,46.562,74.997,77.108,103.021,84.675,101.108,34.55,58.638,43.152,-10.867,110.0,110.0,72.25,74.375,56.813,57.063,0.0,35.438,72.0,70.0,1000.0,200.0,0.107,205.75,68.688,67.563,-0.035,72.125,71.875,56.688,57.5,0.0,44.156,72.0,70.0,1000.0,200.0,0.201,490.25,75.563,75.0,0.0,72.25,73.375,56.563,56.844,0.0,43.156,72.0,70.0,1000.0,200.0,0.244,542.0,74.625,74.5,-0.004,73.938,72.0,56.0,56.813,0.0,55.844,72.0,70.0,1000.0,200.0,0.378,673.0,73.313,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.754,11.825,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,539.5,546.5,303.0,527.0,535.0,517.0,0.08,4.103,0.0,13.732,1.226,0.335,-0.006,0.0,-0.0,-0.001
8262007,1116,1.0,1.0,1.0,1.0,100.0,44.722,40.0,40.0,40.0,1.0,1.0,1230.675,344.262,0.785,11.416,0.0,80.0,55.0,1.4,1909.125,1949.234,2015.484,506.956,55.943,75.09,73.694,74.753,53.039,1.349,2.362,0.312,71.531,57.222,88.945,46.646,74.997,77.215,103.168,84.569,101.698,34.623,58.218,43.517,-10.852,110.0,110.0,72.25,74.563,56.594,57.219,0.0,34.781,72.0,70.0,1000.0,200.0,0.111,208.25,68.688,67.688,-0.035,72.188,71.688,56.688,57.5,0.0,44.0,72.0,70.0,1000.0,200.0,0.204,494.25,75.563,75.0,0.0,72.375,73.375,56.563,56.844,0.0,44.25,72.0,70.0,1000.0,200.0,0.236,531.5,74.625,74.5,-0.004,73.313,72.125,56.0,56.719,0.0,56.0,72.0,70.0,1000.0,200.0,0.383,677.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.757,11.82,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.0,540.0,546.5,303.0,528.0,535.0,517.5,0.062,4.303,0.0,14.106,1.231,0.344,-0.005,0.0,-0.0,-0.001
