DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,1117,1.0,1.0,1.0,1.0,100.0,45.39,40.0,40.0,40.0,1.0,1.0,1225.992,340.749,0.796,11.372,0.0,80.0,55.0,1.4,1901.125,1946.339,2017.339,504.075,55.729,74.983,73.694,74.643,52.712,1.364,2.358,0.33,71.636,57.274,88.556,46.646,74.997,77.322,101.767,84.675,102.067,34.841,57.799,43.881,-10.852,110.0,110.0,72.188,74.438,56.594,57.063,0.0,35.438,72.0,70.0,1000.0,200.0,0.107,202.625,68.688,67.563,-0.035,72.188,71.625,56.688,57.5,0.0,44.063,72.0,70.0,1000.0,200.0,0.206,495.75,75.563,75.0,0.0,72.375,73.375,56.563,56.844,0.0,43.469,72.0,70.0,1000.0,200.0,0.244,543.5,74.75,74.5,-0.004,73.313,72.125,55.906,56.719,0.0,55.5,72.0,70.0,1000.0,200.0,0.357,653.5,73.375,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.769,11.828,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,539.5,546.5,303.0,528.0,535.0,517.0,-0.014,4.478,0.0,14.282,1.226,0.341,-0.006,0.0,-0.0,-0.001
8262007,1118,1.0,1.0,1.0,1.0,100.0,45.773,40.0,40.0,40.0,1.0,1.0,1233.017,345.433,0.817,11.416,0.0,80.0,55.0,1.4,1913.875,1955.025,2024.764,508.396,55.623,74.983,73.586,74.753,52.603,1.36,2.369,0.326,71.772,57.434,88.75,46.477,74.997,77.322,98.522,84.675,102.363,35.059,57.379,43.954,-10.852,110.0,110.0,72.188,74.375,56.5,57.063,0.0,35.219,72.0,70.0,1000.0,200.0,0.11,208.125,68.75,67.563,-0.035,72.188,71.688,56.688,57.375,0.0,44.531,72.0,70.0,1000.0,200.0,0.205,494.25,75.563,75.0,0.0,72.375,73.375,56.25,56.594,0.0,44.281,72.0,70.0,1000.0,200.0,0.238,534.0,74.625,74.5,-0.004,73.313,72.0,55.844,56.531,0.0,55.5,72.0,70.0,1000.0,200.0,0.38,675.0,73.313,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.747,11.806,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.0,539.5,546.5,303.0,528.0,535.0,517.0,-0.227,4.55,0.0,14.106,1.233,0.345,-0.006,0.0,-0.0,-0.001
8262007,1119,1.0,1.0,1.0,1.0,100.0,46.173,40.0,40.0,40.0,1.0,1.0,1251.753,344.262,0.827,11.372,0.0,80.0,55.0,1.4,1925.875,1963.715,2039.616,521.363,55.516,74.876,73.586,74.643,52.495,1.364,2.394,0.319,71.944,57.549,88.862,46.393,74.997,77.322,95.129,84.675,101.92,35.132,57.379,44.1,-10.852,110.0,110.0,72.188,74.563,56.406,57.0,0.0,34.75,72.0,70.0,1000.0,200.0,0.113,209.625,68.688,67.688,-0.035,72.313,71.75,56.625,57.5,0.0,44.875,72.0,70.0,1000.0,200.0,0.205,495.75,75.563,75.0,0.0,72.375,73.188,56.156,56.5,0.0,43.781,72.0,70.0,1000.0,200.0,0.25,546.0,74.75,74.5,-0.004,73.188,71.813,55.594,56.531,0.0,56.906,72.0,70.0,1000.0,200.0,0.378,672.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.746,11.79,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,527.0,539.5,546.5,303.0,527.5,535.0,517.0,-0.537,4.584,0.0,14.167,1.252,0.344,-0.005,0.0,-0.0,-0.001
8262007,1120,1.0,1.0,1.0,1.0,100.0,46.738,40.0,40.0,40.0,1.0,1.0,1272.83,346.604,0.817,11.431,0.0,80.0,55.0,1.4,1925.875,1988.365,2041.473,521.363,55.516,74.876,73.586,74.643,52.495,1.36,2.401,0.33,72.131,57.584,88.889,46.449,75.379,77.322,95.055,84.782,100.074,35.422,57.484,44.465,-10.867,110.0,110.0,72.188,74.375,56.406,57.0,0.0,34.719,72.0,70.0,1000.0,200.0,0.112,209.375,68.75,67.688,-0.035,72.125,71.625,56.625,57.375,0.0,44.656,72.0,70.0,1000.0,200.0,0.214,507.75,75.625,75.0,0.0,72.375,73.125,56.156,56.5,0.0,44.969,72.0,70.0,1000.0,200.0,0.245,541.5,74.75,74.5,-0.004,73.188,72.0,55.594,56.406,0.0,56.375,72.0,70.0,1000.0,200.0,0.393,684.0,73.375,73.563,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.746,11.789,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.0,539.5,546.5,303.0,528.5,535.0,517.0,-0.399,4.685,0.0,14.358,1.273,0.347,-0.005,0.0,-0.0,-0.001
8262007,1121,1.0,1.0,1.0,1.0,100.0,47.349,40.0,40.0,40.0,1.0,1.0,1279.856,350.117,0.753,11.357,0.0,80.0,55.0,1.4,1941.375,2007.242,2047.043,527.128,55.516,74.876,73.477,74.643,52.495,1.36,2.411,0.341,72.287,57.726,89.251,46.421,75.379,77.322,98.522,84.888,97.12,35.568,57.064,44.683,-10.852,110.0,110.0,72.188,74.375,56.344,56.906,0.0,34.656,72.0,70.0,1000.0,200.0,0.112,209.25,68.688,67.688,-0.035,72.125,71.688,56.625,57.375,0.0,44.875,72.0,70.0,1000.0,200.0,0.204,497.0,75.563,75.0,0.0,72.25,73.188,56.156,56.5,0.0,43.844,72.0,70.0,1000.0,200.0,0.26,554.0,74.625,74.5,-0.004,72.875,71.75,55.594,56.406,0.0,56.031,72.0,70.0,1000.0,200.0,0.398,692.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.763,11.811,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,539.5,546.5,303.0,527.5,535.0,517.5,0.077,4.816,0.0,14.378,1.28,0.35,-0.005,0.0,-0.0,-0.001
8262007,1122,1.0,1.0,1.0,1.0,100.0,47.828,40.0,40.0,40.0,1.0,1.0,1270.488,353.63,0.68,11.401,0.0,80.0,55.0,1.4,1950.75,1997.075,2043.329,519.922,55.516,74.876,73.477,74.643,52.495,1.36,2.404,0.334,72.257,57.778,89.167,46.506,75.379,77.536,102.431,84.995,95.791,35.786,56.96,44.975,-10.867,110.0,110.0,72.188,74.375,56.344,57.0,0.0,34.375,72.0,70.0,1000.0,200.0,0.114,210.125,68.688,67.563,-0.035,72.188,71.625,56.5,57.375,0.0,44.281,72.0,70.0,1000.0,200.0,0.214,507.5,75.563,75.0,0.0,72.063,73.188,56.156,56.5,0.0,43.5,72.0,70.0,1000.0,200.0,0.246,543.0,74.75,74.313,-0.004,72.875,72.0,55.594,56.406,0.0,56.594,72.0,70.0,1000.0,200.0,0.393,689.0,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.713,12.775,11.819,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,527.0,539.0,546.5,303.0,528.0,535.5,517.0,0.259,4.948,0.0,14.55,1.27,0.354,-0.006,0.0,-0.0,-0.001
8262007,1123,1.0,1.0,1.0,1.0,100.0,48.064,40.0,40.0,40.0,1.0,1.0,1277.514,350.117,0.637,11.313,0.0,80.0,55.0,1.4,1949.625,2002.884,2058.186,519.922,55.41,74.876,73.477,74.643,52.386,1.349,2.443,0.326,72.395,57.822,89.334,46.506,75.379,77.536,106.487,85.101,96.16,35.931,56.75,45.194,-10.852,110.0,110.0,72.25,74.438,56.344,57.0,0.0,35.25,72.0,70.0,1000.0,200.0,0.109,207.125,68.688,67.563,-0.035,72.125,71.5,56.5,57.375,0.0,44.469,72.0,70.0,1000.0,200.0,0.213,507.5,75.563,75.0,0.0,72.25,73.188,56.156,56.375,0.0,43.375,72.0,70.0,1000.0,200.0,0.246,542.5,74.75,74.5,-0.004,73.063,71.813,55.594,56.406,0.0,56.781,72.0,70.0,1000.0,200.0,0.413,704.0,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.762,11.811,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,527.0,539.0,546.5,303.25,529.0,535.5,517.5,0.308,5.033,0.0,14.553,1.278,0.35,-0.006,0.0,-0.0,-0.001
8262007,1124,1.0,1.0,1.0,1.0,100.0,48.54,40.0,40.0,40.0,1.0,1.0,1281.026,353.63,0.606,11.283,0.0,80.0,55.0,1.4,1965.75,1989.816,2054.472,524.246,55.41,74.876,73.369,74.533,52.386,1.372,2.429,0.337,72.473,57.98,89.195,46.506,75.379,77.644,109.733,85.207,97.711,36.004,56.96,45.34,-10.867,110.0,110.0,72.188,74.875,56.219,57.0,0.0,35.0,72.0,70.0,1000.0,200.0,0.114,210.75,68.688,67.688,-0.035,72.188,71.313,56.5,57.25,0.0,45.219,72.0,70.0,1000.0,200.0,0.208,496.25,75.563,75.0,0.0,72.063,73.125,56.156,56.5,0.0,44.844,72.0,70.0,1000.0,200.0,0.247,543.5,74.75,74.5,-0.004,73.188,71.563,55.531,56.25,0.0,57.438,72.0,70.0,1000.0,200.0,0.42,708.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.749,11.792,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,527.0,539.5,546.5,303.0,528.5,535.5,517.5,0.297,5.027,0.0,14.629,1.281,0.354,-0.005,0.0,-0.0,-0.001
8262007,1125,1.0,1.0,1.0,1.0,100.0,48.754,40.0,40.0,40.0,1.0,1.0,1295.078,354.801,0.564,11.298,0.0,80.0,55.0,1.4,1970.25,2008.695,2054.472,530.011,55.303,74.876,73.369,74.533,52.277,1.364,2.422,0.33,72.617,58.046,89.084,46.59,75.755,77.644,112.535,85.314,100.0,36.222,56.645,45.485,-10.852,110.0,110.0,72.188,74.563,56.219,56.906,0.0,35.125,72.0,70.0,1000.0,200.0,0.113,210.5,68.688,67.688,-0.035,72.188,71.5,56.5,57.375,0.0,43.688,72.0,70.0,1000.0,200.0,0.221,515.0,75.563,75.0,0.0,72.063,73.125,56.156,56.375,0.0,43.594,72.0,70.0,1000.0,200.0,0.247,544.5,74.75,74.5,-0.004,72.75,72.0,55.531,56.25,0.0,57.75,72.0,70.0,1000.0,200.0,0.417,706.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.744,11.8,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,527.0,539.5,546.5,303.0,528.0,535.5,517.5,0.26,5.124,0.0,14.533,1.295,0.355,-0.005,0.0,-0.0,-0.001
8262007,1126,1.0,1.0,1.0,1.0,100.0,49.143,40.0,40.0,40.0,1.0,1.0,1291.565,354.801,0.553,11.313,0.0,80.0,55.0,1.4,1974.625,2014.509,2063.758,527.128,55.303,74.768,73.26,74.533,52.168,1.372,2.429,0.337,72.619,58.07,89.195,46.534,75.755,77.644,115.117,85.42,102.658,36.513,56.54,45.704,-10.867,110.0,110.0,72.25,74.063,56.219,56.688,0.0,34.844,72.0,70.0,1000.0,200.0,0.114,211.25,68.688,67.688,-0.035,72.188,71.313,56.5,57.375,0.0,44.469,72.0,70.0,1000.0,200.0,0.216,510.25,75.563,75.0,0.0,72.375,73.125,56.156,56.375,0.0,45.281,72.0,70.0,1000.0,200.0,0.248,544.0,74.875,74.5,-0.004,72.438,71.375,55.531,56.156,0.0,56.906,72.0,70.0,1000.0,200.0,0.421,709.5,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.741,11.792,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,527.0,539.5,546.5,303.0,528.5,535.5,518.0,0.232,5.192,0.0,14.438,1.292,0.355,-0.005,0.0,-0.0,-0.001
8262007,1127,1.0,1.0,1.0,1.0,100.0,49.466,40.0,40.0,40.0,1.0,1.0,1307.958,358.314,0.564,11.283,0.0,80.0,55.0,1.4,1990.0,2017.417,2052.614,531.453,55.303,74.768,73.26,74.533,52.277,1.383,2.44,0.337,72.798,58.243,89.306,46.59,75.755,77.644,116.666,85.527,105.095,36.585,56.435,45.923,-10.852,110.0,110.0,72.188,74.563,56.344,56.906,0.0,35.438,72.0,70.0,1000.0,200.0,0.112,209.375,68.75,67.688,-0.035,72.125,71.313,56.5,57.25,0.0,44.094,72.0,70.0,1000.0,200.0,0.221,515.5,75.563,75.0,0.0,72.063,73.0,56.094,56.375,0.0,44.625,72.0,70.0,1000.0,200.0,0.255,551.0,74.75,74.5,-0.004,72.875,71.25,55.531,56.25,0.0,58.031,72.0,70.0,1000.0,200.0,0.418,707.5,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.736,11.79,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,527.0,539.5,546.5,303.0,528.0,535.5,518.0,0.21,5.308,0.0,14.63,1.308,0.358,-0.005,0.0,-0.0,-0.001
8262007,1128,1.0,1.0,1.0,1.0,100.0,49.797,40.0,40.0,40.0,1.0,1.0,1311.471,360.656,0.564,11.283,0.0,80.0,55.0,1.4,2001.5,2027.598,2071.189,541.547,55.303,74.876,73.26,74.533,52.277,1.349,2.458,0.334,72.982,58.374,89.306,46.562,75.755,77.644,117.92,85.42,107.753,36.658,56.435,45.996,-10.852,110.0,110.0,72.25,74.375,56.219,56.906,0.0,35.5,72.0,70.0,1000.0,200.0,0.111,208.75,68.688,67.688,-0.035,72.125,71.5,56.438,57.375,0.0,44.219,72.0,70.0,1000.0,200.0,0.221,515.0,75.563,75.0,0.0,72.063,73.125,56.094,56.375,0.0,44.188,72.0,70.0,1000.0,200.0,0.249,546.0,74.75,74.5,-0.004,72.688,71.375,55.438,56.156,0.0,59.406,72.0,70.0,1000.0,200.0,0.443,728.0,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.765,11.818,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,527.0,539.0,546.5,303.0,528.5,535.5,518.0,0.176,5.327,0.0,14.629,1.311,0.361,-0.005,0.0,-0.0,-0.001
8262007,1129,1.0,1.0,1.0,1.0,100.0,50.129,40.0,40.0,40.0,1.0,1.0,1309.13,359.485,0.585,11.283,0.0,80.0,55.0,1.4,1990.125,2018.87,2061.901,531.453,55.303,74.768,73.26,74.533,52.168,1.375,2.451,0.323,72.931,58.344,89.084,46.534,75.755,77.536,119.173,85.633,110.264,36.803,56.33,46.215,-10.852,110.0,110.0,72.188,74.563,56.0,56.906,0.0,35.375,72.0,70.0,1000.0,200.0,0.113,210.375,68.688,67.688,-0.035,72.188,71.625,56.438,57.25,0.0,43.938,72.0,70.0,1000.0,200.0,0.223,517.5,75.563,75.0,0.0,72.063,73.188,56.094,56.344,0.0,44.313,72.0,70.0,1000.0,200.0,0.249,545.0,74.75,74.5,-0.004,72.438,71.563,55.438,56.156,0.0,59.781,72.0,70.0,1000.0,200.0,0.426,716.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.761,12.831,11.884,12.505,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.0,539.0,546.5,303.0,528.0,535.5,517.5,0.155,5.438,0.0,14.744,1.309,0.359,-0.005,0.0,-0.0,-0.001
8262007,1130,1.0,1.0,1.0,1.0,100.0,50.178,40.0,40.0,40.0,1.0,1.0,1322.01,360.656,0.595,11.298,0.0,80.0,55.0,1.4,1990.125,2015.962,2069.331,528.57,55.196,74.768,73.26,74.423,52.059,1.391,2.465,0.348,73.001,58.398,89.056,46.534,75.729,77.536,119.985,85.846,112.405,36.803,56.225,46.215,-10.867,110.0,110.0,72.25,74.375,56.344,56.688,0.0,35.719,72.0,70.0,1000.0,200.0,0.114,211.125,68.75,67.688,-0.035,72.188,71.5,56.438,57.25,0.0,44.094,72.0,70.0,1000.0,200.0,0.223,517.5,75.563,75.0,0.0,72.063,73.188,56.0,56.344,0.0,44.625,72.0,70.0,1000.0,200.0,0.249,545.5,74.875,74.563,-0.004,72.688,70.938,55.438,56.031,0.0,59.719,72.0,70.0,1000.0,200.0,0.429,717.0,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.757,12.833,11.876,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.0,539.0,546.5,303.0,527.5,535.5,518.0,0.132,5.475,0.0,14.764,1.322,0.361,-0.005,0.0,-0.0,-0.001
8262007,1131,1.0,1.0,1.0,1.0,100.0,50.393,40.0,40.0,40.0,1.0,1.0,1320.839,361.827,0.616,11.446,0.0,80.0,55.0,1.4,1991.125,2020.325,2069.331,531.453,55.196,74.768,73.152,74.533,52.059,1.391,2.461,0.352,73.033,58.428,89.14,46.562,75.729,77.536,120.796,85.846,114.399,37.021,56.12,46.288,-10.867,110.0,110.0,72.25,74.375,56.0,56.688,0.0,36.063,72.0,70.0,1000.0,200.0,0.113,210.125,68.688,67.688,-0.035,72.188,71.0,56.438,57.25,0.0,44.0,72.0,70.0,1000.0,200.0,0.225,520.5,75.563,75.0,0.0,72.0,73.188,56.0,56.344,0.0,43.938,72.0,70.0,1000.0,200.0,0.249,546.0,74.875,74.5,-0.004,72.438,71.375,55.438,56.031,0.0,59.5,72.0,70.0,1000.0,200.0,0.429,716.0,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.772,12.842,11.879,12.522,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.0,539.0,546.5,302.75,529.0,535.5,518.0,0.113,5.554,0.0,14.726,1.321,0.362,-0.005,0.0,-0.0,-0.001
8262007,1132,1.0,1.0,1.0,1.0,100.0,50.608,40.0,40.0,40.0,1.0,1.0,1329.036,360.656,0.627,11.283,0.0,80.0,55.0,1.4,1991.375,2036.33,2074.904,531.453,55.196,74.768,73.152,74.423,52.059,1.379,2.465,0.337,73.095,58.501,89.279,46.506,75.729,77.644,121.238,86.165,115.95,37.094,56.225,46.433,-10.867,110.0,110.0,72.25,74.25,56.0,56.594,0.0,36.406,72.0,70.0,1000.0,200.0,0.113,209.875,68.688,67.688,-0.035,72.188,71.625,56.313,57.25,0.0,44.5,72.0,70.0,1000.0,200.0,0.224,518.0,75.563,75.0,0.0,72.063,73.188,56.094,56.344,0.0,44.75,72.0,70.0,1000.0,200.0,0.248,544.5,74.875,74.5,-0.004,72.25,71.375,55.438,56.156,0.0,59.031,72.0,70.0,1000.0,200.0,0.448,732.5,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.826,11.869,12.503,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.0,538.5,546.5,303.0,528.5,535.5,518.0,0.095,5.508,0.0,14.629,1.329,0.361,-0.005,0.0,-0.0,-0.001
8262007,1133,1.0,1.0,1.0,1.0,100.0,50.822,40.0,40.0,40.0,1.0,1.0,1319.668,360.656,0.648,11.268,0.0,80.0,55.0,1.4,2002.125,2024.688,2078.62,527.128,55.196,74.768,73.152,74.533,52.168,1.383,2.483,0.345,73.091,58.484,89.473,46.562,75.729,77.751,121.755,86.697,117.279,37.24,56.225,46.579,-10.852,110.0,110.0,72.25,74.438,56.0,56.688,0.0,36.594,72.0,70.0,1000.0,200.0,0.113,210.875,68.688,67.938,-0.035,72.188,71.5,56.438,57.063,0.0,44.75,72.0,70.0,1000.0,200.0,0.225,519.0,75.563,75.0,0.0,72.063,73.188,56.094,56.344,0.0,44.688,72.0,70.0,1000.0,200.0,0.25,546.5,74.875,74.5,-0.004,72.438,71.25,55.344,56.031,0.0,58.688,72.0,70.0,1000.0,200.0,0.423,713.5,73.375,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.823,11.868,12.5,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,538.5,546.5,303.0,527.5,535.5,518.0,0.083,5.543,0.0,14.609,1.32,0.361,-0.004,0.0,-0.0,-0.001
8262007,1134,1.0,1.0,1.0,1.0,100.0,51.339,40.0,40.0,40.0,1.0,1.0,1340.745,365.34,0.659,11.372,0.0,80.0,55.0,1.4,1990.625,2052.351,2091.627,550.202,55.303,74.768,73.152,74.533,52.277,1.368,2.468,0.352,73.308,58.646,89.473,46.393,75.729,77.858,122.197,86.591,118.387,37.385,56.225,46.798,-10.867,110.0,110.0,72.188,74.375,56.0,56.688,0.0,36.938,72.0,70.0,1000.0,200.0,0.112,209.25,68.5,67.938,-0.035,72.188,71.5,56.438,57.25,0.0,46.031,72.0,70.0,1000.0,200.0,0.22,514.5,75.563,75.0,0.0,72.25,73.125,56.094,56.344,0.0,44.313,72.0,70.0,1000.0,200.0,0.265,562.0,74.875,74.313,-0.004,72.625,71.0,55.531,56.156,0.0,59.344,72.0,70.0,1000.0,200.0,0.452,736.0,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.817,11.866,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.0,539.0,546.5,303.0,528.5,535.5,518.0,0.071,5.682,0.0,14.86,1.341,0.365,-0.003,0.0,-0.0,-0.001
8262007,1135,1.0,1.0,1.0,1.0,100.0,51.707,40.0,40.0,40.0,1.0,1.0,1352.455,365.34,0.669,11.342,0.0,80.0,55.0,1.4,2022.625,2049.437,2091.627,545.874,55.303,74.768,73.152,74.533,52.277,1.364,2.472,0.326,73.348,58.642,89.251,46.534,76.053,77.965,122.787,87.123,119.199,37.53,56.33,46.944,-10.867,110.0,110.0,72.188,74.875,56.219,56.906,0.0,35.813,72.0,70.0,1000.0,200.0,0.123,219.75,68.688,67.938,-0.035,72.125,71.625,56.438,57.25,0.0,45.688,72.0,70.0,1000.0,200.0,0.223,517.0,75.563,75.0,0.0,72.063,73.125,56.0,56.344,0.0,44.375,72.0,70.0,1000.0,200.0,0.252,552.5,74.875,74.5,-0.004,72.875,70.938,55.438,56.156,0.0,61.031,72.0,70.0,1000.0,200.0,0.453,736.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.809,11.855,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,538.5,546.5,303.0,528.0,536.0,518.0,0.067,5.679,0.0,14.822,1.352,0.365,-0.004,0.0,-0.0,-0.001
8262007,1136,1.0,1.0,1.0,1.0,100.0,52.001,40.0,40.0,40.0,1.0,1.0,1368.848,368.852,0.648,11.342,0.0,80.0,55.0,1.4,2044.125,2081.524,2087.91,558.859,55.303,74.768,73.043,74.423,52.168,1.349,2.483,0.345,73.518,58.814,89.084,46.618,76.053,77.858,123.23,87.442,119.863,37.53,56.12,46.944,-10.852,110.0,110.0,72.25,74.625,56.0,56.594,0.0,36.969,72.0,70.0,1000.0,200.0,0.111,210.125,68.688,67.688,-0.035,72.0,71.5,56.313,57.25,0.0,45.125,72.0,70.0,1000.0,200.0,0.228,524.5,75.563,75.0,0.0,72.063,73.125,56.094,56.344,0.0,43.813,72.0,70.0,1000.0,200.0,0.258,555.0,74.75,74.5,-0.004,72.625,71.375,55.438,56.031,0.0,61.156,72.0,70.0,1000.0,200.0,0.48,758.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.804,11.86,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,539.0,546.5,303.0,528.0,535.5,518.5,0.061,5.744,0.0,14.822,1.369,0.369,-0.005,0.0,-0.0,-0.001
8262007,1137,1.0,1.0,1.0,1.0,100.0,52.333,40.0,40.0,40.0,1.0,1.0,1364.164,367.681,0.648,11.372,0.0,80.0,55.0,1.4,2042.5,2069.849,2104.636,542.989,55.303,74.768,73.043,74.423,52.168,1.375,2.511,0.337,73.572,58.855,89.084,46.675,76.053,77.858,123.894,87.549,120.38,37.676,56.12,47.163,-10.867,110.0,110.0,72.25,74.25,56.0,56.688,0.0,36.5,72.0,70.0,1000.0,200.0,0.118,211.875,68.688,67.688,-0.035,72.188,71.063,56.438,57.063,0.0,45.531,72.0,70.0,1000.0,200.0,0.23,527.0,75.563,75.0,0.0,72.25,73.125,56.094,56.344,0.0,44.688,72.0,70.0,1000.0,200.0,0.261,560.5,74.875,74.5,-0.004,72.25,70.938,55.531,56.156,0.0,60.75,72.0,70.0,1000.0,200.0,0.463,745.5,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.809,11.863,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,538.5,546.5,303.0,528.0,536.0,518.0,0.063,5.849,0.0,14.975,1.364,0.368,-0.005,0.0,-0.0,-0.001
8262007,1138,1.0,1.0,1.0,1.0,100.0,52.664,40.0,40.0,40.0,1.0,1.0,1375.874,371.194,0.722,11.342,0.0,80.0,55.0,1.4,2046.375,2080.065,2110.212,560.303,55.303,74.661,73.043,74.423,52.168,1.364,2.511,0.341,73.754,58.983,89.084,46.844,76.053,77.858,124.705,87.975,121.193,37.894,56.12,47.381,-10.852,110.0,110.0,72.25,74.438,56.0,56.594,0.0,35.75,72.0,70.0,1000.0,200.0,0.122,218.75,68.688,67.938,-0.035,72.188,71.313,56.438,57.25,0.0,46.313,72.0,70.0,1000.0,200.0,0.229,522.5,75.563,75.188,0.0,72.063,73.125,56.0,56.344,0.0,44.281,72.0,70.0,1000.0,200.0,0.256,552.5,74.875,74.5,-0.004,72.688,70.938,55.438,56.031,0.0,60.531,72.0,70.0,1000.0,200.0,0.47,749.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.744,12.81,11.866,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,539.0,546.5,303.0,528.5,535.5,518.5,0.069,5.904,0.0,14.935,1.376,0.371,-0.004,0.0,-0.0,-0.001
8262007,1139,1.0,1.0,1.0,1.0,100.0,52.762,40.0,40.0,40.0,1.0,1.0,1388.755,372.365,0.922,11.357,0.0,80.0,55.0,1.4,2046.375,2082.985,2121.366,554.53,55.196,74.768,72.935,74.423,52.059,1.36,2.529,0.345,73.888,59.053,89.028,46.731,76.053,77.965,125.664,88.294,121.783,37.894,56.015,47.454,-10.852,110.0,110.0,72.25,74.25,56.219,56.594,0.0,36.813,72.0,70.0,1000.0,200.0,0.111,211.875,68.688,67.688,-0.035,72.125,71.063,56.438,57.25,0.0,47.188,72.0,70.0,1000.0,200.0,0.227,521.5,75.563,75.188,0.0,72.063,73.188,56.0,56.344,0.0,44.594,72.0,70.0,1000.0,200.0,0.254,551.5,74.875,74.563,-0.004,72.625,70.625,55.438,56.031,0.0,60.469,72.0,70.0,1000.0,200.0,0.488,762.0,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.809,11.861,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,538.5,546.5,303.0,529.0,535.5,518.5,0.096,5.992,0.0,15.07,1.389,0.372,-0.005,0.0,-0.0,-0.001
8262007,1140,1.0,1.0,1.0,1.0,100.0,53.335,40.0,40.0,40.0,1.0,1.0,1396.951,372.365,1.017,11.283,0.0,80.0,55.0,1.4,2046.125,2094.671,2110.212,566.077,55.303,74.768,72.935,74.423,52.168,1.379,2.529,0.334,74.033,59.19,89.084,46.928,75.561,78.179,127.213,88.613,123.112,38.039,56.015,47.6,-10.852,110.0,110.0,72.25,74.563,56.219,56.594,0.0,35.5,72.0,70.0,1000.0,200.0,0.123,220.0,68.5,67.688,-0.035,72.0,71.188,56.438,57.063,0.0,46.844,72.0,70.0,1000.0,200.0,0.228,524.0,75.563,75.188,0.0,72.25,73.375,56.094,56.344,0.0,44.875,72.0,70.0,1000.0,200.0,0.254,552.0,74.875,74.5,-0.004,72.25,70.625,55.438,56.156,0.0,61.25,72.0,70.0,1000.0,200.0,0.49,764.0,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.736,12.81,11.868,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,538.5,546.5,303.25,528.5,535.5,518.5,0.108,6.001,0.0,14.972,1.397,0.372,-0.004,0.0,-0.0,-0.001
8262007,1141,1.0,1.0,1.0,1.0,100.0,53.629,40.0,40.0,40.0,1.0,1.0,1411.003,378.22,1.07,11.268,0.0,80.0,55.0,1.4,2058.375,2113.68,2126.943,574.74,55.303,74.768,72.935,74.423,52.168,1.353,2.529,0.334,74.128,59.257,89.028,46.815,75.561,78.072,128.098,89.039,124.368,38.184,55.911,47.746,-10.867,110.0,110.0,72.25,74.063,56.0,56.688,0.0,36.438,72.0,70.0,1000.0,200.0,0.118,216.5,68.688,67.938,-0.035,72.125,71.188,56.438,57.063,0.0,46.531,72.0,70.0,1000.0,200.0,0.232,529.0,75.563,75.188,0.0,72.0,73.188,56.0,56.344,0.0,44.656,72.0,70.0,1000.0,200.0,0.268,568.5,74.875,74.563,-0.004,72.25,70.375,55.438,56.031,0.0,60.75,72.0,70.0,1000.0,200.0,0.473,752.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.788,11.851,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,538.5,546.5,303.0,529.5,536.0,518.5,0.102,6.078,0.0,14.953,1.411,0.378,-0.004,0.0,-0.0,-0.001
8262007,1142,1.0,1.0,1.0,1.0,100.0,54.008,40.0,40.0,40.0,1.0,1.0,1403.977,381.733,1.059,11.298,0.0,80.0,55.0,1.4,2072.125,2106.366,2117.648,571.852,55.41,74.768,72.935,74.423,52.277,1.383,2.536,0.348,74.191,59.353,89.362,46.928,75.561,78.179,129.499,89.358,125.623,38.257,56.015,47.892,-10.852,110.0,110.0,72.25,74.563,56.0,56.688,0.0,35.625,72.0,70.0,1000.0,200.0,0.125,221.625,68.688,67.938,-0.035,72.0,71.063,56.438,57.063,0.0,47.0,72.0,70.0,1000.0,200.0,0.231,524.0,75.625,75.0,0.0,72.25,73.0,56.094,56.344,0.0,44.719,72.0,70.0,1000.0,200.0,0.258,557.0,74.875,74.563,-0.004,72.688,70.813,55.531,56.156,0.0,61.063,72.0,70.0,1000.0,200.0,0.489,764.0,73.563,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.721,12.795,11.856,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,527.0,538.5,546.5,303.0,528.0,535.5,518.5,0.102,6.13,0.0,15.107,1.404,0.382,-0.004,0.0,-0.0,-0.0
8262007,1143,1.0,1.0,1.0,1.0,100.0,54.642,40.0,40.0,40.0,1.0,1.0,1427.396,375.878,1.038,11.239,0.0,80.0,55.0,1.4,2065.0,2141.504,2136.24,574.74,55.41,74.768,72.935,74.533,52.386,1.364,2.546,0.341,74.443,59.572,89.251,46.956,75.561,78.179,130.532,89.89,126.952,38.33,55.911,48.038,-10.852,110.0,110.0,72.25,74.563,56.219,56.688,0.0,35.969,72.0,70.0,1000.0,200.0,0.122,218.75,68.688,67.938,-0.035,72.125,71.063,56.438,57.063,0.0,46.375,72.0,70.0,1000.0,200.0,0.228,523.0,75.563,75.188,0.0,72.25,73.125,56.094,56.344,0.0,44.656,72.0,70.0,1000.0,200.0,0.275,571.5,75.063,74.563,-0.004,72.625,70.625,55.438,56.156,0.0,61.813,72.0,70.0,1000.0,200.0,0.507,779.5,73.438,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.758,12.826,11.881,12.498,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.5,538.5,546.0,303.0,530.0,535.5,519.0,0.091,6.206,0.0,15.142,1.427,0.376,-0.004,0.0,-0.0,-0.001
8262007,1144,1.0,1.0,1.0,1.0,100.0,54.885,40.0,40.0,40.0,1.0,1.0,1416.857,379.391,1.017,11.283,0.0,80.0,55.0,1.4,2080.0,2137.107,2134.38,574.74,55.303,74.661,72.935,74.423,52.277,1.36,2.536,0.337,74.49,59.519,88.862,47.013,75.561,78.072,131.417,90.422,128.208,38.475,55.806,48.11,-10.867,110.0,110.0,72.188,74.875,56.219,56.688,0.0,35.906,72.0,70.0,1000.0,200.0,0.124,216.375,68.75,67.688,-0.035,72.125,71.0,56.438,57.25,0.0,46.5,72.0,70.0,1000.0,200.0,0.237,530.0,75.625,75.0,0.0,72.25,73.125,56.094,56.344,0.0,45.625,72.0,70.0,1000.0,200.0,0.267,570.0,74.875,74.5,-0.004,72.688,70.813,55.531,56.156,0.0,62.594,72.0,70.0,1000.0,200.0,0.492,767.5,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.739,12.81,11.871,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,527.0,539.0,546.5,303.25,527.5,536.0,519.0,0.08,6.273,0.0,15.086,1.417,0.379,-0.005,0.0,-0.0,-0.001
8262007,1145,1.0,1.0,1.0,1.0,100.0,55.255,40.0,40.0,40.0,1.0,1.0,1450.815,386.417,0.985,11.253,0.0,80.0,55.0,1.4,2092.75,2162.039,2162.276,580.517,55.303,74.661,72.826,74.423,52.168,1.333,2.561,0.341,74.708,59.702,88.945,47.041,75.814,78.072,132.08,90.848,129.241,38.62,55.701,48.256,-10.852,110.0,110.0,72.25,74.063,56.0,56.688,0.0,36.531,72.0,70.0,1000.0,200.0,0.12,217.125,68.688,67.938,-0.035,72.125,71.063,56.438,57.063,0.0,46.406,72.0,70.0,1000.0,200.0,0.24,538.5,75.563,75.0,0.0,72.25,73.0,56.094,56.344,0.0,45.781,72.0,70.0,1000.0,200.0,0.271,572.0,74.875,74.5,-0.004,72.625,70.625,55.438,56.156,0.0,62.938,72.0,70.0,1000.0,200.0,0.516,785.5,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.817,11.872,12.493,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,538.5,546.5,303.0,529.0,536.0,519.0,0.068,6.348,0.0,15.047,1.451,0.386,-0.004,0.0,-0.0,-0.001
8262007,1146,1.0,1.0,1.0,1.0,100.0,55.578,40.0,40.0,40.0,1.0,1.0,1436.764,381.733,0.943,11.283,0.0,80.0,55.0,1.4,2091.375,2118.07,2138.099,567.52,55.303,74.661,72.826,74.423,52.277,1.383,2.564,0.352,74.705,59.784,88.889,47.097,75.814,78.072,132.523,91.38,130.054,38.693,55.701,48.475,-10.852,110.0,110.0,72.188,74.063,56.0,56.688,0.0,35.844,72.0,70.0,1000.0,200.0,0.126,222.125,68.688,67.688,-0.035,72.125,71.0,56.438,57.063,0.0,46.0,72.0,70.0,1000.0,200.0,0.235,529.5,75.563,75.0,0.0,72.25,73.0,56.094,56.344,0.0,45.5,72.0,70.0,1000.0,200.0,0.266,564.5,75.063,74.5,-0.004,72.188,70.813,55.438,56.156,0.0,62.313,72.0,70.0,1000.0,200.0,0.494,772.5,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.821,11.882,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.5,538.5,546.5,303.0,529.0,536.0,519.0,0.057,6.489,0.0,15.315,1.437,0.382,-0.005,0.0,-0.0,-0.001
8262007,1147,1.0,1.0,1.0,1.0,100.0,56.22,40.0,40.0,40.0,1.0,1.0,1444.96,384.075,0.901,11.253,0.0,80.0,55.0,1.4,2093.875,2141.504,2147.397,581.962,55.41,74.661,72.718,74.423,52.168,1.383,2.575,0.352,74.735,59.792,89.084,47.182,75.814,78.179,132.966,91.913,130.644,38.62,55.701,48.475,-10.852,110.0,110.0,72.25,74.25,56.344,56.688,0.0,35.625,72.0,70.0,1000.0,200.0,0.125,221.0,68.688,67.688,-0.035,72.125,71.063,56.438,57.063,0.0,47.469,72.0,70.0,1000.0,200.0,0.231,526.5,75.625,75.0,0.0,72.25,73.125,56.094,56.344,0.0,44.938,72.0,70.0,1000.0,200.0,0.271,569.5,74.875,74.563,-0.004,72.438,70.813,55.531,56.031,0.0,62.125,72.0,70.0,1000.0,200.0,0.5,773.5,73.563,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.752,12.818,11.874,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,539.0,546.5,303.0,530.0,536.0,519.5,0.051,6.492,0.0,15.389,1.445,0.384,-0.005,0.0,-0.0,-0.0
8262007,1148,1.0,1.0,1.0,1.0,100.0,56.357,40.0,40.0,40.0,1.0,1.0,1464.867,385.246,0.859,11.283,0.0,80.0,55.0,1.4,2093.875,2157.636,2151.116,580.517,55.303,74.661,72.718,74.423,52.168,1.364,2.586,0.345,74.891,59.847,89.028,47.041,75.814,78.179,133.113,92.338,131.161,38.62,55.596,48.402,-10.852,110.0,110.0,72.25,75.0,56.219,56.688,0.0,35.906,72.0,70.0,1000.0,200.0,0.124,220.125,68.688,67.938,-0.035,72.188,71.188,56.438,57.063,0.0,46.344,72.0,70.0,1000.0,200.0,0.239,538.5,75.563,75.0,0.0,72.063,73.188,56.094,56.344,0.0,44.813,72.0,70.0,1000.0,200.0,0.268,566.0,75.063,74.5,-0.004,72.688,70.625,55.438,56.156,0.0,63.313,72.0,70.0,1000.0,200.0,0.521,789.5,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.746,12.813,11.877,12.489,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,538.5,546.5,303.0,529.5,536.0,519.5,0.041,6.502,0.0,15.316,1.465,0.385,-0.004,0.0,-0.0,-0.001
8262007,1149,1.0,1.0,1.0,1.0,100.0,56.766,40.0,40.0,40.0,1.0,1.0,1485.944,389.93,0.806,11.209,0.0,80.0,55.0,1.4,2113.75,2184.07,2158.556,596.412,55.303,74.661,72.718,74.423,52.168,1.349,2.6,0.33,75.042,59.901,88.889,47.069,75.814,78.287,133.334,92.87,131.457,38.62,55.491,48.548,-10.852,110.0,110.0,72.188,75.0,56.219,56.688,0.0,35.844,72.0,70.0,1000.0,200.0,0.123,219.125,68.5,67.688,-0.035,72.125,71.063,56.438,57.063,0.0,47.188,72.0,70.0,1000.0,200.0,0.235,534.0,75.563,75.188,0.0,72.063,72.938,56.094,56.344,0.0,45.719,72.0,70.0,1000.0,200.0,0.276,575.5,74.875,74.563,-0.004,72.625,70.188,55.438,56.156,0.0,63.281,72.0,70.0,1000.0,200.0,0.54,803.0,73.438,73.625,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.749,12.818,11.876,12.496,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,538.5,546.5,303.0,529.5,536.0,519.5,0.037,6.596,0.0,15.442,1.486,0.39,-0.004,0.0,-0.0,-0.001
8262007,1150,1.0,1.0,1.0,1.0,100.0,57.136,40.0,40.0,40.0,1.0,1.0,1461.354,385.246,0.764,11.194,0.0,80.0,55.0,1.4,2134.25,2137.107,2138.099,573.296,55.303,74.661,72.718,74.423,52.059,1.398,2.607,0.359,75.067,60.101,88.75,47.013,76.371,78.287,133.113,93.403,131.604,38.475,55.491,48.548,-10.852,110.0,110.0,72.188,74.438,56.219,56.594,0.0,35.531,72.0,70.0,1000.0,200.0,0.126,221.0,68.688,67.688,-0.035,72.125,71.063,56.438,57.063,0.0,47.031,72.0,70.0,1000.0,200.0,0.239,533.0,75.563,75.0,0.0,72.25,73.0,56.0,56.344,0.0,45.25,72.0,70.0,1000.0,200.0,0.265,565.0,75.063,74.563,-0.004,72.625,70.0,55.438,56.031,0.0,64.063,72.0,70.0,1000.0,200.0,0.524,792.0,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.75,12.823,11.882,12.494,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,538.5,546.5,303.25,529.0,536.5,519.5,0.029,6.627,0.0,15.648,1.461,0.385,-0.005,0.0,-0.0,-0.001
8262007,1151,1.0,1.0,1.0,1.0,100.0,57.467,40.0,40.0,40.0,1.0,1.0,1475.405,392.272,0.711,11.253,0.0,80.0,55.0,1.4,2113.5,2175.254,2164.136,580.517,55.303,74.661,72.718,74.423,52.059,1.36,2.625,0.356,75.124,60.053,88.834,46.984,76.371,78.394,133.039,94.041,131.826,38.475,55.281,48.475,-10.852,110.0,110.0,72.25,74.375,56.0,56.594,0.0,36.281,72.0,70.0,1000.0,200.0,0.122,218.875,68.688,67.938,-0.035,72.0,70.875,56.438,57.063,0.0,46.594,72.0,70.0,1000.0,200.0,0.241,540.0,75.563,75.188,0.0,72.063,73.0,56.094,56.344,0.0,45.688,72.0,70.0,1000.0,200.0,0.269,566.5,75.063,74.563,-0.004,72.625,70.0,55.438,56.031,0.0,64.25,72.0,70.0,1000.0,200.0,0.54,804.5,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.754,12.821,11.884,12.497,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,527.0,538.5,547.0,303.0,529.0,536.0,519.5,0.022,6.696,0.0,15.616,1.475,0.392,-0.004,0.0,-0.0,-0.001
8262007,1152,1.0,1.0,1.0,1.0,100.0,57.789,40.0,40.0,40.0,1.0,1.0,1464.867,386.417,0.669,11.327,0.0,80.0,55.0,1.4,2129.875,2157.636,2138.099,574.74,55.303,74.661,72.609,74.423,51.95,1.398,2.61,0.37,75.151,60.127,88.778,47.013,76.371,78.394,132.818,94.254,131.826,38.402,55.281,48.621,-10.852,110.0,110.0,72.188,74.25,56.0,56.688,0.0,36.0,72.0,70.0,1000.0,200.0,0.125,221.25,68.688,67.938,-0.035,72.125,71.188,56.438,57.063,0.0,46.844,72.0,70.0,1000.0,200.0,0.235,531.0,75.563,75.0,0.0,72.0,73.125,56.0,56.344,0.0,45.25,72.0,70.0,1000.0,200.0,0.273,571.5,75.063,74.563,-0.004,72.438,70.188,55.438,56.031,0.0,63.563,72.0,70.0,1000.0,200.0,0.53,794.5,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.747,12.813,11.877,12.491,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,527.0,538.5,546.5,303.0,529.0,536.0,520.0,0.017,6.858,0.0,16.063,1.465,0.386,-0.004,0.0,-0.0,-0.001
8262007,1153,1.0,1.0,1.0,1.0,100.0,57.78,40.0,40.0,40.0,1.0,1.0,1490.628,389.93,0.627,11.253,0.0,80.0,55.0,1.4,2117.875,2182.601,2164.136,584.851,55.196,74.661,72.609,74.423,51.95,1.372,2.603,0.33,75.273,60.151,88.556,47.097,76.371,78.394,132.671,94.893,131.752,38.33,55.071,48.402,-10.852,110.0,110.0,72.25,74.563,55.906,56.594,0.0,36.094,72.0,70.0,1000.0,200.0,0.125,220.375,68.5,67.688,-0.035,72.125,70.875,56.438,57.063,0.0,46.188,72.0,70.0,1000.0,200.0,0.246,543.5,75.563,75.0,0.0,72.25,72.938,56.0,56.219,0.0,45.844,72.0,70.0,1000.0,200.0,0.27,568.0,75.063,74.563,-0.004,72.25,70.125,55.281,56.031,0.0,63.219,72.0,70.0,1000.0,200.0,0.538,802.0,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.803,11.863,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,538.5,546.5,303.25,528.5,536.5,519.5,0.015,6.77,0.0,15.729,1.491,0.39,-0.004,0.0,-0.0,-0.001
8262007,1154,1.0,1.0,1.0,1.0,100.0,57.742,40.0,40.0,40.0,1.0,1.0,1483.602,388.759,0.595,11.283,0.0,80.0,55.0,1.4,2130.875,2178.192,2160.416,589.186,55.09,74.553,72.609,74.313,51.841,1.368,2.603,0.341,75.263,60.181,88.472,46.928,76.371,78.394,132.523,95.425,131.604,38.257,54.862,48.402,-10.852,110.0,110.0,72.188,75.0,55.906,56.469,0.0,36.0,72.0,70.0,1000.0,200.0,0.125,220.875,68.688,68.0,-0.035,71.938,70.875,56.438,57.063,0.0,46.844,72.0,70.0,1000.0,200.0,0.241,540.5,75.563,75.0,0.0,72.063,73.125,55.875,56.219,0.0,46.125,72.0,70.0,1000.0,200.0,0.271,568.5,75.063,74.5,-0.004,72.188,69.688,55.344,55.906,0.0,64.875,72.0,70.0,1000.0,200.0,0.541,805.0,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.804,11.874,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,538.0,546.5,303.0,529.5,536.0,519.5,0.015,6.893,0.0,15.886,1.484,0.389,-0.004,0.0,-0.0,-0.001
8262007,1155,1.0,1.0,1.0,1.0,100.0,57.85,40.0,40.0,40.0,1.0,1.0,1473.063,388.759,0.564,11.268,0.0,80.0,55.0,1.4,2131.25,2172.316,2151.116,590.631,55.09,74.553,72.5,74.313,51.841,1.368,2.571,0.348,75.294,60.23,88.556,46.984,76.196,78.394,132.449,95.957,131.53,38.184,54.966,48.329,-10.852,110.0,110.0,72.25,74.625,55.906,56.594,0.0,36.25,72.0,70.0,1000.0,200.0,0.125,221.5,68.688,67.688,-0.035,71.938,71.313,56.313,57.063,0.0,46.344,72.0,70.0,1000.0,200.0,0.236,531.5,75.563,75.0,0.0,72.25,73.0,55.875,56.219,0.0,45.969,72.0,70.0,1000.0,200.0,0.286,583.5,75.063,74.5,-0.004,71.875,69.688,55.281,55.906,0.0,63.313,72.0,70.0,1000.0,200.0,0.525,793.0,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.792,11.858,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,538.0,546.5,303.0,529.5,536.5,520.0,0.014,6.812,0.0,15.865,1.473,0.389,-0.005,0.0,-0.0,-0.001
8262007,1156,1.0,1.0,1.0,1.0,100.0,57.94,40.0,40.0,40.0,1.0,1.0,1492.97,389.93,0.5,11.253,0.0,80.0,55.0,1.4,2132.125,2181.131,2158.556,589.186,55.09,74.661,72.5,74.423,51.841,1.383,2.603,0.348,75.327,60.267,88.723,46.956,76.196,78.608,132.449,96.276,131.383,38.112,54.966,48.329,-10.852,110.0,110.0,72.188,75.063,55.906,56.594,0.0,36.375,72.0,70.0,1000.0,200.0,0.125,221.75,68.688,67.938,-0.035,72.0,71.0,56.313,56.938,0.0,45.563,72.0,70.0,1000.0,200.0,0.237,534.5,75.563,75.0,0.0,72.063,72.938,55.875,56.219,0.0,45.125,72.0,70.0,1000.0,200.0,0.282,580.5,75.063,74.563,-0.004,72.0,70.188,55.281,55.813,0.0,62.156,72.0,70.0,1000.0,200.0,0.532,797.5,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.719,12.796,11.855,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,538.0,547.0,303.25,529.5,536.5,520.0,0.015,6.822,0.0,15.957,1.493,0.39,-0.004,0.0,-0.0,-0.001
8262007,1157,1.0,1.0,1.0,1.0,100.0,58.037,40.0,40.0,40.0,1.0,1.0,1482.431,391.101,0.49,11.224,0.0,80.0,55.0,1.4,2128.75,2172.316,2151.116,577.628,55.09,74.661,72.5,74.313,51.732,1.402,2.625,0.345,75.322,60.257,88.5,46.928,76.196,78.608,132.302,96.808,131.235,38.039,54.862,48.329,-10.852,110.0,110.0,72.188,74.375,55.813,56.594,0.0,36.031,72.0,70.0,1000.0,200.0,0.127,222.625,68.5,68.0,-0.035,72.0,71.0,56.094,56.938,0.0,45.469,72.0,70.0,1000.0,200.0,0.248,543.5,75.563,75.188,0.0,72.063,73.125,55.875,56.0,0.0,45.875,72.0,70.0,1000.0,200.0,0.27,570.5,75.063,74.5,-0.004,72.063,69.625,55.281,55.813,0.0,62.438,72.0,70.0,1000.0,200.0,0.532,797.5,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.73,12.8,11.855,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,538.0,547.0,303.25,529.5,536.5,520.0,0.015,6.865,0.0,16.03,1.482,0.391,-0.003,0.0,-0.0,-0.001
8262007,1158,1.0,1.0,1.0,1.0,100.0,57.795,40.0,40.0,40.0,1.0,1.0,1488.286,387.588,0.469,11.298,0.0,80.0,55.0,1.4,2128.75,2172.316,2167.856,586.296,54.983,74.553,72.5,74.313,51.623,1.394,2.607,0.348,75.328,60.268,88.556,46.9,76.196,78.501,132.376,97.341,131.161,38.039,54.757,48.256,-10.867,110.0,110.0,72.188,74.563,55.813,56.469,0.0,36.156,72.0,70.0,1000.0,200.0,0.126,221.875,68.688,67.938,-0.035,72.0,70.875,56.094,56.938,0.0,45.688,72.0,70.0,1000.0,200.0,0.237,534.5,75.563,75.188,0.0,72.063,73.0,55.688,56.0,0.0,44.594,72.0,70.0,1000.0,200.0,0.281,579.5,75.063,74.563,-0.004,72.063,69.688,55.063,55.813,0.0,63.375,72.0,70.0,1000.0,200.0,0.538,802.5,73.563,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.733,12.813,11.871,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,538.0,546.5,303.25,529.5,536.5,520.0,0.016,6.905,0.0,16.021,1.488,0.388,-0.004,0.0,-0.0,-0.001
8262007,1159,1.0,1.0,1.0,1.0,100.0,57.747,40.0,40.0,40.0,1.0,1.0,1484.773,388.759,0.416,11.298,0.0,80.0,55.0,1.4,2138.5,2176.723,2151.116,592.076,54.983,74.553,72.5,74.313,51.623,1.394,2.61,0.348,75.329,60.264,88.528,46.787,76.196,78.608,132.302,97.766,130.94,37.821,54.757,48.11,-10.852,110.0,110.0,72.188,74.25,55.813,56.406,0.0,36.406,72.0,70.0,1000.0,200.0,0.125,221.25,68.688,67.938,-0.035,72.0,71.313,56.094,56.844,0.0,44.688,72.0,70.0,1000.0,200.0,0.243,539.5,75.563,75.188,0.0,72.063,73.188,55.688,55.938,0.0,44.375,72.0,70.0,1000.0,200.0,0.279,579.5,75.063,74.563,-0.004,72.063,69.5,55.063,55.813,0.0,62.344,72.0,70.0,1000.0,200.0,0.537,800.5,73.75,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.803,11.856,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,538.0,546.5,303.25,529.0,536.5,520.0,0.016,6.864,0.0,16.135,1.485,0.389,-0.004,0.0,-0.0,-0.0
8262007,1200,1.0,1.0,1.0,1.0,100.0,57.398,40.0,40.0,40.0,1.0,1.0,1469.551,389.93,0.511,11.283,0.0,80.0,55.0,1.4,2140.375,2153.235,2158.556,586.296,54.876,74.553,72.5,74.313,51.515,1.417,2.635,0.341,75.322,60.255,88.417,46.9,75.995,78.715,132.302,97.979,130.792,37.748,54.652,48.038,-10.867,110.0,110.0,72.188,74.375,55.813,56.406,0.0,36.719,72.0,70.0,1000.0,200.0,0.12,214.375,68.75,67.688,-0.035,72.125,71.0,56.0,56.844,0.0,45.531,72.0,70.0,1000.0,200.0,0.243,539.0,75.563,75.188,0.0,72.063,73.125,55.563,55.938,0.0,44.75,72.0,70.0,1000.0,200.0,0.282,581.5,75.063,74.563,-0.004,72.188,69.625,54.969,55.625,0.0,63.625,72.0,70.0,1000.0,200.0,0.519,791.5,73.75,73.813,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.734,12.809,11.858,12.485,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,538.0,547.0,303.25,528.0,536.5,520.5,0.022,6.868,0.0,16.115,1.47,0.39,-0.005,0.0,-0.0,-0.0
8262007,1201,1.0,1.0,1.0,1.0,100.0,56.971,40.0,40.0,40.0,1.0,1.0,1481.26,391.101,0.627,11.253,0.0,80.0,55.0,1.4,2130.125,2179.661,2147.397,583.406,54.77,74.553,72.392,74.313,51.515,1.383,2.607,0.334,75.344,60.261,88.639,46.815,75.995,78.715,132.376,98.298,130.718,37.676,54.652,47.965,-10.867,110.0,110.0,72.188,73.875,55.688,56.313,0.0,36.75,72.0,70.0,1000.0,200.0,0.125,220.625,68.688,67.938,-0.035,72.125,70.563,56.0,56.844,0.0,45.625,72.0,70.0,1000.0,200.0,0.241,539.0,75.563,75.0,0.0,72.0,73.0,55.563,55.938,0.0,44.969,72.0,70.0,1000.0,200.0,0.281,579.5,75.188,74.563,-0.004,72.188,69.438,54.969,55.531,0.0,62.094,72.0,70.0,1000.0,200.0,0.537,801.5,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.381,6.448,5.947,6.27,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,538.0,546.5,303.0,528.0,536.5,520.5,0.031,6.82,0.0,16.071,1.481,0.391,-0.004,0.0,-0.0,-0.0
8262007,1202,1.0,1.0,1.0,1.0,100.0,56.758,40.0,40.0,40.0,1.0,1.0,1469.551,389.93,0.637,11.313,0.0,80.0,55.0,1.4,2139.375,2197.304,2162.276,583.406,54.77,74.446,72.175,74.313,51.623,1.398,2.6,0.367,75.332,60.266,88.723,47.069,75.995,78.822,132.523,98.831,130.866,37.676,54.757,47.965,-10.852,110.0,110.0,72.188,73.375,55.813,56.406,0.0,36.656,72.0,70.0,1000.0,200.0,0.126,222.125,68.75,67.938,-0.035,71.75,69.813,56.0,56.844,0.0,45.0,72.0,70.0,1000.0,200.0,0.243,538.0,75.625,75.0,0.0,72.0,72.813,55.563,55.781,0.0,45.656,72.0,70.0,1000.0,200.0,0.269,570.5,75.188,74.563,-0.004,72.0,69.25,54.969,55.625,0.0,62.781,72.0,70.0,1000.0,200.0,0.539,803.5,73.563,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.385,6.457,5.955,6.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,538.0,547.0,303.0,530.0,536.5,520.5,0.031,6.815,0.0,16.157,1.47,0.39,-0.004,0.0,-0.0,-0.001
8262007,1203,1.0,1.0,1.0,1.0,100.0,56.603,40.0,40.0,40.0,1.0,1.0,1469.551,392.272,0.627,11.224,0.0,80.0,55.0,1.4,2137.75,2163.507,2151.116,570.408,54.77,74.446,71.849,74.204,51.515,1.429,2.635,0.363,75.235,60.27,88.528,47.66,75.995,78.822,132.671,99.256,131.014,37.53,54.547,47.892,-10.852,110.0,110.0,71.938,72.75,55.688,56.313,0.0,36.438,72.0,70.0,1000.0,200.0,0.128,224.375,68.688,67.938,-0.035,71.688,69.813,56.0,56.844,0.0,45.188,72.0,70.0,1000.0,200.0,0.225,520.5,75.625,75.188,0.0,71.938,72.438,55.563,55.938,0.0,45.375,72.0,70.0,1000.0,200.0,0.274,570.5,75.063,74.563,-0.004,71.688,68.875,54.906,55.625,0.0,62.375,72.0,70.0,1000.0,200.0,0.527,795.5,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.387,6.454,5.952,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.5,538.0,547.0,303.0,528.0,536.5,520.5,0.031,6.835,0.0,16.144,1.47,0.392,-0.004,0.0,-0.0,-0.0
8262007,1204,1.0,1.0,1.0,1.0,100.0,56.128,40.0,40.0,40.0,1.0,1.0,1437.935,387.588,0.616,11.239,0.0,80.0,55.0,1.4,2101.0,2172.316,2141.818,564.633,54.663,74.231,71.524,74.094,51.406,1.444,2.6,0.367,75.039,60.146,88.361,48.139,75.995,78.715,132.966,99.469,131.161,37.53,54.442,47.746,-10.852,110.0,110.0,71.875,72.188,55.594,56.313,0.0,36.188,72.0,70.0,1000.0,200.0,0.128,220.25,68.5,67.938,-0.035,71.375,69.688,55.906,56.844,0.0,43.875,72.0,70.0,1000.0,200.0,0.213,508.0,75.563,75.188,0.0,71.688,71.938,55.5,55.781,0.0,43.906,72.0,70.0,1000.0,200.0,0.274,572.0,75.188,74.563,-0.004,71.688,68.563,54.906,55.531,0.0,61.594,72.0,70.0,1000.0,200.0,0.51,782.0,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.396,6.464,5.956,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.5,538.5,547.0,303.5,529.0,536.5,520.5,0.033,6.789,0.0,15.938,1.438,0.388,-0.003,0.0,-0.0,-0.0
8262007,1205,1.0,1.0,1.0,1.0,100.0,55.294,40.0,40.0,40.0,1.0,1.0,1413.345,382.904,0.616,11.283,0.0,80.0,55.0,1.4,2070.5,2115.143,2143.678,564.633,54.557,74.124,71.307,73.984,51.188,1.444,2.603,0.356,74.882,59.929,88.417,48.618,75.995,78.822,133.261,99.895,131.161,37.458,54.232,47.6,-10.852,110.0,110.0,71.875,71.688,55.406,56.063,0.0,35.375,72.0,70.0,1000.0,200.0,0.128,225.0,68.5,67.938,-0.035,71.188,69.375,55.906,56.781,0.0,44.125,72.0,70.0,1000.0,200.0,0.204,493.25,75.625,75.188,0.0,71.5,72.063,55.375,55.688,0.0,44.0,72.0,70.0,1000.0,200.0,0.269,567.5,75.063,74.563,-0.004,71.563,68.438,54.781,55.438,0.0,60.219,72.0,70.0,1000.0,200.0,0.508,780.0,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.461,5.952,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,538.5,547.0,303.0,529.0,536.5,520.5,0.039,6.822,0.0,15.885,1.413,0.383,-0.003,0.0,-0.0,-0.0
8262007,1206,1.0,1.0,1.0,1.0,100.0,54.7,40.0,40.0,40.0,1.0,1.0,1387.583,377.049,0.574,11.327,0.0,80.0,55.0,1.4,2023.625,2061.097,2115.789,541.547,54.45,74.017,71.089,73.764,50.97,1.471,2.564,0.367,74.422,59.586,88.027,48.815,76.831,78.822,133.482,100.214,131.309,37.458,54.127,47.527,-10.867,110.0,110.0,71.75,71.938,55.281,56.063,0.0,36.531,72.0,70.0,1000.0,200.0,0.118,214.25,68.688,67.938,-0.035,71.063,69.375,55.813,56.781,0.0,42.594,72.0,70.0,1000.0,200.0,0.194,481.75,75.625,75.188,0.0,71.688,71.938,55.5,55.688,0.0,43.25,72.0,70.0,1000.0,200.0,0.262,559.5,75.188,74.563,-0.004,71.688,68.438,54.656,55.375,0.0,60.375,72.0,70.0,1000.0,200.0,0.488,765.0,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.395,6.467,5.958,6.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.25,526.5,538.5,547.0,303.25,529.0,536.0,521.0,0.037,6.842,0.0,15.832,1.388,0.377,-0.004,0.0,-0.0,-0.0
8262007,1207,1.0,1.0,1.0,1.0,100.0,53.486,40.0,40.0,40.0,1.0,1.0,1367.677,373.536,0.553,11.283,0.0,80.0,55.0,1.4,2023.625,2053.809,2100.919,537.22,54.237,73.802,70.872,73.655,50.752,1.455,2.557,0.341,74.237,59.39,88.25,48.928,76.831,78.93,133.924,100.533,131.457,37.385,53.917,47.308,-10.867,110.0,110.0,71.75,71.688,55.219,56.0,0.0,36.969,72.0,70.0,1000.0,200.0,0.116,212.5,68.5,68.0,-0.035,71.063,69.813,55.813,56.781,0.0,40.438,72.0,70.0,1000.0,200.0,0.191,478.25,75.563,75.188,0.0,71.813,71.75,55.25,55.594,0.0,44.594,72.0,70.0,1000.0,200.0,0.257,554.0,75.188,74.563,-0.004,71.25,68.375,54.469,55.281,0.0,59.094,72.0,70.0,1000.0,200.0,0.491,766.0,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.387,6.461,5.953,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,538.5,547.5,303.0,528.0,536.0,520.5,0.041,6.772,0.0,15.542,1.368,0.374,-0.003,0.0,-0.0,-0.0
