DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,1208,1.0,1.0,1.0,1.0,100.0,52.33,40.0,40.0,40.0,1.0,1.0,1336.061,368.852,0.511,11.327,0.0,80.0,55.0,1.4,2011.625,2005.789,2071.189,519.922,54.13,73.802,70.872,73.545,50.644,1.478,2.525,0.348,73.843,59.296,88.111,48.815,76.831,78.93,134.219,100.853,131.752,37.312,53.813,47.308,-10.852,110.0,110.0,71.75,71.438,55.094,55.906,0.0,35.938,72.0,70.0,1000.0,200.0,0.123,217.875,68.688,67.938,-0.035,70.938,69.813,55.719,56.688,0.0,41.125,72.0,70.0,1000.0,200.0,0.172,454.25,75.625,75.188,0.0,71.813,71.438,55.094,55.594,0.0,43.656,72.0,70.0,1000.0,200.0,0.263,559.5,75.188,74.563,-0.004,71.25,68.375,54.281,55.094,0.0,59.125,72.0,70.0,1000.0,200.0,0.464,745.5,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.385,6.457,5.953,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.5,539.0,547.0,303.0,528.0,536.0,520.5,0.038,6.862,0.0,15.718,1.336,0.369,-0.004,0.0,-0.0,-0.0
8262007,1209,1.0,1.0,1.0,1.0,100.0,50.795,40.0,40.0,40.0,1.0,1.0,1196.718,345.433,0.458,11.239,0.0,80.0,55.0,1.4,1973.375,1790.849,1985.798,446.522,53.917,73.802,70.764,73.435,50.426,1.623,2.44,0.374,73.065,58.851,87.944,48.759,76.831,78.93,134.588,101.066,131.9,37.312,53.603,47.163,-10.852,110.0,110.0,71.563,71.313,55.031,55.781,0.0,35.156,72.0,70.0,1000.0,200.0,0.123,221.125,68.5,67.938,-0.035,70.938,69.813,55.719,56.781,0.0,23.719,72.0,70.0,1000.0,200.0,0.082,276.25,75.625,75.188,0.0,71.813,71.438,55.0,55.281,0.0,41.281,72.0,70.0,1000.0,200.0,0.275,575.5,75.063,74.563,-0.004,71.0,68.0,54.188,54.969,0.0,56.031,72.0,70.0,1000.0,200.0,0.48,759.5,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.387,6.461,5.955,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.5,538.0,546.5,303.25,527.5,535.5,521.0,0.037,6.796,0.0,15.37,1.197,0.345,-0.003,0.0,-0.0,-0.0
8262007,1210,1.0,1.0,1.0,1.0,100.0,48.2,40.0,40.0,40.0,1.0,1.0,1132.315,334.895,0.416,11.283,0.0,80.0,55.0,1.4,1777.0,1763.66,1926.483,432.15,53.384,73.695,70.764,73.325,49.664,1.558,2.344,0.352,71.845,57.569,86.943,48.618,76.831,78.93,134.736,101.491,131.973,37.167,52.659,46.506,-10.867,110.0,110.0,71.563,71.375,54.625,55.5,0.0,34.344,72.0,70.0,1000.0,200.0,0.125,221.0,68.688,67.938,-0.035,71.188,71.063,55.719,56.938,0.0,28.156,72.0,70.0,1000.0,200.0,0.044,229.375,75.563,75.188,0.0,71.5,71.438,54.719,55.188,0.0,42.094,72.0,70.0,1000.0,200.0,0.246,541.5,75.188,74.563,-0.004,70.938,68.063,53.781,54.813,0.0,56.469,72.0,70.0,1000.0,200.0,0.439,724.5,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.385,6.454,5.952,6.275,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.5,535.5,544.5,303.0,526.5,535.5,521.0,0.035,6.802,0.0,14.629,1.132,0.335,-0.004,0.0,-0.0,-0.0
8262007,1211,1.0,1.0,1.0,1.0,100.0,45.576,40.0,40.0,40.0,1.0,1.0,1100.699,326.698,0.374,11.268,0.0,80.0,55.0,1.4,1707.0,1727.96,1911.667,412.039,53.064,73.587,70.764,73.325,49.337,1.551,2.305,0.363,71.195,57.006,87.749,48.505,76.792,79.037,134.957,101.704,132.047,37.094,52.973,45.923,-10.852,110.0,110.0,71.563,71.063,54.406,55.281,0.0,35.031,72.0,70.0,1000.0,200.0,0.111,209.25,68.688,67.938,-0.035,71.438,72.125,55.719,57.063,0.0,27.594,72.0,70.0,1000.0,200.0,0.042,219.625,75.625,75.188,0.0,71.5,71.125,54.375,55.125,0.0,41.781,72.0,70.0,1000.0,200.0,0.252,549.0,75.188,74.563,-0.004,70.688,67.75,53.594,54.5,0.0,55.656,72.0,70.0,1000.0,200.0,0.414,704.0,73.75,73.813,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.387,6.457,5.956,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.5,534.0,542.5,303.25,525.5,535.0,521.0,0.033,6.265,0.0,13.812,1.101,0.327,-0.004,0.0,-0.0,-0.0
8262007,1212,1.0,1.0,1.0,1.0,100.0,43.156,40.0,40.0,40.0,1.0,1.0,905.149,298.595,0.342,11.298,0.0,80.0,55.0,1.4,1674.625,1428.644,1773.063,305.901,52.957,73.587,70.764,73.215,49.119,1.638,2.081,0.37,69.773,56.347,87.777,48.308,76.792,79.037,134.957,101.917,132.121,37.021,53.393,45.485,-10.852,110.0,110.0,71.375,71.375,54.25,55.281,0.0,34.875,72.0,70.0,1000.0,200.0,0.115,212.125,68.688,68.0,-0.035,71.688,72.688,55.5,57.063,0.0,27.469,72.0,70.0,1000.0,200.0,0.038,214.875,75.625,75.188,0.0,71.5,71.25,54.281,54.813,0.0,40.906,72.0,70.0,1000.0,200.0,0.241,538.0,75.188,74.563,-0.004,70.688,69.188,53.594,54.5,0.0,10.836,72.0,70.0,1000.0,200.0,0.238,498.5,73.813,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.393,6.464,5.956,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.5,533.5,540.5,303.25,525.0,534.5,521.0,0.029,5.841,0.0,13.276,0.905,0.299,-0.004,0.0,-0.0,-0.0
8262007,1213,1.0,1.0,1.0,1.0,100.0,39.21,40.0,40.0,40.0,1.0,1.0,827.866,283.372,0.3,11.342,0.0,80.0,55.0,1.4,1242.125,1293.715,1660.795,231.439,52.317,73.373,71.089,73.106,47.922,1.623,2.049,0.359,68.176,54.768,85.525,47.689,76.792,79.037,135.104,102.236,132.121,36.949,52.029,43.808,-10.852,110.0,110.0,71.375,71.313,53.531,54.75,0.0,34.438,72.0,70.0,1000.0,200.0,0.112,209.375,68.75,67.938,-0.035,71.75,73.5,55.406,57.063,0.0,26.906,72.0,70.0,1000.0,200.0,0.038,212.125,75.625,75.188,0.0,71.688,71.125,53.906,54.563,0.0,42.031,72.0,70.0,1000.0,200.0,0.238,533.5,75.188,74.563,-0.004,71.375,72.75,53.188,54.688,0.0,31.75,72.0,70.0,1000.0,200.0,0.065,277.0,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.403,6.474,5.966,6.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.5,526.0,532.0,539.0,303.25,525.0,534.5,521.5,0.027,5.159,0.0,10.801,0.828,0.283,-0.004,0.0,-0.0,-0.001
8262007,1214,1.0,1.0,1.0,1.0,100.0,35.089,40.0,40.0,40.0,1.0,1.0,791.567,272.834,0.248,11.342,0.0,80.0,55.0,1.4,1218.5,1249.478,1627.76,221.421,51.891,73.48,71.524,72.996,47.704,1.589,1.978,0.345,67.212,53.821,87.193,46.787,76.792,79.037,134.957,102.556,132.269,36.731,53.288,42.933,-10.852,110.0,110.0,71.563,71.063,53.406,54.469,0.0,34.094,72.0,70.0,1000.0,200.0,0.11,206.875,68.688,67.938,-0.035,71.938,73.875,55.313,57.25,0.0,26.828,72.0,70.0,1000.0,200.0,0.036,207.75,75.625,75.188,0.0,71.313,71.063,53.688,54.375,0.0,40.719,72.0,70.0,1000.0,200.0,0.227,521.5,75.188,74.563,-0.004,72.0,73.938,53.094,54.813,0.0,31.328,72.0,70.0,1000.0,200.0,0.052,249.625,73.813,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.401,6.474,5.971,6.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.25,526.0,531.5,537.0,303.0,524.0,534.0,522.0,0.021,4.249,0.0,9.767,0.792,0.273,-0.004,0.0,-0.0,-0.0
8262007,1215,1.0,1.0,1.0,1.0,100.0,31.95,40.0,40.0,40.0,1.0,1.0,765.806,265.808,0.226,11.401,0.0,80.0,55.0,1.4,1178.625,1213.636,1592.939,207.11,51.997,73.48,71.958,73.215,48.139,1.543,1.925,0.345,66.548,53.258,88.806,46.111,76.792,79.037,135.104,102.662,132.269,36.367,54.547,41.912,-10.867,110.0,110.0,71.313,71.063,53.344,54.469,0.0,34.406,72.0,70.0,1000.0,200.0,0.107,204.125,68.688,67.938,-0.035,72.0,73.375,55.313,57.25,0.0,26.484,72.0,70.0,1000.0,200.0,0.035,207.125,75.625,75.188,0.0,71.188,71.063,53.688,54.188,0.0,40.156,72.0,70.0,1000.0,200.0,0.225,518.0,75.188,74.563,-0.004,72.25,74.688,53.188,54.813,0.0,31.031,72.0,70.0,1000.0,200.0,0.046,233.625,73.813,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.404,6.479,5.971,6.297,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,339.0,526.0,531.0,535.5,303.0,524.0,533.5,522.0,0.02,3.477,0.0,8.779,0.766,0.266,-0.004,0.0,-0.0,-0.0
8262007,1216,1.0,1.0,1.0,1.0,100.0,29.499,40.0,40.0,40.0,1.0,1.0,737.703,262.295,0.226,11.401,0.0,80.0,55.0,1.4,1165.625,1198.5,1583.785,204.248,52.424,73.695,72.283,73.215,48.901,1.513,1.893,0.334,65.902,52.925,90.279,45.689,76.909,79.144,134.957,102.875,132.195,36.077,55.806,41.037,-10.852,110.0,110.0,71.313,71.063,53.531,54.313,0.0,34.688,72.0,70.0,1000.0,200.0,0.104,201.25,68.375,68.0,-0.035,72.125,73.375,55.313,57.25,0.0,26.375,72.0,70.0,1000.0,200.0,0.035,205.375,75.625,75.188,0.0,71.375,70.688,53.906,54.188,0.0,40.0,72.0,70.0,1000.0,200.0,0.208,499.75,75.25,74.563,-0.004,72.75,75.0,53.313,54.969,0.0,31.703,72.0,70.0,1000.0,200.0,0.049,241.625,73.813,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.404,6.474,5.969,6.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.5,534.5,303.0,523.5,533.0,521.5,0.019,2.866,0.0,7.853,0.738,0.262,-0.002,0.0,-0.0,-0.0
8262007,1217,1.0,1.0,1.0,1.0,100.0,27.762,40.0,40.0,40.0,1.0,1.0,727.164,261.124,0.448,11.46,0.0,80.0,55.0,1.4,1169.0,1213.636,1583.785,212.834,52.744,73.695,72.5,73.435,49.664,1.463,1.889,0.323,65.599,52.516,91.364,45.266,76.909,79.037,135.031,103.088,132.121,35.786,57.064,40.381,-10.852,110.0,110.0,71.313,71.375,53.781,54.594,0.0,34.625,72.0,70.0,1000.0,200.0,0.102,199.75,68.688,67.938,-0.035,72.188,73.688,55.406,57.25,0.0,27.656,72.0,70.0,1000.0,200.0,0.034,201.875,75.625,75.188,0.0,71.5,71.125,54.188,54.5,0.0,40.938,72.0,70.0,1000.0,200.0,0.206,499.5,75.188,74.563,-0.004,72.875,75.063,53.688,55.281,0.0,32.219,72.0,70.0,1000.0,200.0,0.058,262.5,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.407,6.476,5.977,6.299,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,530.0,533.5,303.0,523.5,533.0,521.5,0.041,2.475,0.0,7.314,0.727,0.261,-0.004,0.0,-0.0,-0.001
8262007,1218,1.0,1.0,1.0,1.0,100.0,27.082,40.0,40.0,40.0,1.0,1.0,754.096,259.953,0.522,11.505,0.0,80.0,55.0,1.4,1182.25,1248.098,1589.277,222.852,53.384,73.909,72.718,73.545,50.752,1.474,1.861,0.326,65.342,52.351,91.92,45.295,76.909,78.93,135.031,103.194,132.269,35.277,58.218,39.871,-10.852,110.0,110.0,71.188,71.063,54.25,54.875,0.0,34.781,72.0,70.0,1000.0,200.0,0.101,198.75,68.5,67.938,-0.035,72.313,73.5,55.406,57.25,0.0,27.031,72.0,70.0,1000.0,200.0,0.039,213.375,75.625,75.188,0.0,71.5,71.125,54.469,54.719,0.0,40.281,72.0,70.0,1000.0,200.0,0.209,503.75,75.188,74.563,-0.004,73.188,75.25,54.188,55.438,0.0,33.281,72.0,70.0,1000.0,200.0,0.061,270.25,73.813,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.401,6.474,5.971,6.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,525.5,530.0,532.5,303.0,523.0,533.0,521.5,0.045,2.304,0.0,7.342,0.754,0.26,-0.003,0.0,-0.0,-0.0
8262007,1219,1.0,1.0,1.0,1.0,100.0,27.044,40.0,40.0,40.0,1.0,1.0,755.267,262.295,0.564,11.519,0.0,80.0,55.0,1.4,1182.25,1248.098,1598.433,225.714,54.023,74.017,72.826,73.655,51.623,1.429,1.857,0.323,65.25,52.203,92.114,45.323,76.909,79.144,135.178,103.514,132.86,34.841,59.057,39.579,-10.852,110.0,110.0,71.313,70.875,54.625,55.156,0.0,35.125,72.0,70.0,1000.0,200.0,0.1,197.375,68.688,67.938,-0.035,72.313,74.063,55.719,57.375,0.0,27.453,72.0,70.0,1000.0,200.0,0.042,221.375,75.625,75.188,0.0,71.5,71.25,54.813,54.813,0.0,41.094,72.0,70.0,1000.0,200.0,0.202,492.0,75.188,74.563,-0.004,73.25,75.375,54.375,55.625,0.0,33.781,72.0,70.0,1000.0,200.0,0.07,288.75,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.407,6.478,5.977,6.299,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.75,526.0,529.5,532.0,303.0,522.0,533.0,521.0,0.041,2.254,0.0,7.582,0.755,0.262,-0.004,0.0,-0.0,-0.001
8262007,1220,1.0,1.0,1.0,1.0,100.0,27.316,40.0,40.0,40.0,1.0,1.0,749.412,261.124,0.564,11.446,0.0,80.0,55.0,1.4,1200.75,1285.41,1611.259,248.616,54.45,74.231,72.935,73.874,52.059,1.41,1.878,0.319,65.231,52.149,92.003,45.604,76.909,79.251,135.031,103.726,133.376,34.332,59.687,39.433,-10.867,110.0,110.0,71.313,71.063,55.031,55.344,0.0,35.406,72.0,70.0,1000.0,200.0,0.099,196.625,68.5,68.0,-0.035,72.313,73.688,55.813,57.5,0.0,27.672,72.0,70.0,1000.0,200.0,0.042,225.375,75.625,75.188,0.0,71.813,71.125,55.0,55.188,0.0,40.594,72.0,70.0,1000.0,200.0,0.211,502.75,75.188,74.75,-0.004,73.438,75.688,54.781,55.906,0.0,35.0,72.0,70.0,1000.0,200.0,0.074,297.5,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.404,6.474,5.971,6.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,526.0,529.5,531.5,303.0,522.5,532.5,521.0,0.03,2.303,0.0,8.112,0.749,0.261,-0.003,0.0,-0.0,-0.001
8262007,1221,1.0,1.0,1.0,1.0,100.0,27.436,40.0,40.0,40.0,1.0,1.0,744.728,259.953,0.574,11.431,0.0,80.0,55.0,1.4,1227.0,1277.11,1616.758,248.616,54.77,74.339,73.043,73.874,52.277,1.413,1.854,0.323,65.161,52.175,91.753,45.802,77.252,79.144,135.031,103.939,133.598,33.896,59.897,39.069,-10.852,110.0,110.0,71.188,70.875,55.219,55.656,0.0,35.5,72.0,70.0,1000.0,200.0,0.099,197.375,68.5,68.0,-0.035,72.625,73.875,56.0,57.5,0.0,28.141,72.0,70.0,1000.0,200.0,0.042,226.0,75.625,75.188,0.0,71.813,71.313,55.375,55.375,0.0,41.156,72.0,70.0,1000.0,200.0,0.205,495.75,75.188,74.563,-0.004,73.438,75.875,54.969,56.156,0.0,35.563,72.0,70.0,1000.0,200.0,0.081,307.75,74.0,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.398,6.474,5.968,6.294,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.25,525.5,529.5,531.0,302.75,522.0,532.5,520.5,0.026,2.274,0.0,8.217,0.745,0.26,-0.003,0.0,-0.0,0.0
8262007,1222,1.0,1.0,1.0,1.0,100.0,27.708,40.0,40.0,40.0,1.0,1.0,776.344,262.295,0.595,11.327,0.0,80.0,55.0,1.4,1234.75,1354.763,1640.601,265.797,54.983,74.446,73.152,73.984,52.386,1.41,1.85,0.308,65.171,52.157,91.697,46.027,77.252,79.144,134.662,104.152,133.746,33.533,60.002,38.704,-10.852,110.0,110.0,71.188,71.063,55.406,55.906,0.0,35.906,72.0,70.0,1000.0,200.0,0.099,196.375,68.688,68.0,-0.035,72.563,73.688,56.094,57.656,0.0,28.516,72.0,70.0,1000.0,200.0,0.048,241.125,75.625,75.188,0.0,71.688,71.25,55.5,55.594,0.0,40.438,72.0,70.0,1000.0,200.0,0.21,497.75,75.188,74.563,-0.004,73.438,75.063,55.063,56.25,0.0,36.313,72.0,70.0,1000.0,200.0,0.094,335.5,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.407,6.476,5.973,6.295,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.5,526.0,529.5,531.0,303.0,521.5,532.5,520.0,0.018,2.213,0.0,8.14,0.776,0.262,-0.004,0.0,-0.0,-0.001
8262007,1223,1.0,1.0,1.0,1.0,100.0,28.0,40.0,40.0,40.0,1.0,1.0,774.002,263.466,0.564,11.357,0.0,80.0,55.0,1.4,1261.5,1336.699,1649.778,268.661,55.09,74.553,73.152,74.204,52.603,1.353,1.85,0.319,65.203,52.128,91.503,46.28,77.252,79.144,134.441,104.365,133.82,33.242,60.002,38.704,-10.852,110.0,110.0,71.188,71.063,55.688,56.0,0.0,36.063,72.0,70.0,1000.0,200.0,0.099,196.625,68.688,67.938,-0.035,72.313,73.688,56.313,57.656,0.0,29.297,72.0,70.0,1000.0,200.0,0.049,243.625,75.625,75.188,0.0,72.0,71.25,55.688,55.781,0.0,40.781,72.0,70.0,1000.0,200.0,0.211,503.0,75.25,74.563,-0.004,73.625,75.875,55.344,56.406,0.0,36.906,72.0,70.0,1000.0,200.0,0.094,335.5,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.396,6.47,5.968,6.287,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,525.5,529.5,530.5,303.25,522.0,532.5,520.0,0.012,2.318,0.0,8.622,0.774,0.263,-0.004,0.0,-0.0,-0.001
8262007,1224,1.0,1.0,1.0,1.0,100.0,28.73,40.0,40.0,40.0,1.0,1.0,791.567,266.979,0.564,11.431,0.0,80.0,55.0,1.4,1294.0,1377.027,1651.614,282.981,55.303,74.553,73.152,74.204,52.712,1.413,1.903,0.315,65.241,52.199,91.364,46.534,77.252,79.251,134.146,104.578,133.746,32.951,60.106,38.485,-10.852,110.0,110.0,71.188,71.063,55.688,56.313,0.0,35.188,72.0,70.0,1000.0,200.0,0.104,200.625,68.5,68.0,-0.035,72.313,74.063,56.438,57.656,0.0,29.547,72.0,70.0,1000.0,200.0,0.05,246.5,75.625,75.188,0.0,72.0,71.438,55.688,55.938,0.0,40.844,72.0,70.0,1000.0,200.0,0.217,513.5,75.188,74.563,-0.004,73.625,75.0,55.438,56.531,0.0,38.719,72.0,70.0,1000.0,200.0,0.103,350.5,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.399,6.472,5.964,6.292,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,338.0,526.0,529.5,530.0,303.0,521.0,532.5,519.5,0.008,2.33,0.0,8.793,0.792,0.267,-0.003,0.0,-0.0,-0.001
8262007,1225,1.0,1.0,1.0,1.0,100.0,29.4,40.0,40.0,40.0,1.0,1.0,789.225,262.295,0.553,11.446,0.0,80.0,55.0,1.4,1318.0,1382.599,1651.614,278.685,55.41,74.661,73.26,74.313,52.712,1.398,1.886,0.326,65.252,52.181,91.002,46.675,77.252,79.144,133.851,104.791,133.598,32.879,60.106,38.412,-10.852,110.0,110.0,71.313,71.063,55.813,56.313,0.0,35.844,72.0,70.0,1000.0,200.0,0.1,197.125,68.5,67.938,-0.035,72.313,73.938,56.5,57.844,0.0,30.375,72.0,70.0,1000.0,200.0,0.045,231.875,75.625,75.188,0.0,71.938,71.75,56.0,56.0,0.0,41.094,72.0,70.0,1000.0,200.0,0.218,514.0,75.188,74.563,-0.004,73.625,74.688,55.531,56.625,0.0,38.156,72.0,70.0,1000.0,200.0,0.117,374.25,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.399,6.47,5.961,6.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,529.5,530.5,302.75,521.0,532.5,519.5,0.005,2.326,0.0,8.803,0.789,0.262,-0.003,0.0,-0.0,-0.001
8262007,1226,1.0,1.0,1.0,1.0,100.0,29.811,40.0,40.0,40.0,1.0,1.0,809.131,268.15,0.511,11.446,0.0,80.0,55.0,1.4,1331.875,1420.261,1682.843,295.872,55.41,74.661,73.152,74.313,52.712,1.379,1.918,0.315,65.269,52.223,91.114,46.928,77.499,79.358,133.629,105.004,133.376,32.588,60.106,38.267,-10.852,110.0,110.0,71.313,71.438,55.906,56.469,0.0,35.969,72.0,70.0,1000.0,200.0,0.099,198.125,68.5,67.938,-0.035,72.563,74.125,56.5,58.0,0.0,31.188,72.0,70.0,1000.0,200.0,0.05,245.375,75.625,75.188,0.0,72.0,71.875,56.0,56.219,0.0,41.719,72.0,70.0,1000.0,200.0,0.22,513.5,75.188,74.75,-0.004,73.625,74.5,55.531,56.625,0.0,38.563,72.0,70.0,1000.0,200.0,0.126,388.5,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.398,6.472,5.963,6.291,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,529.5,530.0,303.0,521.0,533.0,519.5,0.005,2.362,0.0,9.036,0.809,0.268,-0.003,0.0,-0.0,-0.001
8262007,1227,1.0,1.0,1.0,1.0,100.0,30.59,40.0,40.0,40.0,1.0,1.0,820.841,270.492,0.49,11.386,0.0,80.0,55.0,1.4,1380.125,1458.022,1681.005,303.035,55.516,74.768,73.152,74.423,52.821,1.375,1.932,0.315,65.384,52.326,91.169,47.069,77.499,79.251,133.113,105.216,133.155,32.442,60.211,38.194,-10.852,110.0,110.0,71.313,71.438,56.0,56.469,0.0,35.063,72.0,70.0,1000.0,200.0,0.105,201.25,68.5,68.0,-0.035,72.563,74.063,56.625,58.0,0.0,29.703,72.0,70.0,1000.0,200.0,0.057,262.75,75.625,75.188,0.0,72.0,71.75,56.094,56.219,0.0,41.813,72.0,70.0,1000.0,200.0,0.23,527.5,75.188,74.563,-0.004,73.625,74.875,55.594,56.719,0.0,40.688,72.0,70.0,1000.0,200.0,0.127,390.75,73.813,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.395,6.469,5.96,6.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,529.5,530.0,303.0,521.5,533.0,519.0,-0.001,2.358,0.0,9.105,0.821,0.27,-0.003,0.0,-0.0,-0.0
8262007,1228,1.0,1.0,1.0,1.0,100.0,31.767,40.0,40.0,40.0,1.0,1.0,819.67,271.663,0.469,11.372,0.0,80.0,55.0,1.4,1380.125,1448.223,1688.358,308.766,55.729,74.768,73.152,74.533,53.039,1.383,1.907,0.315,65.425,52.364,91.169,47.238,77.499,79.466,132.892,105.536,132.933,32.297,60.316,38.121,-10.852,110.0,110.0,71.188,71.313,56.344,56.594,0.0,35.938,72.0,70.0,1000.0,200.0,0.099,196.625,68.688,67.938,-0.035,72.313,73.688,56.688,58.094,0.0,30.734,72.0,70.0,1000.0,200.0,0.051,246.0,75.625,75.188,0.0,72.25,71.75,56.156,56.375,0.0,41.656,72.0,70.0,1000.0,200.0,0.234,531.5,75.188,74.563,-0.004,73.625,74.313,55.906,56.813,0.0,39.781,72.0,70.0,1000.0,200.0,0.137,402.5,74.0,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.391,6.466,5.958,6.286,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,526.0,529.5,530.0,303.0,520.0,533.0,519.0,-0.001,2.364,0.0,9.208,0.82,0.272,-0.004,0.0,-0.0,-0.0
8262007,1229,1.0,1.0,1.0,1.0,100.0,32.857,40.0,40.0,40.0,1.0,1.0,826.695,271.663,0.469,11.475,0.0,80.0,55.0,1.4,1373.125,1455.221,1701.231,311.632,55.836,74.876,73.043,74.533,53.148,1.353,1.907,0.312,65.651,52.511,91.114,47.548,77.499,79.68,132.597,105.642,132.712,32.224,60.211,38.048,-10.867,110.0,110.0,71.313,71.375,56.344,56.906,0.0,34.563,72.0,70.0,1000.0,200.0,0.108,206.75,68.5,67.938,-0.035,72.313,73.938,56.688,58.156,0.0,30.031,72.0,70.0,1000.0,200.0,0.055,256.75,75.625,75.188,0.0,72.25,71.875,56.25,56.375,0.0,43.344,72.0,70.0,1000.0,200.0,0.218,511.75,75.25,74.563,-0.004,73.438,73.75,56.0,57.0,0.0,41.438,72.0,70.0,1000.0,200.0,0.14,409.25,73.813,73.875,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.462,5.953,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,529.5,530.0,303.0,521.0,533.0,519.0,-0.002,2.388,0.0,9.292,0.827,0.272,-0.003,0.0,-0.0,-0.0
8262007,1230,1.0,1.0,1.0,1.0,100.0,34.063,40.0,40.0,40.0,1.0,1.0,827.866,271.663,0.437,11.416,0.0,80.0,55.0,1.4,1391.125,1467.828,1704.91,317.364,55.943,74.768,73.043,74.533,53.257,1.375,1.928,0.315,65.665,52.525,90.975,47.689,77.499,79.68,132.449,105.855,132.417,32.079,60.421,37.975,-10.852,110.0,110.0,71.188,71.313,56.406,56.906,0.0,35.875,72.0,70.0,1000.0,200.0,0.1,197.625,68.5,68.0,-0.035,72.313,74.063,56.938,58.156,0.0,31.328,72.0,70.0,1000.0,200.0,0.052,250.75,75.625,75.188,0.0,72.375,71.875,56.469,56.5,0.0,42.406,72.0,70.0,1000.0,200.0,0.237,533.0,75.25,74.563,-0.004,73.625,73.813,56.0,57.0,0.0,41.813,72.0,70.0,1000.0,200.0,0.15,422.75,74.0,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.387,6.462,5.952,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,529.5,530.0,303.0,520.0,533.0,519.0,0.001,2.375,0.0,9.359,0.828,0.272,-0.003,0.0,-0.0,-0.0
8262007,1231,1.0,1.0,1.0,1.0,100.0,35.104,40.0,40.0,40.0,1.0,1.0,861.824,275.176,0.416,11.372,0.0,80.0,55.0,1.4,1403.25,1533.838,1734.361,344.599,55.943,74.876,73.043,74.533,53.366,1.379,1.978,0.312,65.851,52.705,90.975,47.942,77.913,79.573,132.376,105.961,132.195,32.006,60.421,37.902,-10.852,110.0,110.0,71.188,71.313,56.5,56.906,0.0,34.906,72.0,70.0,1000.0,200.0,0.105,205.125,68.5,68.0,-0.035,72.563,74.063,57.0,58.219,0.0,30.219,72.0,70.0,1000.0,200.0,0.059,264.0,75.625,75.188,0.0,72.063,71.875,56.563,56.5,0.0,42.719,72.0,70.0,1000.0,200.0,0.237,533.0,75.188,74.563,-0.004,73.438,73.625,56.156,57.094,0.0,43.031,72.0,70.0,1000.0,200.0,0.164,441.75,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.387,6.464,5.953,6.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,530.0,530.0,303.0,521.5,533.0,518.5,0.003,2.36,0.0,9.323,0.862,0.275,-0.003,0.0,-0.0,-0.001
8262007,1232,1.0,1.0,1.0,1.0,100.0,36.719,40.0,40.0,40.0,1.0,1.0,859.482,276.347,0.363,11.253,0.0,80.0,55.0,1.4,1440.25,1500.094,1723.313,334.563,56.156,74.768,72.935,74.533,53.366,1.379,1.964,0.315,65.97,52.722,90.419,48.139,77.913,79.466,132.376,106.068,131.9,31.934,60.526,38.194,-10.852,110.0,110.0,71.313,71.375,56.594,57.0,0.0,35.844,72.0,70.0,1000.0,200.0,0.1,197.5,68.5,67.938,-0.035,72.313,73.875,57.094,58.219,0.0,30.266,72.0,70.0,1000.0,200.0,0.061,267.5,75.625,75.188,0.0,72.063,71.75,56.563,56.844,0.0,43.188,72.0,70.0,1000.0,200.0,0.236,532.5,75.188,74.75,-0.004,73.313,73.25,56.156,57.188,0.0,43.656,72.0,70.0,1000.0,200.0,0.165,442.5,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.461,5.955,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,525.5,530.0,530.0,302.75,520.5,533.5,518.5,0.007,2.464,0.0,9.795,0.859,0.276,-0.003,0.0,-0.0,-0.001
8262007,1233,1.0,1.0,1.0,1.0,100.0,37.477,40.0,40.0,40.0,1.0,1.0,867.679,277.518,0.321,11.401,0.0,80.0,55.0,1.4,1441.375,1519.768,1728.837,335.997,55.943,74.876,72.935,74.533,53.148,1.379,1.989,0.308,66.028,52.808,89.501,48.224,77.913,79.573,132.449,106.281,131.678,31.934,60.211,38.631,-10.852,110.0,110.0,71.313,71.438,56.5,57.063,0.0,35.938,72.0,70.0,1000.0,200.0,0.099,198.25,68.5,68.0,-0.035,72.313,73.688,57.094,58.438,0.0,30.453,72.0,70.0,1000.0,200.0,0.061,270.75,75.625,75.188,0.0,72.063,71.625,56.469,56.844,0.0,43.031,72.0,70.0,1000.0,200.0,0.224,521.0,75.188,74.563,-0.004,73.625,72.75,56.0,57.094,0.0,43.625,72.0,70.0,1000.0,200.0,0.176,459.0,73.813,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.466,5.955,6.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,529.5,530.0,303.0,520.0,533.5,518.5,0.009,2.7,0.0,10.616,0.868,0.278,-0.003,0.0,-0.0,-0.001
8262007,1234,1.0,1.0,1.0,1.0,100.0,37.858,40.0,40.0,40.0,1.0,1.0,884.072,277.518,0.29,11.283,0.0,80.0,55.0,1.4,1464.125,1567.661,1750.941,353.202,55.729,74.876,72.935,74.533,52.821,1.356,1.982,0.312,66.198,52.894,89.501,48.336,77.913,79.573,132.376,106.387,131.383,31.788,59.477,38.631,-10.852,110.0,110.0,71.313,71.313,56.406,57.063,0.0,35.313,72.0,70.0,1000.0,200.0,0.103,199.875,68.5,68.0,-0.035,72.563,73.563,57.094,58.219,0.0,31.203,72.0,70.0,1000.0,200.0,0.065,281.25,75.625,75.188,0.0,72.25,71.938,56.469,56.594,0.0,42.313,72.0,70.0,1000.0,200.0,0.235,530.5,75.25,74.563,-0.004,73.25,72.75,56.0,57.0,0.0,43.219,72.0,70.0,1000.0,200.0,0.187,473.25,74.0,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.387,6.462,5.955,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,529.5,530.5,302.75,520.0,533.5,518.5,0.011,2.788,0.0,10.736,0.884,0.278,-0.003,0.0,-0.0,-0.0
8262007,1235,1.0,1.0,1.0,1.0,100.0,38.188,40.0,40.0,40.0,1.0,1.0,879.388,279.859,0.269,11.372,0.0,80.0,55.0,1.4,1475.25,1559.198,1762.0,356.07,55.516,74.876,72.826,74.533,52.603,1.372,1.935,0.315,66.374,52.986,89.334,48.393,77.913,79.68,132.449,106.494,131.235,31.788,59.267,38.777,-10.852,110.0,110.0,71.313,71.438,56.406,57.0,0.0,35.938,72.0,70.0,1000.0,200.0,0.099,196.625,68.5,67.938,-0.035,72.563,73.375,57.0,58.438,0.0,31.531,72.0,70.0,1000.0,200.0,0.066,282.75,75.625,75.188,0.0,72.375,71.875,56.25,56.594,0.0,42.094,72.0,70.0,1000.0,200.0,0.235,531.0,75.188,74.563,-0.004,73.25,72.563,55.844,56.813,0.0,44.719,72.0,70.0,1000.0,200.0,0.19,475.5,74.0,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.464,5.958,6.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,530.0,530.5,303.0,520.5,533.5,518.0,0.013,2.892,0.0,11.052,0.879,0.28,-0.003,0.0,-0.0,-0.0
8262007,1236,1.0,1.0,1.0,1.0,100.0,38.5,40.0,40.0,40.0,1.0,1.0,888.756,282.201,0.226,11.401,0.0,80.0,55.0,1.4,1505.375,1588.839,1763.843,363.242,55.41,74.768,72.826,74.533,52.495,1.391,1.96,0.319,66.497,53.184,89.501,48.336,77.051,79.68,132.376,106.706,130.94,31.643,58.953,38.777,-10.867,110.0,110.0,71.313,71.438,56.344,57.0,0.0,34.844,72.0,70.0,1000.0,200.0,0.107,203.0,68.688,67.938,-0.035,72.313,73.5,57.0,58.219,0.0,31.969,72.0,70.0,1000.0,200.0,0.067,284.75,75.625,75.188,0.0,72.063,71.875,56.469,56.5,0.0,43.906,72.0,70.0,1000.0,200.0,0.236,531.5,75.25,74.563,-0.004,73.25,71.813,55.844,56.813,0.0,44.75,72.0,70.0,1000.0,200.0,0.198,484.25,74.0,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.39,6.461,5.956,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.0,526.0,530.0,531.0,303.0,520.5,533.5,518.5,0.013,2.978,0.0,11.31,0.889,0.282,-0.004,0.0,-0.0,-0.0
8262007,1237,1.0,1.0,1.0,1.0,100.0,38.882,40.0,40.0,40.0,1.0,1.0,903.979,284.543,0.195,11.283,0.0,80.0,55.0,1.4,1519.75,1602.975,1774.907,364.676,55.41,74.661,72.5,74.423,52.277,1.345,2.024,0.323,66.562,53.263,89.64,48.393,77.051,79.787,132.376,106.706,130.792,31.788,58.848,38.923,-10.867,110.0,110.0,71.313,71.063,56.219,56.906,0.0,35.875,72.0,70.0,1000.0,200.0,0.098,196.625,68.5,67.938,-0.035,72.313,73.313,57.0,58.219,0.0,31.188,72.0,70.0,1000.0,200.0,0.068,280.0,75.625,75.188,0.0,72.063,71.875,56.156,56.5,0.0,42.906,72.0,70.0,1000.0,200.0,0.245,544.0,75.188,74.563,-0.004,73.25,71.75,55.594,56.719,0.0,45.469,72.0,70.0,1000.0,200.0,0.208,499.5,74.0,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.396,6.47,5.964,6.289,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,337.5,525.5,530.0,531.0,302.75,520.0,533.5,518.5,0.012,2.975,0.0,11.194,0.904,0.285,-0.003,0.0,-0.0,-0.0
8262007,1238,1.0,1.0,1.0,1.0,100.0,39.037,40.0,40.0,40.0,1.0,1.0,898.124,284.543,0.153,11.327,0.0,80.0,55.0,1.4,1519.75,1601.561,1773.063,360.373,55.303,74.768,72.609,74.533,52.277,1.345,2.017,0.33,66.601,53.281,89.418,48.336,77.051,79.787,132.228,106.813,130.644,31.861,58.848,39.069,-10.867,110.0,110.0,71.313,71.375,56.219,56.906,0.0,34.844,72.0,70.0,1000.0,200.0,0.106,205.375,68.5,67.938,-0.035,72.313,73.688,57.0,58.219,0.0,31.453,72.0,70.0,1000.0,200.0,0.066,282.75,75.625,75.188,0.0,72.063,71.938,56.156,56.5,0.0,43.063,72.0,70.0,1000.0,200.0,0.231,528.0,75.188,74.563,-0.004,73.188,71.563,55.531,56.625,0.0,45.781,72.0,70.0,1000.0,200.0,0.208,500.75,74.0,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.457,5.953,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,530.0,531.5,303.0,520.5,534.0,518.5,0.01,3.025,0.0,11.353,0.898,0.285,-0.003,0.0,-0.0,-0.001
8262007,1239,1.0,1.0,1.0,1.0,100.0,39.02,40.0,40.0,40.0,1.0,1.0,913.346,284.543,0.121,11.327,0.0,80.0,55.0,1.4,1518.25,1587.427,1769.375,354.636,55.196,74.768,72.609,74.533,52.168,1.379,2.035,0.315,66.852,53.353,89.418,48.196,77.051,79.787,132.302,106.919,130.57,31.861,58.848,39.069,-10.867,110.0,110.0,71.375,71.313,56.0,56.688,0.0,35.563,72.0,70.0,1000.0,200.0,0.101,198.25,68.5,67.938,-0.035,72.313,73.375,57.0,58.219,0.0,31.578,72.0,70.0,1000.0,200.0,0.068,285.0,75.625,75.188,0.0,72.063,71.938,56.156,56.375,0.0,42.125,72.0,70.0,1000.0,200.0,0.237,534.0,75.188,74.563,-0.004,73.188,71.5,55.438,56.531,0.0,47.344,72.0,70.0,1000.0,200.0,0.21,502.5,74.063,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.39,6.466,5.958,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,530.0,532.0,303.0,520.0,534.0,518.5,0.008,3.025,0.0,11.353,0.913,0.285,-0.003,0.0,-0.0,0.0
8262007,1240,1.0,1.0,1.0,1.0,100.0,39.174,40.0,40.0,40.0,1.0,1.0,921.543,286.885,-0.005,11.253,0.0,80.0,55.0,1.4,1524.875,1604.39,1784.13,371.849,54.983,74.768,72.5,74.533,52.059,1.372,2.021,0.323,66.914,53.446,89.64,48.196,77.051,79.68,132.302,106.919,130.349,31.861,58.638,38.996,-10.867,110.0,110.0,71.313,71.563,56.0,56.688,0.0,36.094,72.0,70.0,1000.0,200.0,0.099,196.0,68.688,67.938,-0.035,72.313,73.0,57.0,58.156,0.0,32.0,72.0,70.0,1000.0,200.0,0.068,284.75,75.625,75.313,0.0,72.063,72.063,56.094,56.375,0.0,43.406,72.0,70.0,1000.0,200.0,0.244,542.0,75.188,74.75,-0.004,73.063,71.75,55.438,56.531,0.0,47.594,72.0,70.0,1000.0,200.0,0.214,507.25,74.0,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.462,5.955,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,530.0,532.0,303.0,520.0,534.0,518.0,-0.0,2.998,0.0,11.164,0.922,0.287,-0.004,0.0,-0.0,-0.001
8262007,1241,1.0,1.0,1.0,1.0,100.0,39.302,40.0,40.0,40.0,1.0,1.0,944.962,292.74,-0.005,11.357,0.0,80.0,55.0,1.4,1546.125,1628.455,1795.2,376.153,55.196,74.768,72.5,74.423,52.168,1.383,2.06,0.323,67.131,53.664,89.751,48.252,77.051,79.573,132.08,107.026,130.201,31.934,58.638,39.142,-10.852,110.0,110.0,71.375,71.375,56.0,56.594,0.0,34.969,72.0,70.0,1000.0,200.0,0.106,202.0,68.688,67.938,-0.035,72.313,73.688,56.938,58.219,0.0,32.906,72.0,70.0,1000.0,200.0,0.067,283.75,75.625,75.188,0.0,72.0,71.75,56.094,56.375,0.0,42.75,72.0,70.0,1000.0,200.0,0.252,548.5,75.25,74.563,-0.004,73.063,71.0,55.438,56.531,0.0,47.063,72.0,70.0,1000.0,200.0,0.227,522.5,74.063,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.391,6.461,5.955,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,530.0,532.5,303.0,521.0,534.5,518.0,-0.0,3.066,0.0,11.382,0.945,0.293,-0.004,0.0,-0.0,0.0
8262007,1242,1.0,1.0,1.0,1.0,100.0,39.176,40.0,40.0,40.0,1.0,1.0,920.372,285.714,-0.005,11.253,0.0,80.0,55.0,1.4,1547.125,1610.049,1782.285,357.505,55.09,74.661,72.392,74.423,52.059,1.372,2.063,0.315,67.043,53.638,89.668,48.336,77.486,79.466,131.564,107.132,129.684,31.934,58.533,39.287,-10.852,110.0,110.0,71.313,71.313,55.906,56.688,0.0,35.719,72.0,70.0,1000.0,200.0,0.1,197.625,68.5,67.938,-0.035,72.313,73.375,56.938,58.156,0.0,33.406,72.0,70.0,1000.0,200.0,0.068,286.0,75.625,75.188,0.0,72.0,71.75,56.0,56.344,0.0,42.563,72.0,70.0,1000.0,200.0,0.229,525.0,75.188,74.563,-0.004,73.063,70.938,55.438,56.406,0.0,47.813,72.0,70.0,1000.0,200.0,0.233,528.0,74.0,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.464,5.958,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,526.0,530.0,532.5,303.0,520.0,534.0,518.0,-0.0,3.111,0.0,11.505,0.92,0.286,-0.003,0.0,-0.0,-0.0
8262007,1243,1.0,1.0,1.0,1.0,100.0,39.265,40.0,40.0,40.0,1.0,1.0,922.714,290.398,-0.005,11.416,0.0,80.0,55.0,1.4,1546.25,1611.464,1791.509,374.718,55.09,74.553,72.392,74.533,52.168,1.379,2.042,0.326,67.155,53.738,89.946,48.336,77.486,79.358,131.195,107.132,129.463,31.861,58.428,39.214,-10.852,110.0,110.0,71.313,71.313,55.906,56.594,0.0,35.875,72.0,70.0,1000.0,200.0,0.1,197.75,68.5,68.0,-0.035,72.313,73.313,56.938,58.156,0.0,32.844,72.0,70.0,1000.0,200.0,0.072,292.0,75.625,75.188,0.0,72.0,71.75,56.094,56.344,0.0,43.0,72.0,70.0,1000.0,200.0,0.231,526.0,75.188,74.563,-0.004,72.75,70.625,55.438,56.406,0.0,48.281,72.0,70.0,1000.0,200.0,0.232,528.0,74.0,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.393,6.466,5.961,6.284,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.75,525.5,530.0,532.5,303.0,519.5,534.0,518.5,-0.0,3.16,0.0,11.672,0.923,0.29,-0.003,0.0,-0.0,-0.0
8262007,1244,1.0,1.0,1.0,1.0,100.0,39.363,40.0,40.0,40.0,1.0,1.0,951.988,293.911,-0.005,11.357,0.0,80.0,55.0,1.4,1547.25,1659.656,1800.737,390.503,55.09,74.553,72.392,74.313,52.059,1.356,2.042,0.326,67.338,53.725,90.001,48.421,77.486,79.358,131.048,107.132,129.389,32.006,58.428,39.287,-10.867,110.0,110.0,71.313,71.375,55.906,56.594,0.0,34.344,72.0,70.0,1000.0,200.0,0.11,208.125,68.5,67.938,-0.035,72.313,73.0,56.938,58.156,0.0,32.125,72.0,70.0,1000.0,200.0,0.076,301.5,75.625,75.188,0.0,71.813,71.875,56.0,56.344,0.0,43.25,72.0,70.0,1000.0,200.0,0.237,534.0,75.188,74.75,-0.004,72.75,70.625,55.438,56.406,0.0,47.406,72.0,70.0,1000.0,200.0,0.239,536.5,74.0,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.461,5.956,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,526.0,530.0,533.0,303.0,519.0,534.0,518.0,-0.0,3.13,0.0,11.497,0.952,0.294,-0.003,0.0,-0.0,-0.0
8262007,1245,1.0,1.0,1.0,1.0,100.0,39.461,40.0,40.0,40.0,1.0,1.0,950.817,288.056,-0.005,11.313,0.0,80.0,55.0,1.4,1549.5,1639.793,1791.509,386.198,55.09,74.553,72.283,74.313,52.059,1.387,2.056,0.308,67.377,53.868,89.807,48.505,77.486,79.358,130.753,107.239,129.315,32.006,58.323,39.36,-10.852,110.0,110.0,71.188,71.438,55.906,56.594,0.0,35.563,72.0,70.0,1000.0,200.0,0.101,198.625,68.5,68.0,-0.035,72.313,73.5,56.938,58.156,0.0,32.594,72.0,70.0,1000.0,200.0,0.075,301.0,75.875,75.188,0.0,72.0,71.938,56.0,56.344,0.0,43.125,72.0,70.0,1000.0,200.0,0.229,524.5,75.25,74.75,-0.004,72.688,70.375,55.438,56.406,0.0,47.438,72.0,70.0,1000.0,200.0,0.242,539.0,74.063,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.387,6.459,5.952,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,530.0,534.0,303.0,519.5,534.0,518.0,-0.0,3.161,0.0,11.568,0.951,0.288,-0.003,0.0,-0.0,0.0
8262007,1246,1.0,1.0,1.0,1.0,100.0,39.559,40.0,40.0,40.0,1.0,1.0,961.355,292.74,-0.005,11.313,0.0,80.0,55.0,1.4,1568.0,1655.398,1811.814,380.458,55.09,74.553,72.283,74.313,52.059,1.375,2.06,0.319,67.492,53.93,89.918,48.534,77.486,79.466,130.458,107.451,129.094,32.006,58.533,39.287,-10.852,110.0,110.0,71.188,71.438,55.906,56.594,0.0,35.969,72.0,70.0,1000.0,200.0,0.098,198.25,68.5,68.0,-0.035,72.313,73.0,56.688,58.094,0.0,32.469,72.0,70.0,1000.0,200.0,0.077,303.75,75.875,75.313,0.0,72.0,71.875,56.0,56.344,0.0,42.313,72.0,70.0,1000.0,200.0,0.238,535.5,75.188,74.563,-0.004,72.688,70.625,55.438,56.25,0.0,48.25,72.0,70.0,1000.0,200.0,0.241,538.0,74.063,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.459,5.955,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,530.0,534.0,303.0,521.0,534.0,518.0,-0.0,3.105,0.0,11.453,0.961,0.293,-0.003,0.0,-0.0,0.0
8262007,1247,1.0,1.0,1.0,1.0,100.0,39.648,40.0,40.0,40.0,1.0,1.0,947.304,293.911,-0.005,11.283,0.0,80.0,55.0,1.4,1568.0,1635.54,1806.275,368.979,55.09,74.553,72.175,74.204,52.059,1.387,2.063,0.323,67.49,54.002,89.751,48.534,77.991,79.466,130.384,107.239,129.02,32.079,58.533,39.433,-10.867,110.0,110.0,71.313,71.375,56.0,56.594,0.0,35.344,72.0,70.0,1000.0,200.0,0.103,199.75,68.688,67.938,-0.035,72.188,72.875,56.938,58.094,0.0,33.188,72.0,70.0,1000.0,200.0,0.071,295.0,75.875,75.188,0.0,72.063,71.625,56.0,56.344,0.0,41.906,72.0,70.0,1000.0,200.0,0.24,536.5,75.25,74.563,-0.004,72.625,70.188,55.438,56.25,0.0,47.813,72.0,70.0,1000.0,200.0,0.246,543.0,74.063,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.459,5.952,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,530.0,534.0,302.75,520.0,534.0,518.0,-0.0,3.137,0.0,11.537,0.947,0.294,-0.004,0.0,-0.0,0.0
8262007,1248,1.0,1.0,1.0,1.0,100.0,39.746,40.0,40.0,40.0,1.0,1.0,950.817,295.082,-0.005,11.283,0.0,80.0,55.0,1.4,1574.125,1656.817,1828.436,394.809,55.09,74.553,72.175,74.204,52.059,1.36,2.099,0.308,67.6,54.002,89.89,48.505,77.991,79.573,130.163,107.239,128.946,32.079,58.428,39.433,-10.852,110.0,110.0,71.188,71.563,55.906,56.594,0.0,35.906,72.0,70.0,1000.0,200.0,0.1,196.875,68.5,67.938,-0.035,72.313,72.875,56.688,58.094,0.0,32.219,72.0,70.0,1000.0,200.0,0.078,304.25,75.875,75.313,0.0,71.938,71.438,56.0,56.344,0.0,42.031,72.0,70.0,1000.0,200.0,0.239,538.0,75.25,74.563,-0.004,72.625,70.0,55.438,56.25,0.0,48.281,72.0,70.0,1000.0,200.0,0.248,545.0,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.381,6.461,5.955,6.281,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,530.5,534.5,303.0,520.0,534.0,518.0,-0.0,3.149,0.0,11.537,0.951,0.295,-0.003,0.0,-0.0,-0.0
8262007,1249,1.0,1.0,1.0,1.0,100.0,39.601,40.0,40.0,40.0,1.0,1.0,951.988,296.253,-0.005,11.224,0.0,80.0,55.0,1.4,1578.75,1652.559,1821.047,391.938,54.983,74.446,72.175,74.204,51.95,1.372,2.099,0.319,67.628,54.08,89.557,48.646,77.991,79.466,130.015,107.239,128.724,32.152,58.428,39.506,-10.852,110.0,110.0,71.313,71.438,55.906,56.594,0.0,34.875,72.0,70.0,1000.0,200.0,0.106,202.875,68.5,67.938,-0.035,72.188,72.875,56.688,58.094,0.0,32.406,72.0,70.0,1000.0,200.0,0.077,304.5,75.875,75.313,0.0,72.0,71.625,56.0,56.344,0.0,42.406,72.0,70.0,1000.0,200.0,0.237,534.5,75.25,74.563,-0.004,72.625,70.125,55.344,56.25,0.0,47.938,72.0,70.0,1000.0,200.0,0.248,544.5,74.0,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.379,6.456,5.955,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,530.5,534.5,303.0,520.0,534.0,518.5,-0.0,3.141,0.0,11.476,0.952,0.296,-0.003,0.0,-0.0,-0.001
8262007,1250,1.0,1.0,1.0,1.0,100.0,39.341,40.0,40.0,40.0,1.0,1.0,967.21,296.253,-0.005,11.313,0.0,80.0,55.0,1.4,1577.875,1653.978,1824.742,381.892,54.983,74.446,72.175,74.204,51.95,1.391,2.102,0.315,67.645,54.13,89.668,48.505,77.991,79.573,129.72,107.132,128.651,32.079,58.323,39.506,-10.852,110.0,110.0,71.313,71.063,55.906,56.469,0.0,35.781,72.0,70.0,1000.0,200.0,0.1,197.25,68.688,67.938,-0.035,72.313,72.688,56.688,58.094,0.0,32.344,72.0,70.0,1000.0,200.0,0.078,306.0,75.625,75.188,0.0,71.938,71.625,56.0,56.344,0.0,42.656,72.0,70.0,1000.0,200.0,0.235,533.5,75.25,74.75,-0.004,72.25,70.125,55.344,56.25,0.0,48.25,72.0,70.0,1000.0,200.0,0.25,546.5,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.379,6.457,5.956,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.5,525.5,530.0,535.0,303.0,520.0,534.0,518.0,-0.0,3.202,0.0,11.682,0.967,0.296,-0.004,0.0,-0.0,-0.0
8262007,1251,1.0,1.0,1.0,1.0,100.0,39.544,40.0,40.0,40.0,1.0,1.0,944.962,295.082,-0.005,11.327,0.0,80.0,55.0,1.4,1576.75,1641.211,1806.275,380.458,54.983,74.446,72.066,74.204,51.95,1.391,2.092,0.323,67.67,54.137,89.612,48.646,77.991,79.573,129.647,107.132,128.577,32.152,58.323,39.506,-10.852,110.0,110.0,71.313,71.063,55.906,56.469,0.0,35.844,72.0,70.0,1000.0,200.0,0.1,198.0,68.5,68.0,-0.035,72.188,72.75,56.688,58.094,0.0,32.625,72.0,70.0,1000.0,200.0,0.078,306.5,75.875,75.313,0.0,72.0,71.875,55.875,56.219,0.0,42.875,72.0,70.0,1000.0,200.0,0.23,524.0,75.25,74.75,-0.004,72.438,70.188,55.281,56.25,0.0,47.0,72.0,70.0,1000.0,200.0,0.25,547.5,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.371,6.456,5.953,6.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,525.5,530.5,535.0,303.0,520.0,534.0,518.5,-0.0,3.183,0.0,11.582,0.945,0.295,-0.003,0.0,-0.0,-0.0
8262007,1252,1.0,1.0,1.0,1.0,100.0,39.253,40.0,40.0,40.0,1.0,1.0,954.33,296.253,-0.005,11.327,0.0,80.0,55.0,1.4,1586.5,1658.236,1821.047,390.503,54.876,74.446,72.066,74.204,51.841,1.36,2.092,0.319,67.883,54.209,89.751,48.674,78.166,79.68,129.499,107.132,128.503,32.224,58.218,39.579,-10.852,110.0,110.0,71.188,71.063,55.906,56.594,0.0,35.438,72.0,70.0,1000.0,200.0,0.101,202.125,68.688,67.938,-0.035,72.188,72.688,56.625,58.094,0.0,33.094,72.0,70.0,1000.0,200.0,0.078,305.0,75.875,75.313,0.0,72.0,71.625,55.875,56.344,0.0,42.219,72.0,70.0,1000.0,200.0,0.237,535.0,75.25,74.563,-0.004,72.188,70.188,55.281,56.25,0.0,48.625,72.0,70.0,1000.0,200.0,0.253,548.0,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.376,6.456,5.953,6.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,530.0,535.0,303.0,520.0,534.0,518.5,-0.0,3.205,0.0,11.583,0.954,0.296,-0.004,0.0,-0.0,-0.0
8262007,1253,1.0,1.0,1.0,1.0,100.0,39.186,40.0,40.0,40.0,1.0,1.0,959.013,295.082,-0.005,11.327,0.0,80.0,55.0,1.4,1586.5,1646.884,1811.814,374.718,54.876,74.446,72.066,74.423,51.841,1.413,2.081,0.334,67.774,54.23,89.751,48.646,78.166,79.787,129.278,107.132,128.281,32.37,58.323,39.652,-10.867,110.0,110.0,71.188,71.375,55.813,56.469,0.0,35.313,72.0,70.0,1000.0,200.0,0.103,200.125,68.688,67.938,-0.035,72.188,72.75,56.688,58.0,0.0,32.438,72.0,70.0,1000.0,200.0,0.079,308.25,75.875,75.313,0.0,71.938,71.625,55.875,56.219,0.0,42.469,72.0,70.0,1000.0,200.0,0.228,521.5,75.25,74.75,-0.004,72.25,70.125,55.344,56.156,0.0,48.0,72.0,70.0,1000.0,200.0,0.246,542.5,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.373,6.448,5.95,6.269,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.5,530.0,535.5,303.0,519.5,534.0,518.5,-0.0,3.178,0.0,11.467,0.959,0.295,-0.004,0.0,-0.0,-0.0
8262007,1254,1.0,1.0,1.0,1.0,100.0,39.382,40.0,40.0,40.0,1.0,1.0,953.159,297.424,-0.005,11.298,0.0,80.0,55.0,1.4,1570.375,1645.465,1813.661,373.283,54.983,74.446,72.066,74.423,51.95,1.398,2.088,0.315,67.802,54.234,89.918,48.59,78.166,79.787,129.057,107.026,128.134,32.442,58.323,39.725,-10.852,110.0,110.0,71.188,71.0,55.906,56.469,0.0,35.688,72.0,70.0,1000.0,200.0,0.101,198.375,68.375,68.0,-0.035,72.188,72.375,56.625,58.094,0.0,33.438,72.0,70.0,1000.0,200.0,0.079,307.5,75.875,75.313,0.0,71.938,71.75,56.0,56.219,0.0,42.281,72.0,70.0,1000.0,200.0,0.227,521.5,75.25,74.563,-0.004,72.25,70.0,55.344,56.156,0.0,49.094,72.0,70.0,1000.0,200.0,0.245,542.0,74.063,74.063,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.379,6.457,5.96,6.278,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,530.0,536.0,303.0,520.0,533.5,519.0,-0.0,3.179,0.0,11.439,0.953,0.297,-0.002,0.0,-0.0,0.0
8262007,1255,1.0,1.0,1.0,1.0,100.0,39.344,40.0,40.0,40.0,1.0,1.0,967.21,296.253,-0.005,11.239,0.0,80.0,55.0,1.4,1570.75,1652.559,1824.742,384.762,54.983,74.446,71.958,74.094,51.841,1.398,2.106,0.319,67.837,54.27,89.612,48.703,78.166,79.787,129.057,106.919,128.208,32.515,58.323,39.798,-10.867,110.0,110.0,71.188,71.063,55.813,56.469,0.0,35.875,72.0,70.0,1000.0,200.0,0.1,197.75,68.5,68.0,-0.035,72.188,72.688,56.625,58.0,0.0,34.375,72.0,70.0,1000.0,200.0,0.078,306.25,75.875,75.313,0.0,71.813,71.875,56.0,56.219,0.0,42.531,72.0,70.0,1000.0,200.0,0.229,522.5,75.25,74.563,-0.004,72.188,70.375,55.281,56.156,0.0,47.844,72.0,70.0,1000.0,200.0,0.257,556.0,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.378,6.454,5.958,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,530.0,535.5,303.0,521.0,534.0,518.5,-0.0,3.172,0.0,11.379,0.967,0.296,-0.003,0.0,-0.0,-0.0
8262007,1256,1.0,1.0,1.0,1.0,100.0,39.296,40.0,40.0,40.0,1.0,1.0,954.33,298.595,-0.005,11.313,0.0,80.0,55.0,1.4,1578.125,1653.978,1826.589,384.762,54.983,74.339,71.958,74.094,51.841,1.379,2.109,0.33,67.874,54.257,89.807,48.674,78.166,79.68,129.057,106.813,127.912,32.588,58.323,39.798,-10.867,110.0,110.0,71.188,71.0,55.813,56.406,0.0,36.094,72.0,70.0,1000.0,200.0,0.1,197.0,68.5,68.0,-0.035,72.188,72.875,56.625,58.0,0.0,33.0,72.0,70.0,1000.0,200.0,0.085,320.0,75.875,75.313,0.0,71.938,71.75,55.875,56.219,0.0,43.063,72.0,70.0,1000.0,200.0,0.225,524.5,75.25,74.563,-0.004,72.25,69.688,55.344,56.156,0.0,49.219,72.0,70.0,1000.0,200.0,0.244,545.0,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.456,5.958,6.276,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,530.0,536.0,303.0,519.5,533.5,519.0,-0.0,3.169,0.0,11.339,0.954,0.299,-0.003,0.0,-0.0,-0.0
8262007,1257,1.0,1.0,1.0,1.0,100.0,39.248,40.0,40.0,40.0,1.0,1.0,963.697,300.937,-0.005,11.342,0.0,80.0,55.0,1.4,1605.25,1656.817,1824.742,383.328,54.983,74.339,71.958,74.094,51.95,1.387,2.109,0.315,67.927,54.419,89.974,48.731,77.9,79.573,129.278,106.813,127.691,32.588,58.428,39.871,-10.867,110.0,110.0,71.313,71.063,55.906,56.469,0.0,35.0,72.0,70.0,1000.0,200.0,0.106,202.5,68.5,67.938,-0.035,72.188,72.375,56.688,58.0,0.0,33.25,72.0,70.0,1000.0,200.0,0.084,320.25,75.875,75.313,0.0,72.0,71.625,55.875,56.219,0.0,42.125,72.0,70.0,1000.0,200.0,0.229,523.5,75.25,74.563,-0.004,72.188,70.313,55.344,56.156,0.0,49.469,72.0,70.0,1000.0,200.0,0.247,543.0,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.385,6.461,5.961,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,525.5,530.5,536.0,303.0,519.5,533.5,518.5,-0.0,3.197,0.0,11.483,0.964,0.301,-0.003,0.0,-0.0,-0.0
8262007,1258,1.0,1.0,1.0,1.0,100.0,39.23,40.0,40.0,40.0,1.0,1.0,966.039,299.766,-0.005,11.342,0.0,80.0,55.0,1.4,1593.125,1671.018,1824.742,383.328,54.983,74.339,71.958,74.094,51.95,1.368,2.074,0.319,67.972,54.36,89.918,48.703,77.9,79.573,128.835,106.706,127.321,32.588,58.428,39.944,-10.867,110.0,110.0,71.313,71.0,55.813,56.469,0.0,35.75,72.0,70.0,1000.0,200.0,0.1,197.625,68.375,67.938,-0.035,72.188,72.688,56.625,58.0,0.0,33.438,72.0,70.0,1000.0,200.0,0.085,321.0,75.875,75.313,0.0,72.063,71.625,55.875,56.219,0.0,42.688,72.0,70.0,1000.0,200.0,0.232,530.5,75.25,74.75,-0.004,72.188,69.625,55.344,56.156,0.0,49.656,72.0,70.0,1000.0,200.0,0.249,543.5,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.454,5.955,6.273,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,530.5,536.5,303.0,519.5,533.5,518.5,-0.0,3.229,0.0,11.599,0.966,0.3,-0.002,0.0,-0.0,-0.0
