DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,1259,1.0,1.0,1.0,1.0,100.0,39.248,40.0,40.0,40.0,1.0,1.0,967.21,299.766,-0.005,11.18,0.0,80.0,55.0,1.4,1604.125,1646.884,1822.895,384.762,54.983,74.339,71.958,73.984,52.059,1.387,2.113,0.334,68.009,54.416,89.974,48.815,77.9,79.466,128.393,106.6,127.1,32.588,58.533,39.944,-10.852,110.0,110.0,71.188,71.375,55.906,56.469,0.0,35.938,72.0,70.0,1000.0,200.0,0.1,198.0,68.688,68.0,-0.035,72.188,72.375,56.625,58.0,0.0,34.125,72.0,70.0,1000.0,200.0,0.085,314.75,75.875,75.313,0.0,72.063,71.75,56.0,56.219,0.0,42.719,72.0,70.0,1000.0,200.0,0.231,532.5,75.25,74.75,-0.004,72.25,69.813,55.344,56.156,0.0,49.281,72.0,70.0,1000.0,200.0,0.251,547.0,74.063,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.388,6.462,5.958,6.283,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,530.5,536.5,303.0,520.0,533.5,519.0,-0.0,3.17,0.0,11.433,0.967,0.3,-0.004,0.0,-0.0,-0.0
8262007,1300,1.0,1.0,1.0,1.0,100.0,39.533,40.0,40.0,40.0,1.0,1.0,980.091,302.108,-0.005,11.372,0.0,80.0,55.0,1.4,1601.625,1685.233,1841.37,406.295,55.09,74.339,71.958,74.094,52.168,1.372,2.134,0.308,68.052,54.416,90.113,48.759,77.9,79.466,128.319,106.6,126.878,32.733,58.428,40.017,-10.852,110.0,110.0,71.188,71.063,55.906,56.469,0.0,34.281,72.0,70.0,1000.0,200.0,0.11,209.125,68.5,68.0,-0.035,72.125,72.25,56.625,58.0,0.0,33.188,72.0,70.0,1000.0,200.0,0.088,325.0,75.875,75.313,0.0,72.063,71.75,56.0,56.219,0.0,42.219,72.0,70.0,1000.0,200.0,0.239,536.0,75.25,74.75,-0.004,72.188,70.0,55.344,56.156,0.0,49.375,72.0,70.0,1000.0,200.0,0.247,542.5,74.188,74.188,0.023,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,1.0,6.383,6.461,5.958,6.279,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,530.5,536.5,302.75,519.5,533.5,519.0,-0.0,3.224,0.0,11.515,0.98,0.302,-0.003,0.0,-0.0,0.0
8262007,1301,1.0,1.0,1.0,1.0,100.0,39.631,40.0,40.0,40.0,1.0,1.0,971.894,302.108,-0.005,11.372,0.0,80.0,55.0,1.4,1589.75,1658.236,1819.201,380.458,55.09,74.339,71.958,74.313,52.168,1.387,2.099,0.319,68.07,54.462,89.779,48.731,77.9,79.466,128.171,106.494,126.805,32.806,58.533,40.017,-10.852,110.0,110.0,71.313,71.438,55.906,56.469,0.0,35.469,72.0,70.0,1000.0,200.0,0.102,198.875,68.5,68.0,-0.035,72.125,72.375,56.688,58.094,0.0,34.156,72.0,70.0,1000.0,200.0,0.081,314.75,75.875,75.313,0.0,71.938,71.875,56.0,56.219,0.0,42.719,72.0,70.0,1000.0,200.0,0.236,534.0,75.25,74.563,-0.004,72.063,70.0,55.344,56.156,0.0,48.969,72.0,70.0,1000.0,200.0,0.25,546.0,74.063,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.742,12.833,11.881,12.508,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,530.5,536.5,303.0,519.5,533.5,519.0,-0.0,3.187,0.0,11.399,0.972,0.302,-0.003,0.0,-0.0,-0.0
8262007,1302,1.0,1.0,1.0,1.0,100.0,39.729,40.0,40.0,40.0,1.0,1.0,954.33,300.937,-0.005,11.372,0.0,80.0,55.0,1.4,1589.75,1652.559,1830.284,387.633,55.09,74.339,72.066,73.984,52.168,1.372,2.106,0.334,68.138,54.516,90.001,48.534,77.609,79.68,127.876,106.494,126.509,32.733,58.428,40.017,-10.852,110.0,110.0,71.188,72.188,55.906,56.594,0.0,35.844,72.0,70.0,1000.0,200.0,0.1,198.125,68.5,68.0,-0.035,72.188,73.375,56.625,58.0,0.0,33.313,72.0,70.0,1000.0,200.0,0.088,327.25,75.875,75.313,0.0,71.938,72.063,55.875,56.219,0.0,43.219,72.0,70.0,1000.0,200.0,0.229,524.0,75.25,74.75,-0.004,72.063,70.188,55.438,56.156,0.0,49.0,72.0,70.0,1000.0,200.0,0.251,547.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.796,11.847,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,531.0,536.5,303.0,519.5,534.0,519.0,-0.0,3.224,0.0,11.515,0.954,0.301,-0.003,0.0,-0.0,0.0
8262007,1303,1.0,1.0,1.0,1.0,100.0,39.817,40.0,40.0,40.0,1.0,1.0,994.142,303.279,-0.005,11.313,0.0,80.0,55.0,1.4,1594.625,1690.923,1841.37,390.503,55.09,74.446,72.283,74.094,52.168,1.383,2.124,0.326,68.181,54.498,90.224,48.167,77.609,79.787,127.581,106.387,126.361,32.806,58.428,40.089,-10.852,110.0,110.0,71.375,72.75,55.813,56.469,0.0,35.813,72.0,70.0,1000.0,200.0,0.099,199.375,68.5,68.0,-0.035,72.313,74.063,56.625,58.0,0.0,33.719,72.0,70.0,1000.0,200.0,0.088,325.0,75.875,75.313,0.0,72.0,72.938,56.0,56.219,0.0,42.313,72.0,70.0,1000.0,200.0,0.236,533.5,75.25,74.75,-0.004,72.188,70.188,55.438,56.156,0.0,48.063,72.0,70.0,1000.0,200.0,0.258,557.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.723,12.81,11.86,12.486,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,531.0,536.5,303.0,520.5,534.0,519.0,-0.0,3.216,0.0,11.453,0.994,0.303,-0.003,0.0,-0.0,0.0
8262007,1304,1.0,1.0,1.0,1.0,100.0,40.245,40.0,40.0,40.0,1.0,1.0,977.749,302.108,-0.005,11.298,0.0,80.0,55.0,1.4,1616.125,1686.656,1833.979,396.245,55.196,74.553,72.718,74.204,52.386,1.375,2.127,0.326,68.223,54.59,90.391,47.604,77.609,79.787,127.36,106.281,126.14,32.879,58.743,40.381,-10.867,110.0,110.0,71.688,73.438,56.0,56.594,0.0,35.469,72.0,70.0,1000.0,200.0,0.103,199.25,68.5,67.938,-0.035,72.563,74.563,56.688,58.0,0.0,35.281,72.0,70.0,1000.0,200.0,0.087,323.75,75.875,75.313,0.0,72.0,73.125,56.0,56.344,0.0,42.313,72.0,70.0,1000.0,200.0,0.235,532.5,75.25,74.563,-0.004,72.688,70.625,55.438,56.25,0.0,49.25,72.0,70.0,1000.0,200.0,0.262,559.5,74.063,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.798,11.851,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,531.0,537.0,303.0,520.0,534.0,519.0,-0.0,3.277,0.0,11.782,0.978,0.302,-0.003,0.0,-0.0,-0.0
8262007,1305,1.0,1.0,1.0,1.0,100.0,40.77,40.0,40.0,40.0,1.0,1.0,1016.39,305.621,-0.005,11.268,0.0,80.0,55.0,1.4,1613.0,1729.386,1863.555,406.295,55.303,74.768,72.826,74.423,52.386,1.349,2.149,0.323,68.527,54.614,90.474,47.351,77.609,79.894,127.286,106.281,126.14,32.951,58.743,40.6,-10.852,110.0,110.0,71.563,73.438,56.219,56.594,0.0,35.063,72.0,70.0,1000.0,200.0,0.107,205.375,68.688,67.938,-0.035,72.625,74.688,56.688,58.0,0.0,35.25,72.0,70.0,1000.0,200.0,0.1,345.0,76.0,75.313,0.0,72.25,73.375,56.094,56.375,0.0,43.125,72.0,70.0,1000.0,200.0,0.234,531.5,75.25,74.563,-0.004,72.688,70.625,55.438,56.406,0.0,50.813,72.0,70.0,1000.0,200.0,0.282,580.0,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.708,12.805,11.849,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,530.5,537.0,303.0,518.5,534.0,519.0,-0.0,3.342,0.0,11.981,1.016,0.306,-0.004,0.0,-0.0,-0.001
8262007,1306,1.0,1.0,1.0,1.0,100.0,41.366,40.0,40.0,40.0,1.0,1.0,1044.493,309.133,0.005,11.327,0.0,80.0,55.0,1.4,1664.375,1782.258,1883.902,437.898,55.41,74.876,73.043,74.533,52.603,1.311,2.149,0.315,68.885,55.002,90.558,47.182,77.609,80.001,127.213,106.174,125.992,33.024,58.743,40.965,-10.867,110.0,110.0,71.75,73.313,56.344,56.688,0.0,34.531,72.0,70.0,1000.0,200.0,0.11,208.125,68.5,67.938,-0.035,72.625,74.563,56.688,58.0,0.0,35.469,72.0,70.0,1000.0,200.0,0.109,360.75,76.0,75.313,0.0,72.375,73.375,56.156,56.375,0.0,43.438,72.0,70.0,1000.0,200.0,0.249,548.0,75.25,74.75,-0.004,72.75,70.813,55.594,56.406,0.0,51.0,72.0,70.0,1000.0,200.0,0.289,591.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.805,11.854,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,530.5,537.0,303.0,521.0,534.0,519.0,0.0,3.497,0.0,12.503,1.044,0.309,-0.003,0.0,-0.0,0.0
8262007,1307,1.0,1.0,1.0,1.0,100.0,41.833,40.0,40.0,40.0,1.0,1.0,1059.716,311.475,-0.005,11.268,0.0,80.0,55.0,1.4,1698.75,1792.281,1887.603,443.647,55.41,74.983,73.152,74.643,52.495,1.341,2.166,0.326,69.062,55.222,89.918,47.153,78.27,80.109,126.918,106.068,125.697,33.024,58.638,41.183,-10.852,110.0,110.0,71.75,74.063,56.219,56.906,0.0,35.469,72.0,70.0,1000.0,200.0,0.104,203.125,68.5,67.938,-0.035,72.625,74.813,56.688,58.0,0.0,35.781,72.0,70.0,1000.0,200.0,0.109,364.25,76.0,75.313,0.0,72.375,73.5,56.094,56.375,0.0,43.781,72.0,70.0,1000.0,200.0,0.252,550.0,75.25,74.75,-0.004,72.75,70.625,55.531,56.406,0.0,51.125,72.0,70.0,1000.0,200.0,0.301,601.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.717,12.801,11.836,12.483,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,531.0,537.5,303.0,519.5,534.5,519.0,-0.0,3.589,0.0,12.779,1.06,0.311,-0.003,0.0,-0.0,0.0
8262007,1308,1.0,1.0,1.0,1.0,100.0,42.282,40.0,40.0,40.0,1.0,1.0,1067.912,313.817,-0.005,11.268,0.0,80.0,55.0,1.4,1725.625,1792.281,1896.857,440.772,55.41,75.09,73.26,74.753,52.495,1.341,2.159,0.319,69.249,55.327,90.001,46.956,78.27,80.216,126.77,105.961,125.549,33.097,58.533,41.402,-10.852,110.0,110.0,71.938,73.938,56.219,56.688,0.0,34.75,72.0,70.0,1000.0,200.0,0.111,209.0,68.5,68.0,-0.035,72.75,74.438,56.688,58.0,0.0,37.094,72.0,70.0,1000.0,200.0,0.112,367.5,76.0,75.313,0.0,72.375,73.625,56.094,56.375,0.0,45.344,72.0,70.0,1000.0,200.0,0.253,551.5,75.313,74.75,-0.004,72.688,70.625,55.531,56.406,0.0,52.094,72.0,70.0,1000.0,200.0,0.294,595.0,74.063,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.801,11.844,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,526.0,531.0,537.5,303.0,519.5,534.5,519.5,-0.0,3.679,0.0,13.007,1.068,0.314,-0.003,0.0,-0.0,-0.001
8262007,1309,1.0,1.0,1.0,1.0,100.0,42.749,40.0,40.0,40.0,1.0,1.0,1085.477,314.988,-0.005,11.313,0.0,80.0,55.0,1.4,1732.125,1820.958,1913.519,462.338,55.41,75.198,73.369,74.862,52.495,1.337,2.22,0.312,69.52,55.477,90.168,46.928,78.27,80.323,126.475,105.855,125.402,33.169,58.428,41.694,-10.852,110.0,110.0,71.938,73.938,56.219,56.906,0.0,34.656,72.0,70.0,1000.0,200.0,0.112,209.125,68.5,68.0,-0.035,72.813,74.438,56.938,58.0,0.0,36.844,72.0,70.0,1000.0,200.0,0.119,379.5,75.875,75.375,0.0,72.5,73.5,56.156,56.344,0.0,44.875,72.0,70.0,1000.0,200.0,0.264,564.0,75.313,74.75,-0.004,72.25,71.0,55.594,56.406,0.0,52.0,72.0,70.0,1000.0,200.0,0.304,603.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.804,11.844,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,531.0,538.0,303.0,520.0,534.5,519.0,-0.0,3.818,0.0,13.405,1.085,0.315,-0.003,0.0,-0.0,0.0
8262007,1310,1.0,1.0,1.0,1.0,100.0,43.197,40.0,40.0,40.0,1.0,1.0,1080.793,319.672,-0.005,11.283,0.0,80.0,55.0,1.4,1755.5,1819.522,1915.37,449.397,55.41,75.198,73.369,74.972,52.386,1.345,2.23,0.319,69.668,55.664,89.723,46.956,78.27,80.43,126.401,105.749,125.254,33.315,58.323,41.84,-10.852,110.0,110.0,72.188,73.938,56.219,56.688,0.0,34.531,72.0,70.0,1000.0,200.0,0.113,208.125,68.5,68.0,-0.035,72.813,73.875,56.688,57.844,0.0,37.906,72.0,70.0,1000.0,200.0,0.125,385.25,76.0,75.313,0.0,72.5,73.688,56.156,56.344,0.0,44.656,72.0,70.0,1000.0,200.0,0.271,569.0,75.25,74.563,-0.004,72.25,70.938,55.531,56.406,0.0,51.656,72.0,70.0,1000.0,200.0,0.291,592.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.793,11.841,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,531.0,538.0,303.0,520.5,534.5,519.5,-0.0,3.846,0.0,13.369,1.081,0.32,-0.003,0.0,-0.0,0.0
8262007,1311,1.0,1.0,1.0,1.0,100.0,43.103,40.0,40.0,40.0,1.0,1.0,1104.212,322.014,-0.005,11.313,0.0,80.0,55.0,1.4,1765.375,1841.063,1922.778,458.024,55.303,75.305,73.369,74.972,52.277,1.341,2.227,0.326,69.819,55.844,89.529,46.9,78.27,80.43,126.254,105.642,125.106,33.46,58.218,42.058,-10.852,110.0,110.0,72.188,73.75,56.219,56.688,0.0,35.063,72.0,70.0,1000.0,200.0,0.114,212.0,68.5,68.0,-0.035,72.813,74.063,56.688,57.844,0.0,37.688,72.0,70.0,1000.0,200.0,0.133,397.0,76.0,75.313,0.0,72.375,73.625,56.094,56.344,0.0,45.313,72.0,70.0,1000.0,200.0,0.271,569.5,75.25,74.75,-0.004,72.063,70.813,55.438,56.406,0.0,51.125,72.0,70.0,1000.0,200.0,0.297,597.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.79,11.835,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,531.0,538.0,303.0,520.0,534.5,519.5,-0.0,3.929,0.0,13.519,1.104,0.322,-0.003,0.0,-0.0,0.0
8262007,1312,1.0,1.0,1.0,1.0,100.0,43.638,40.0,40.0,40.0,1.0,1.0,1113.58,320.843,-0.005,11.298,0.0,80.0,55.0,1.4,1780.5,1841.063,1926.483,473.846,55.196,75.198,73.26,75.082,52.168,1.36,2.234,0.337,70.035,55.959,89.529,46.872,77.687,80.323,125.959,105.536,125.032,33.605,58.008,42.131,-10.852,110.0,110.0,72.375,73.75,56.219,56.688,0.0,35.688,72.0,70.0,1000.0,200.0,0.114,212.625,68.5,67.938,-0.035,72.813,74.438,56.688,57.844,0.0,38.5,72.0,70.0,1000.0,200.0,0.135,401.75,76.0,75.313,0.0,72.375,73.625,56.0,56.344,0.0,44.594,72.0,70.0,1000.0,200.0,0.271,570.5,75.25,74.75,-0.004,72.188,70.625,55.438,56.25,0.0,51.094,72.0,70.0,1000.0,200.0,0.298,597.5,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.787,11.835,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,531.0,538.5,303.0,521.0,535.0,519.5,-0.0,3.947,0.0,13.387,1.114,0.321,-0.003,0.0,-0.0,0.0
8262007,1313,1.0,1.0,1.0,1.0,100.0,43.638,40.0,40.0,40.0,1.0,1.0,1118.264,322.014,-0.005,11.209,0.0,80.0,55.0,1.4,1780.5,1846.813,1932.04,462.338,55.196,75.305,73.369,75.082,52.168,1.364,2.244,0.326,70.19,56.131,89.723,46.731,77.687,80.216,125.885,105.429,124.885,33.896,57.904,42.35,-10.867,110.0,110.0,72.25,73.938,56.219,56.594,0.0,35.406,72.0,70.0,1000.0,200.0,0.119,212.75,68.5,67.938,-0.035,72.813,74.438,56.625,57.844,0.0,39.875,72.0,70.0,1000.0,200.0,0.135,401.0,76.0,75.313,0.0,72.375,73.5,56.094,56.344,0.0,46.031,72.0,70.0,1000.0,200.0,0.273,573.0,75.313,74.563,-0.004,72.438,70.938,55.438,56.25,0.0,50.938,72.0,70.0,1000.0,200.0,0.299,600.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.79,11.833,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,531.5,538.5,303.0,522.0,535.0,519.5,-0.0,3.947,0.0,13.168,1.118,0.322,-0.003,0.0,-0.0,-0.0
8262007,1314,1.0,1.0,1.0,1.0,100.0,44.172,40.0,40.0,40.0,1.0,1.0,1139.341,322.014,-0.005,11.268,0.0,80.0,55.0,1.4,1784.375,1856.88,1945.01,472.407,55.303,75.412,73.369,75.082,52.386,1.375,2.28,0.341,70.334,56.281,89.723,46.703,77.687,80.644,125.664,105.323,124.737,34.041,58.008,42.787,-10.867,110.0,110.0,72.25,74.063,56.219,56.688,0.0,35.625,72.0,70.0,1000.0,200.0,0.116,214.25,68.5,68.0,-0.035,72.813,74.438,56.688,57.656,0.0,39.594,72.0,70.0,1000.0,200.0,0.144,414.0,76.0,75.313,0.0,72.375,73.5,56.0,56.219,0.0,45.719,72.0,70.0,1000.0,200.0,0.273,573.0,75.25,74.75,-0.004,72.188,70.813,55.531,56.25,0.0,50.531,72.0,70.0,1000.0,200.0,0.299,598.5,74.313,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.785,11.83,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,532.0,539.0,303.0,520.0,535.0,519.5,-0.0,4.112,0.0,13.694,1.139,0.322,-0.003,0.0,-0.0,0.0
8262007,1315,1.0,1.0,1.0,1.0,100.0,44.476,40.0,40.0,40.0,1.0,1.0,1129.973,324.356,-0.005,11.298,0.0,80.0,55.0,1.4,1798.375,1852.565,1937.598,463.776,55.303,75.52,73.26,75.192,52.277,1.364,2.252,0.334,70.356,56.259,89.362,46.703,77.687,80.859,125.516,105.216,124.663,34.332,57.799,43.006,-10.852,110.0,110.0,72.438,73.938,56.219,56.688,0.0,35.188,72.0,70.0,1000.0,200.0,0.12,217.0,68.5,67.938,-0.035,72.813,73.938,56.688,57.656,0.0,40.469,72.0,70.0,1000.0,200.0,0.142,411.5,76.0,75.375,0.0,72.375,73.688,56.094,56.344,0.0,46.063,72.0,70.0,1000.0,200.0,0.276,574.5,75.25,74.75,-0.004,72.25,70.625,55.531,56.25,0.0,51.188,72.0,70.0,1000.0,200.0,0.289,589.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.796,11.831,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,531.5,539.5,303.0,522.5,535.0,519.5,-0.0,4.176,0.0,13.617,1.13,0.324,-0.003,0.0,-0.0,0.0
8262007,1316,1.0,1.0,1.0,1.0,100.0,44.545,40.0,40.0,40.0,1.0,1.0,1152.221,326.698,-0.005,11.327,0.0,80.0,55.0,1.4,1794.375,1875.594,1956.13,475.285,55.196,75.52,73.26,75.192,52.059,1.364,2.273,0.323,70.551,56.405,89.668,46.675,77.687,80.859,125.443,105.323,124.515,34.478,57.799,43.225,-10.852,110.0,110.0,72.25,73.938,56.0,56.688,0.0,35.531,72.0,70.0,1000.0,200.0,0.12,216.0,68.5,67.938,-0.035,72.813,74.063,56.625,57.531,0.0,40.156,72.0,70.0,1000.0,200.0,0.155,429.5,76.0,75.375,0.0,72.25,73.688,56.094,56.344,0.0,45.563,72.0,70.0,1000.0,200.0,0.284,584.0,75.313,74.563,-0.004,72.188,70.625,55.438,56.156,0.0,52.063,72.0,70.0,1000.0,200.0,0.29,592.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.709,12.798,11.838,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,531.5,539.5,303.0,522.0,535.5,519.5,-0.0,4.248,0.0,13.766,1.152,0.327,-0.003,0.0,-0.0,-0.0
8262007,1317,1.0,1.0,1.0,1.0,100.0,45.08,40.0,40.0,40.0,1.0,1.0,1145.196,331.382,-0.005,11.283,0.0,80.0,55.0,1.4,1828.625,1868.393,1957.984,465.215,55.303,75.52,73.26,75.192,52.168,1.379,2.291,0.33,70.59,56.476,89.418,46.675,78.659,80.859,125.295,105.216,124.515,34.696,58.218,43.59,-10.867,110.0,110.0,72.375,73.938,56.219,56.688,0.0,35.563,72.0,70.0,1000.0,200.0,0.12,216.625,68.688,67.938,-0.035,72.75,74.063,56.625,57.656,0.0,41.531,72.0,70.0,1000.0,200.0,0.154,429.25,76.0,75.313,0.0,72.25,73.688,56.0,56.344,0.0,46.906,72.0,70.0,1000.0,200.0,0.273,573.0,75.313,74.75,-0.004,72.188,70.625,55.531,56.25,0.0,51.406,72.0,70.0,1000.0,200.0,0.292,592.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.793,11.835,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,531.5,540.0,303.0,521.5,535.5,519.5,-0.0,4.266,0.0,13.942,1.145,0.331,-0.004,0.0,-0.0,0.0
8262007,1318,1.0,1.0,1.0,1.0,100.0,45.382,40.0,40.0,40.0,1.0,1.0,1158.076,332.553,-0.005,11.298,0.0,80.0,55.0,1.4,1825.125,1882.797,1980.234,496.875,55.303,75.52,73.26,75.192,52.168,1.372,2.308,0.341,70.785,56.599,89.584,46.844,78.659,80.966,125.074,104.897,124.22,34.914,57.904,43.735,-10.852,110.0,110.0,72.375,74.063,56.219,56.594,0.0,35.813,72.0,70.0,1000.0,200.0,0.119,216.25,68.688,68.0,-0.035,72.75,73.5,56.625,57.531,0.0,41.031,72.0,70.0,1000.0,200.0,0.164,442.0,76.0,75.313,0.0,72.25,73.5,56.094,56.344,0.0,46.406,72.0,70.0,1000.0,200.0,0.281,577.0,75.313,74.75,-0.004,72.188,71.0,55.438,56.25,0.0,51.25,72.0,70.0,1000.0,200.0,0.301,601.0,74.188,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.792,11.844,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,531.5,540.0,303.0,521.0,535.5,519.5,-0.0,4.335,0.0,13.845,1.158,0.333,-0.004,0.0,-0.0,0.0
8262007,1319,1.0,1.0,1.0,1.0,100.0,45.498,40.0,40.0,40.0,1.0,1.0,1166.273,330.211,-0.005,11.342,0.0,80.0,55.0,1.4,1835.875,1901.543,1959.838,485.358,55.196,75.627,73.26,75.302,52.168,1.36,2.319,0.337,70.844,56.654,89.306,46.787,78.659,81.073,125.0,104.897,124.294,35.277,57.589,44.027,-10.867,110.0,110.0,72.375,74.063,56.0,56.594,0.0,36.031,72.0,70.0,1000.0,200.0,0.12,216.0,68.5,68.0,-0.035,72.75,73.375,56.625,57.531,0.0,41.781,72.0,70.0,1000.0,200.0,0.161,439.0,76.0,75.313,0.0,72.25,73.625,56.0,56.344,0.0,45.313,72.0,70.0,1000.0,200.0,0.29,589.5,75.25,74.75,-0.004,72.188,70.813,55.438,56.25,0.0,51.594,72.0,70.0,1000.0,200.0,0.287,589.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.779,11.831,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,532.0,540.0,303.0,521.0,535.5,519.5,-0.0,4.448,0.0,13.785,1.166,0.33,-0.003,0.0,-0.0,0.0
8262007,1320,1.0,1.0,1.0,1.0,100.0,45.715,40.0,40.0,40.0,1.0,1.0,1182.666,333.724,-0.005,11.313,0.0,80.0,55.0,1.4,1841.375,1913.091,1972.816,492.556,55.196,75.52,73.26,75.302,52.168,1.349,2.298,0.345,71.027,56.776,89.529,46.703,78.659,80.966,124.779,104.684,124.146,35.422,57.589,44.319,-10.852,110.0,110.0,72.375,74.375,56.0,56.688,0.0,36.031,72.0,70.0,1000.0,200.0,0.12,215.875,68.375,68.0,-0.035,72.813,73.375,56.625,57.531,0.0,40.844,72.0,70.0,1000.0,200.0,0.172,454.0,76.0,75.313,0.0,72.375,73.688,56.094,56.344,0.0,47.031,72.0,70.0,1000.0,200.0,0.287,585.5,75.313,74.75,-0.004,72.625,70.375,55.438,56.156,0.0,51.813,72.0,70.0,1000.0,200.0,0.299,599.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.792,11.839,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,531.5,540.5,303.25,522.0,535.5,519.5,-0.0,4.541,0.0,13.981,1.183,0.334,-0.002,0.0,-0.0,-0.0
8262007,1321,1.0,1.0,1.0,1.0,100.0,46.241,40.0,40.0,40.0,1.0,1.0,1193.205,333.724,-0.005,11.298,0.0,80.0,55.0,1.4,1868.5,1927.538,1978.379,496.875,55.303,75.627,73.26,75.302,52.386,1.356,2.337,0.345,71.164,56.923,89.835,46.703,78.659,80.966,124.705,104.684,124.072,35.64,57.589,44.537,-10.867,110.0,110.0,72.375,74.063,56.0,56.688,0.0,36.406,72.0,70.0,1000.0,200.0,0.118,215.125,68.5,67.938,-0.035,72.75,73.5,56.5,57.531,0.0,41.781,72.0,70.0,1000.0,200.0,0.172,455.25,76.0,75.313,0.0,72.25,73.688,56.094,56.344,0.0,47.5,72.0,70.0,1000.0,200.0,0.287,587.0,75.313,74.563,-0.004,72.25,70.625,55.531,56.25,0.0,52.594,72.0,70.0,1000.0,200.0,0.315,614.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.784,11.828,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,532.0,540.5,303.0,522.0,535.5,519.5,-0.0,4.58,0.0,13.961,1.193,0.334,-0.003,0.0,-0.0,0.0
8262007,1322,1.0,1.0,1.0,1.0,100.0,46.835,40.0,40.0,40.0,1.0,1.0,1207.256,340.749,-0.005,11.386,0.0,80.0,55.0,1.4,1868.5,1923.202,1991.362,501.195,55.41,75.627,73.26,75.302,52.386,1.364,2.344,0.323,71.342,57.047,89.612,46.731,78.231,81.073,124.557,104.578,123.925,35.859,57.589,44.902,-10.852,110.0,110.0,72.375,74.25,56.219,56.594,0.0,36.938,72.0,70.0,1000.0,200.0,0.119,215.375,68.5,68.0,-0.035,72.75,73.563,56.625,57.531,0.0,41.438,72.0,70.0,1000.0,200.0,0.176,459.25,76.0,75.375,0.0,72.25,73.813,56.094,56.344,0.0,47.563,72.0,70.0,1000.0,200.0,0.289,587.5,75.25,74.75,-0.004,72.25,70.625,55.531,56.25,0.0,51.5,72.0,70.0,1000.0,200.0,0.312,611.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.788,11.835,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,532.0,541.0,303.25,522.5,535.5,519.5,-0.0,4.738,0.0,14.3,1.207,0.341,-0.003,0.0,-0.0,0.0
8262007,1323,1.0,1.0,1.0,1.0,100.0,47.253,40.0,40.0,40.0,1.0,1.0,1210.769,340.749,-0.005,11.372,0.0,80.0,55.0,1.4,1874.25,1940.552,1996.928,504.075,55.41,75.627,73.26,75.302,52.386,1.356,2.323,0.326,71.506,57.188,89.723,46.675,78.231,80.966,124.115,104.471,123.703,36.077,57.379,45.121,-10.852,110.0,110.0,72.375,74.063,56.219,56.688,0.0,37.313,72.0,70.0,1000.0,200.0,0.119,218.125,68.375,68.0,-0.035,72.75,73.5,56.625,57.5,0.0,42.875,72.0,70.0,1000.0,200.0,0.176,460.0,76.0,75.375,0.0,72.375,73.688,56.094,56.344,0.0,46.781,72.0,70.0,1000.0,200.0,0.301,601.5,75.25,74.75,-0.004,72.25,70.375,55.531,56.25,0.0,52.563,72.0,70.0,1000.0,200.0,0.311,609.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.79,11.835,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,532.0,541.5,303.0,522.5,535.5,519.5,-0.0,4.828,0.0,14.283,1.211,0.341,-0.002,0.0,-0.0,-0.0
8262007,1324,1.0,1.0,1.0,1.0,100.0,47.766,40.0,40.0,40.0,1.0,1.0,1218.966,341.92,-0.005,11.372,0.0,80.0,55.0,1.4,1891.625,1944.892,2021.052,511.277,55.41,75.52,73.26,75.302,52.386,1.368,2.358,0.334,71.627,57.283,89.668,46.731,78.231,80.859,124.041,104.259,123.556,36.367,57.379,45.413,-10.852,110.0,110.0,72.438,73.875,56.219,56.688,0.0,36.344,72.0,70.0,1000.0,200.0,0.13,222.5,68.5,68.0,-0.035,72.75,73.063,56.625,57.531,0.0,42.094,72.0,70.0,1000.0,200.0,0.187,474.75,76.125,75.375,0.0,72.25,73.625,56.094,56.344,0.0,47.875,72.0,70.0,1000.0,200.0,0.288,591.0,75.313,74.75,-0.004,72.188,70.938,55.594,56.406,0.0,51.281,72.0,70.0,1000.0,200.0,0.312,611.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.801,11.828,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,532.0,541.5,303.0,523.0,536.0,519.5,-0.0,4.896,0.0,14.285,1.219,0.342,-0.003,0.0,-0.0,0.0
8262007,1325,1.0,1.0,1.0,1.0,100.0,48.14,40.0,40.0,40.0,1.0,1.0,1233.017,343.091,-0.005,11.268,0.0,80.0,55.0,1.4,1900.625,1950.681,2013.628,512.718,55.41,75.627,73.26,75.302,52.386,1.345,2.376,0.334,71.701,57.319,89.529,46.815,78.231,80.859,123.894,104.259,123.482,36.44,57.274,45.631,-10.852,110.0,110.0,72.375,74.063,56.344,56.688,0.0,36.406,72.0,70.0,1000.0,200.0,0.128,224.625,68.5,68.0,-0.035,72.75,73.375,56.625,57.5,0.0,42.656,72.0,70.0,1000.0,200.0,0.185,473.0,76.0,75.375,0.0,72.25,73.688,56.094,56.344,0.0,47.688,72.0,70.0,1000.0,200.0,0.293,595.5,75.313,74.75,-0.004,72.188,70.625,55.594,56.406,0.0,51.844,72.0,70.0,1000.0,200.0,0.314,614.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.798,11.83,12.475,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,532.0,541.5,303.0,522.5,536.0,519.5,-0.0,4.971,0.0,14.381,1.233,0.343,-0.003,0.0,-0.0,0.0
8262007,1326,1.0,1.0,1.0,1.0,100.0,48.821,40.0,40.0,40.0,1.0,1.0,1220.137,345.433,-0.005,11.46,0.0,80.0,55.0,1.4,1912.75,1928.983,2011.772,496.875,55.516,75.52,73.26,75.302,52.277,1.368,2.383,0.326,71.779,57.48,89.445,46.759,78.231,80.859,123.599,104.152,123.334,36.658,57.169,45.923,-10.867,110.0,110.0,72.375,73.938,56.219,56.688,0.0,37.219,72.0,70.0,1000.0,200.0,0.124,217.875,68.375,68.0,-0.035,72.938,73.063,56.625,57.5,0.0,44.313,72.0,70.0,1000.0,200.0,0.192,479.25,76.0,75.313,0.0,72.25,73.625,56.094,56.344,0.0,47.375,72.0,70.0,1000.0,200.0,0.287,588.5,75.313,74.75,-0.004,72.0,70.813,55.531,56.406,0.0,51.906,72.0,70.0,1000.0,200.0,0.309,608.0,74.313,74.188,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.792,11.828,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,532.0,542.0,303.25,523.0,536.0,519.5,-0.0,5.177,0.0,14.743,1.22,0.345,-0.002,0.0,-0.0,0.0
8262007,1327,1.0,1.0,1.0,1.0,100.0,49.083,40.0,40.0,40.0,1.0,1.0,1245.898,345.433,-0.005,11.357,0.0,80.0,55.0,1.4,1899.875,1969.511,2019.195,519.922,55.41,75.52,73.152,75.302,52.386,1.349,2.401,0.345,71.999,57.575,89.612,46.844,78.231,80.859,123.599,104.046,123.408,37.021,57.274,46.142,-10.852,110.0,110.0,72.375,74.25,56.219,56.594,0.0,36.563,72.0,70.0,1000.0,200.0,0.129,225.375,68.5,68.0,-0.035,72.938,73.313,56.625,57.5,0.0,45.094,72.0,70.0,1000.0,200.0,0.202,491.5,76.0,75.375,0.0,72.063,73.625,56.094,56.344,0.0,46.188,72.0,70.0,1000.0,200.0,0.297,596.5,75.313,74.75,-0.004,71.875,70.625,55.594,56.406,0.0,51.813,72.0,70.0,1000.0,200.0,0.31,609.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.782,11.822,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,532.0,542.0,303.0,523.5,536.0,519.5,-0.0,5.115,0.0,14.381,1.246,0.345,-0.003,0.0,-0.0,-0.0
8262007,1328,1.0,1.0,1.0,1.0,100.0,49.804,40.0,40.0,40.0,1.0,1.0,1279.856,345.433,-0.005,11.386,0.0,80.0,55.0,1.4,1926.875,1998.527,2032.189,519.922,55.516,75.52,73.043,75.302,52.495,1.36,2.408,0.326,72.196,57.626,89.723,47.069,78.14,80.859,123.377,103.939,123.26,37.24,56.96,46.579,-10.867,110.0,110.0,72.375,73.938,56.344,56.906,0.0,36.469,72.0,70.0,1000.0,200.0,0.13,225.25,68.5,68.0,-0.035,72.938,72.688,56.625,57.5,0.0,45.25,72.0,70.0,1000.0,200.0,0.222,516.5,76.0,75.375,0.0,72.375,73.625,56.156,56.375,0.0,46.375,72.0,70.0,1000.0,200.0,0.294,593.5,75.313,74.75,-0.004,72.188,70.625,55.594,56.406,0.0,51.0,72.0,70.0,1000.0,200.0,0.309,608.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.782,11.816,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,532.5,542.0,303.0,524.5,536.0,519.5,-0.0,5.392,0.0,14.762,1.28,0.345,-0.003,0.0,-0.0,-0.0
8262007,1329,1.0,1.0,1.0,1.0,100.0,50.697,40.0,40.0,40.0,1.0,1.0,1277.514,352.459,-0.005,11.342,0.0,80.0,55.0,1.4,1946.625,2010.148,2037.759,537.22,55.623,75.52,73.043,75.192,52.603,1.356,2.401,0.33,72.353,57.81,89.612,47.153,78.14,80.859,123.304,103.833,123.186,37.53,56.96,46.871,-10.852,110.0,110.0,72.375,73.938,56.406,56.688,0.0,36.344,72.0,70.0,1000.0,200.0,0.131,226.25,68.5,67.938,-0.035,73.125,72.375,56.625,57.5,0.0,46.156,72.0,70.0,1000.0,200.0,0.226,521.5,76.0,75.375,0.0,72.25,73.688,56.156,56.375,0.0,48.125,72.0,70.0,1000.0,200.0,0.296,595.0,75.313,74.75,-0.004,72.438,70.813,55.844,56.531,0.0,52.781,72.0,70.0,1000.0,200.0,0.308,607.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.768,11.806,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.5,532.5,542.0,303.0,525.5,536.5,519.5,-0.0,5.453,0.0,14.707,1.278,0.352,-0.003,0.0,-0.0,0.0
8262007,1330,1.0,1.0,1.0,1.0,100.0,51.302,40.0,40.0,40.0,1.0,1.0,1305.617,353.63,-0.005,11.313,0.0,80.0,55.0,1.4,1968.25,2037.785,2056.329,544.431,55.516,75.52,73.043,75.192,52.495,1.341,2.429,0.334,72.629,58.055,89.668,47.182,78.14,80.966,122.935,103.726,122.891,37.748,56.855,47.163,-10.852,110.0,110.0,72.375,74.375,56.344,57.0,0.0,36.563,72.0,70.0,1000.0,200.0,0.13,224.75,68.5,68.0,-0.035,72.938,72.25,56.625,57.5,0.0,47.531,72.0,70.0,1000.0,200.0,0.229,526.5,76.0,75.375,0.0,72.375,73.625,56.25,56.375,0.0,47.406,72.0,70.0,1000.0,200.0,0.311,611.5,75.313,74.75,-0.004,72.188,70.813,55.594,56.406,0.0,52.406,72.0,70.0,1000.0,200.0,0.321,620.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.782,11.805,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.5,532.5,542.0,303.0,524.5,536.0,519.5,-0.0,5.574,0.0,14.784,1.306,0.354,-0.003,0.0,-0.0,-0.0
8262007,1331,1.0,1.0,1.0,1.0,100.0,51.964,40.0,40.0,40.0,1.0,1.0,1297.42,357.143,-0.005,11.313,0.0,80.0,55.0,1.4,1968.875,2020.325,2052.614,535.778,55.623,75.52,73.043,75.302,52.495,1.356,2.44,0.326,72.695,58.136,89.584,47.266,78.14,80.966,122.861,103.62,122.965,37.894,56.75,47.454,-10.852,110.0,110.0,72.438,73.75,56.344,56.906,0.0,36.563,72.0,70.0,1000.0,200.0,0.13,225.5,68.5,68.0,-0.035,72.938,72.188,56.625,57.5,0.0,47.75,72.0,70.0,1000.0,200.0,0.23,523.5,76.0,75.375,0.0,72.375,73.5,56.156,56.375,0.0,47.719,72.0,70.0,1000.0,200.0,0.314,615.0,75.313,74.75,-0.004,72.0,70.625,55.844,56.531,0.0,52.563,72.0,70.0,1000.0,200.0,0.304,605.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.779,11.825,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,533.0,542.0,303.0,525.5,536.0,520.0,0.0,5.736,0.0,15.011,1.297,0.357,-0.003,0.0,-0.0,-0.0
8262007,1332,1.0,1.0,1.0,1.0,100.0,52.579,40.0,40.0,40.0,1.0,1.0,1330.207,362.998,-0.005,11.327,0.0,80.0,55.0,1.4,1968.875,2047.98,2074.904,550.202,55.623,75.52,73.043,75.302,52.495,1.353,2.451,0.345,72.998,58.365,89.696,47.266,78.14,81.073,122.714,103.514,122.817,38.039,56.54,47.6,-10.852,110.0,110.0,72.438,73.875,56.344,56.906,0.0,37.313,72.0,70.0,1000.0,200.0,0.13,225.75,68.375,67.938,-0.035,73.125,72.125,56.625,57.5,0.0,47.313,72.0,70.0,1000.0,200.0,0.243,538.5,76.125,75.375,0.0,72.375,73.5,56.25,56.375,0.0,48.281,72.0,70.0,1000.0,200.0,0.315,615.0,75.313,74.75,-0.004,72.188,70.625,55.594,56.625,0.0,51.719,72.0,70.0,1000.0,200.0,0.317,616.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.785,11.823,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,533.0,542.5,303.0,525.0,536.0,520.0,0.0,5.854,0.0,15.031,1.33,0.363,-0.002,0.0,-0.0,0.0
8262007,1333,1.0,1.0,1.0,1.0,100.0,53.317,40.0,40.0,40.0,1.0,1.0,1336.061,362.998,-0.005,11.372,0.0,80.0,55.0,1.4,1991.0,2058.181,2067.474,553.087,55.623,75.52,72.935,75.302,52.603,1.364,2.454,0.341,73.18,58.545,89.89,47.21,78.432,81.18,122.492,103.407,122.743,38.33,56.54,47.892,-10.867,110.0,110.0,72.375,74.563,56.406,57.0,0.0,37.156,72.0,70.0,1000.0,200.0,0.13,226.25,68.5,68.0,-0.035,72.938,71.875,56.625,57.5,0.0,48.375,72.0,70.0,1000.0,200.0,0.245,542.5,76.0,75.375,0.0,72.25,73.625,56.25,56.375,0.0,48.125,72.0,70.0,1000.0,200.0,0.317,613.0,75.313,74.75,-0.004,72.188,70.625,55.844,56.531,0.0,52.313,72.0,70.0,1000.0,200.0,0.319,618.5,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.688,12.772,11.825,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,533.0,542.5,303.0,524.5,536.5,519.5,0.0,5.971,0.0,15.091,1.336,0.363,-0.003,0.0,-0.0,-0.0
8262007,1334,1.0,1.0,1.0,1.0,100.0,54.31,40.0,40.0,40.0,1.0,1.0,1355.968,362.998,-0.005,11.357,0.0,80.0,55.0,1.4,1999.0,2074.226,2082.336,555.973,55.729,75.627,72.935,75.302,52.603,1.353,2.49,0.337,73.368,58.604,89.557,47.294,78.432,81.288,122.345,103.301,122.669,38.62,56.435,48.329,-10.852,110.0,110.0,72.438,73.875,56.406,56.906,0.0,37.5,72.0,70.0,1000.0,200.0,0.129,225.25,68.5,68.0,-0.035,72.938,71.688,56.688,57.5,0.0,47.844,72.0,70.0,1000.0,200.0,0.259,558.5,76.125,75.375,0.0,72.25,73.0,56.469,56.375,0.0,49.375,72.0,70.0,1000.0,200.0,0.315,614.0,75.313,74.75,-0.004,72.438,70.625,55.844,56.531,0.0,53.563,72.0,70.0,1000.0,200.0,0.318,617.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.779,11.828,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,533.0,542.5,303.0,526.0,536.5,519.5,0.0,6.189,0.0,15.301,1.356,0.363,-0.003,0.0,-0.0,0.0
8262007,1335,1.0,1.0,1.0,1.0,100.0,55.041,40.0,40.0,40.0,1.0,1.0,1368.848,365.34,-0.005,11.283,0.0,80.0,55.0,1.4,2013.125,2096.132,2076.762,561.746,55.729,75.627,72.935,75.302,52.603,1.353,2.511,0.334,73.548,58.823,89.612,47.491,78.432,81.395,122.124,103.194,122.522,38.839,56.33,48.621,-10.852,110.0,110.0,72.375,74.063,56.406,57.0,0.0,38.313,72.0,70.0,1000.0,200.0,0.128,224.125,68.5,67.938,-0.035,72.813,71.875,56.688,57.5,0.0,48.938,72.0,70.0,1000.0,200.0,0.262,561.0,76.125,75.375,0.0,72.375,73.188,56.25,56.375,0.0,49.031,72.0,70.0,1000.0,200.0,0.318,617.0,75.313,74.75,-0.004,72.25,70.625,55.844,56.625,0.0,52.438,72.0,70.0,1000.0,200.0,0.332,630.5,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.775,11.831,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,533.0,543.0,303.0,526.0,536.5,519.5,0.0,6.31,0.0,15.315,1.369,0.365,-0.003,0.0,-0.0,0.0
8262007,1336,1.0,1.0,1.0,1.0,100.0,55.896,40.0,40.0,40.0,1.0,1.0,1393.438,372.365,-0.005,11.327,0.0,80.0,55.0,1.4,2035.625,2103.441,2100.919,570.408,55.729,75.627,72.935,75.302,52.603,1.337,2.497,0.345,73.78,58.95,89.473,47.576,78.432,81.502,121.829,103.301,122.3,38.984,56.225,48.767,-10.867,110.0,110.0,72.375,74.25,56.406,57.0,0.0,38.0,72.0,70.0,1000.0,200.0,0.133,229.875,68.5,68.0,-0.035,72.75,71.688,56.688,57.5,0.0,49.281,72.0,70.0,1000.0,200.0,0.264,563.0,76.125,75.375,0.0,72.375,73.188,56.469,56.375,0.0,49.719,72.0,70.0,1000.0,200.0,0.33,630.0,75.313,74.75,-0.004,72.625,70.625,55.844,56.625,0.0,53.406,72.0,70.0,1000.0,200.0,0.327,627.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.769,11.826,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,533.0,543.0,303.25,525.0,536.5,520.0,0.0,6.427,0.0,15.375,1.393,0.372,-0.003,0.0,-0.0,-0.0
8262007,1337,1.0,1.0,1.0,1.0,100.0,56.694,40.0,40.0,40.0,1.0,1.0,1395.78,374.707,-0.005,11.313,0.0,80.0,55.0,1.4,2057.125,2101.979,2113.93,567.52,55.729,75.52,72.935,75.302,52.603,1.36,2.518,0.334,73.953,59.157,89.501,47.604,78.432,81.502,121.755,103.088,122.3,39.275,56.225,49.058,-10.867,110.0,110.0,72.375,73.875,56.594,57.0,0.0,37.531,72.0,70.0,1000.0,200.0,0.141,232.0,68.5,68.0,-0.035,72.813,71.875,56.688,57.5,0.0,49.375,72.0,70.0,1000.0,200.0,0.267,566.0,76.125,75.375,0.0,72.375,73.188,56.25,56.5,0.0,50.031,72.0,70.0,1000.0,200.0,0.32,618.5,75.313,74.75,-0.004,72.25,70.313,55.844,56.625,0.0,54.281,72.0,70.0,1000.0,200.0,0.338,637.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.768,11.822,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,533.0,543.0,303.25,526.0,536.5,520.0,0.0,6.53,0.0,15.355,1.396,0.375,-0.003,0.0,-0.0,-0.0
8262007,1338,1.0,1.0,1.0,1.0,100.0,57.726,40.0,40.0,40.0,1.0,1.0,1413.345,378.22,-0.005,11.313,0.0,80.0,55.0,1.4,2060.0,2137.107,2115.789,576.184,55.836,75.52,72.826,75.302,52.712,1.333,2.525,0.348,74.293,59.359,89.779,47.717,78.782,81.502,121.534,102.875,122.079,39.493,56.12,49.35,-10.852,110.0,110.0,72.375,73.875,56.5,57.063,0.0,37.875,72.0,70.0,1000.0,200.0,0.138,232.375,68.5,68.0,-0.035,72.813,71.313,56.688,57.5,0.0,49.438,72.0,70.0,1000.0,200.0,0.28,581.5,76.125,75.375,0.0,72.375,73.188,56.469,56.5,0.0,48.781,72.0,70.0,1000.0,200.0,0.332,631.0,75.313,74.875,-0.004,72.438,70.375,55.906,56.625,0.0,53.313,72.0,70.0,1000.0,200.0,0.336,634.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.769,11.83,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,533.0,543.0,303.0,526.0,537.0,520.0,0.0,6.707,0.0,15.47,1.413,0.378,-0.003,0.0,-0.0,-0.0
8262007,1339,1.0,1.0,1.0,1.0,100.0,58.641,40.0,40.0,40.0,1.0,1.0,1433.251,375.878,-0.005,11.268,0.0,80.0,55.0,1.4,2077.375,2141.504,2121.366,580.517,55.836,75.52,72.826,75.302,52.712,1.349,2.554,0.337,74.435,59.514,89.473,47.858,78.782,81.395,121.238,102.875,121.931,39.711,55.911,49.715,-10.852,110.0,110.0,72.438,73.688,56.5,57.0,0.0,37.219,72.0,70.0,1000.0,200.0,0.141,235.0,68.5,68.0,-0.035,72.75,71.5,56.688,57.5,0.0,50.375,72.0,70.0,1000.0,200.0,0.284,583.5,76.125,75.375,0.0,72.25,73.188,56.469,56.5,0.0,49.438,72.0,70.0,1000.0,200.0,0.33,630.0,75.313,74.75,-0.004,72.438,70.375,55.906,56.625,0.0,53.406,72.0,70.0,1000.0,200.0,0.337,635.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.76,11.813,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,526.0,533.5,543.0,303.0,527.5,536.5,520.0,0.0,6.958,0.0,15.637,1.433,0.376,-0.003,0.0,-0.0,0.0
8262007,1340,1.0,1.0,1.0,1.0,100.0,59.555,40.0,40.0,40.0,1.0,1.0,1447.302,382.904,-0.005,11.283,0.0,80.0,55.0,1.4,2096.25,2159.104,2147.397,596.412,55.836,75.52,72.718,75.192,52.712,1.337,2.55,0.359,74.753,59.759,89.89,47.914,78.782,81.18,121.312,102.662,121.857,40.001,55.806,49.933,-10.852,110.0,110.0,72.438,74.25,56.5,57.063,0.0,38.0,72.0,70.0,1000.0,200.0,0.136,231.25,68.5,68.063,-0.035,72.625,71.313,56.938,57.531,0.0,51.406,72.0,70.0,1000.0,200.0,0.285,585.0,76.125,75.375,0.0,72.25,73.375,56.469,56.5,0.0,49.375,72.0,70.0,1000.0,200.0,0.333,632.5,75.313,74.75,-0.004,72.438,70.625,56.0,56.625,0.0,54.156,72.0,70.0,1000.0,200.0,0.354,649.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.769,11.82,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,533.5,543.5,303.0,526.5,536.5,520.0,0.0,7.09,0.0,15.544,1.447,0.383,-0.002,0.0,-0.0,-0.0
8262007,1341,1.0,1.0,1.0,1.0,100.0,60.742,40.0,40.0,40.0,1.0,1.0,1466.038,384.075,-0.005,11.253,0.0,80.0,55.0,1.4,2096.25,2169.379,2134.38,594.967,55.943,75.412,72.718,75.192,52.712,1.36,2.582,0.348,74.996,59.989,89.612,48.055,78.782,80.966,121.091,102.662,121.857,40.147,55.701,50.225,-10.852,110.0,110.0,72.375,73.938,56.594,57.063,0.0,37.469,72.0,70.0,1000.0,200.0,0.141,235.0,68.5,67.938,-0.035,72.625,71.625,56.688,57.5,0.0,50.906,72.0,70.0,1000.0,200.0,0.287,586.5,76.125,75.313,0.0,72.25,73.375,56.469,56.594,0.0,50.344,72.0,70.0,1000.0,200.0,0.334,632.5,75.313,74.75,-0.004,72.438,70.625,56.0,56.719,0.0,55.094,72.0,70.0,1000.0,200.0,0.369,664.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.782,11.825,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.5,533.5,543.5,303.0,527.0,537.0,519.5,0.0,7.291,0.0,15.73,1.466,0.384,-0.003,0.0,-0.0,0.0
8262007,1342,1.0,1.0,1.0,1.0,100.0,61.577,40.0,40.0,40.0,1.0,1.0,1482.431,389.93,-0.005,11.253,0.0,80.0,55.0,1.4,2118.0,2179.661,2143.678,593.521,55.836,75.305,72.609,75.082,52.712,1.364,2.596,0.345,75.148,60.048,89.251,47.998,78.782,80.859,120.87,102.556,121.783,40.365,55.596,50.444,-10.852,110.0,110.0,72.438,74.25,56.5,57.063,0.0,37.375,72.0,70.0,1000.0,200.0,0.142,235.375,68.5,68.0,-0.035,72.313,71.313,56.688,57.5,0.0,51.844,72.0,70.0,1000.0,200.0,0.288,587.0,76.125,75.375,0.0,72.25,73.188,56.469,56.5,0.0,49.75,72.0,70.0,1000.0,200.0,0.338,636.0,75.313,74.75,-0.004,72.438,70.313,55.906,56.625,0.0,55.219,72.0,70.0,1000.0,200.0,0.37,665.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.788,11.831,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,533.0,543.5,303.0,527.5,536.5,520.0,0.0,7.447,0.0,15.731,1.482,0.39,-0.003,0.0,-0.0,-0.001
8262007,1343,1.0,1.0,1.0,1.0,100.0,62.492,40.0,40.0,40.0,1.0,1.0,1461.354,387.588,-0.005,11.253,0.0,80.0,55.0,1.4,2124.375,2162.039,2141.818,587.741,55.836,75.305,72.609,75.082,52.603,1.375,2.589,0.337,75.17,60.18,89.056,47.942,78.101,80.752,120.796,102.556,121.709,40.656,55.386,50.663,-10.867,110.0,110.0,72.438,74.063,56.5,57.063,0.0,37.344,72.0,70.0,1000.0,200.0,0.144,237.375,68.375,68.0,-0.035,72.313,71.5,56.688,57.5,0.0,49.5,72.0,70.0,1000.0,200.0,0.292,591.5,76.125,75.375,0.0,72.0,73.375,56.469,56.594,0.0,50.094,72.0,70.0,1000.0,200.0,0.326,623.5,75.313,74.75,-0.004,72.625,70.313,55.906,56.719,0.0,55.156,72.0,70.0,1000.0,200.0,0.367,661.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.788,11.831,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,533.5,543.5,303.0,528.0,537.0,520.0,0.0,7.645,0.0,15.617,1.461,0.388,-0.002,0.0,-0.0,-0.0
8262007,1344,1.0,1.0,1.0,1.0,100.0,63.331,40.0,40.0,40.0,1.0,1.0,1490.628,391.101,-0.005,11.224,0.0,80.0,55.0,1.4,2113.75,2189.951,2158.556,597.858,55.836,75.305,72.609,75.082,52.603,1.341,2.603,0.352,75.415,60.311,89.418,47.942,78.101,80.752,120.501,102.236,121.562,40.728,55.281,50.881,-10.852,110.0,110.0,72.375,74.375,56.5,57.063,0.0,38.375,72.0,70.0,1000.0,200.0,0.134,230.125,68.5,68.0,-0.035,72.563,71.063,56.688,57.5,0.0,50.406,72.0,70.0,1000.0,200.0,0.299,600.5,76.125,75.375,0.0,72.063,73.188,56.469,56.5,0.0,48.688,72.0,70.0,1000.0,200.0,0.336,634.0,75.438,74.75,-0.004,72.625,70.375,55.906,56.625,0.0,55.563,72.0,70.0,1000.0,200.0,0.379,673.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.795,11.83,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,533.5,543.5,303.0,528.0,537.0,520.0,0.0,7.831,0.0,15.804,1.491,0.391,-0.003,0.0,-0.0,0.0
8262007,1345,1.0,1.0,1.0,1.0,100.0,64.245,40.0,40.0,40.0,1.0,1.0,1495.312,391.101,-0.005,11.342,0.0,80.0,55.0,1.4,2134.75,2197.304,2152.976,602.195,55.836,75.305,72.718,75.082,52.712,1.364,2.625,0.356,75.456,60.342,89.445,47.998,78.101,80.859,120.353,102.236,121.266,40.874,55.386,51.027,-10.867,110.0,110.0,72.375,74.375,56.594,57.063,0.0,37.688,72.0,70.0,1000.0,200.0,0.143,235.75,68.5,68.0,-0.035,72.563,71.063,56.688,57.5,0.0,51.188,72.0,70.0,1000.0,200.0,0.288,586.0,76.125,75.375,0.0,72.063,73.625,56.469,56.594,0.0,49.438,72.0,70.0,1000.0,200.0,0.342,641.0,75.313,74.875,-0.004,72.625,70.938,55.906,56.719,0.0,57.125,72.0,70.0,1000.0,200.0,0.375,669.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.801,11.833,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,533.5,543.5,303.0,528.0,537.0,520.0,0.0,7.935,0.0,15.969,1.495,0.391,-0.003,0.0,-0.0,-0.0
8262007,1346,1.0,1.0,1.0,1.0,100.0,65.17,40.0,40.0,40.0,1.0,1.0,1535.124,394.614,-0.005,11.209,0.0,80.0,55.0,1.4,2143.0,2225.28,2177.157,609.425,55.943,75.305,72.718,75.082,52.712,1.337,2.618,0.341,75.792,60.455,89.39,47.914,78.101,80.859,120.206,102.236,121.34,41.164,55.176,51.319,-10.852,110.0,110.0,72.438,74.25,56.594,57.063,0.0,38.188,72.0,70.0,1000.0,200.0,0.14,233.5,68.688,67.938,-0.035,72.563,71.313,56.938,57.5,0.0,51.281,72.0,70.0,1000.0,200.0,0.305,605.0,76.125,75.375,0.0,72.063,73.125,56.469,56.5,0.0,49.469,72.0,70.0,1000.0,200.0,0.343,642.0,75.313,74.875,-0.004,72.625,70.625,55.906,56.625,0.0,55.469,72.0,70.0,1000.0,200.0,0.396,687.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.795,11.825,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,533.5,543.5,303.0,528.0,537.0,520.5,0.0,8.124,0.0,15.783,1.535,0.395,-0.004,0.0,-0.0,-0.0
8262007,1347,1.0,1.0,1.0,1.0,100.0,66.491,40.0,40.0,40.0,1.0,1.0,1507.021,391.101,-0.005,11.253,0.0,80.0,55.0,1.4,2161.875,2188.48,2164.136,592.076,55.943,75.412,72.718,75.192,52.712,1.391,2.61,0.356,75.733,60.615,89.167,47.998,78.101,81.073,120.058,102.023,121.193,41.31,55.176,51.611,-10.867,110.0,110.0,72.438,73.938,56.5,57.063,0.0,38.375,72.0,70.0,1000.0,200.0,0.145,237.25,68.375,68.0,-0.035,72.313,71.313,56.688,57.5,0.0,51.344,72.0,70.0,1000.0,200.0,0.293,595.0,76.0,75.5,0.0,72.25,73.125,56.469,56.594,0.0,49.625,72.0,70.0,1000.0,200.0,0.331,630.0,75.313,74.875,-0.004,72.438,71.0,56.0,56.719,0.0,56.938,72.0,70.0,1000.0,200.0,0.382,676.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.793,11.819,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,533.5,544.0,303.0,529.0,537.0,520.5,0.0,8.36,0.0,16.073,1.507,0.391,-0.002,0.0,-0.0,-0.0
8262007,1348,1.0,1.0,1.0,1.0,100.0,67.331,40.0,40.0,40.0,1.0,1.0,1511.705,395.785,-0.005,11.224,0.0,80.0,55.0,1.4,2148.0,2217.913,2173.436,602.195,55.943,75.52,72.718,75.192,52.712,1.375,2.625,0.363,75.872,60.66,89.306,48.055,78.743,81.288,119.837,101.917,121.119,41.528,55.071,51.683,-10.867,110.0,110.0,72.438,73.938,56.5,57.063,0.0,38.719,72.0,70.0,1000.0,200.0,0.142,235.625,68.5,68.0,-0.035,72.313,71.0,56.938,57.5,0.0,50.094,72.0,70.0,1000.0,200.0,0.299,598.5,76.125,75.5,0.0,72.063,73.0,56.469,56.5,0.0,49.906,72.0,70.0,1000.0,200.0,0.346,642.0,75.438,74.875,-0.004,72.188,70.375,56.0,56.719,0.0,56.594,72.0,70.0,1000.0,200.0,0.378,672.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.795,11.818,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,534.0,544.0,303.25,528.5,537.0,520.5,0.0,8.416,0.0,15.803,1.512,0.396,-0.003,0.0,-0.0,-0.001
8262007,1349,1.0,1.0,1.0,1.0,100.0,68.363,40.0,40.0,40.0,1.0,1.0,1509.363,395.785,-0.005,11.239,0.0,80.0,55.0,1.4,2139.75,2197.304,2165.996,602.195,55.943,75.52,72.609,75.192,52.821,1.379,2.618,0.363,75.816,60.647,89.557,48.139,78.743,81.395,119.616,101.917,120.971,41.746,55.071,52.048,-10.852,110.0,110.0,72.438,74.25,56.594,57.063,0.0,38.438,72.0,70.0,1000.0,200.0,0.145,237.5,68.5,68.0,-0.035,72.313,71.063,56.938,57.5,0.0,50.781,72.0,70.0,1000.0,200.0,0.295,596.0,76.125,75.5,0.0,72.0,73.125,56.563,56.594,0.0,49.313,72.0,70.0,1000.0,200.0,0.341,638.0,75.313,74.875,-0.004,72.188,70.375,56.0,56.719,0.0,56.0,72.0,70.0,1000.0,200.0,0.381,674.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.79,11.811,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,526.0,533.5,544.0,303.0,528.5,537.0,520.5,0.0,8.689,0.0,16.052,1.509,0.396,-0.003,0.0,-0.0,-0.0
