DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,1350,1.0,1.0,1.0,1.0,100.0,69.48,40.0,40.0,40.0,1.0,1.0,1508.192,394.614,-0.005,11.194,0.0,80.0,55.0,1.4,2144.5,2203.19,2173.436,593.521,55.943,75.52,72.609,75.192,52.821,1.375,2.625,0.345,75.853,60.686,89.445,48.252,78.743,81.609,119.468,101.811,120.897,41.891,54.862,52.194,-10.852,110.0,110.0,72.438,74.25,56.594,57.063,0.0,38.656,72.0,70.0,1000.0,200.0,0.144,237.375,68.375,68.0,-0.035,72.188,71.0,56.938,57.5,0.0,50.344,72.0,70.0,1000.0,200.0,0.301,600.0,76.125,75.375,0.0,72.063,73.125,56.563,56.594,0.0,49.5,72.0,70.0,1000.0,200.0,0.338,636.5,75.438,74.75,-0.004,72.438,70.625,56.156,56.719,0.0,56.344,72.0,70.0,1000.0,200.0,0.378,673.0,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.803,11.822,12.48,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,533.5,544.0,303.0,529.5,537.0,520.5,0.0,8.892,0.0,15.989,1.508,0.395,-0.002,0.0,-0.0,0.0
8262007,1351,1.0,1.0,1.0,1.0,100.0,70.541,40.0,40.0,40.0,1.0,1.0,1523.415,395.785,-0.005,11.18,0.0,80.0,55.0,1.4,2144.5,2216.44,2175.296,609.425,55.943,75.52,72.609,75.192,52.712,1.36,2.653,0.345,76.023,60.706,89.362,48.196,78.743,81.502,119.395,101.704,120.75,42.182,54.862,52.413,-10.867,110.0,110.0,72.375,74.25,56.594,57.063,0.0,39.281,72.0,70.0,1000.0,200.0,0.143,237.0,68.5,68.0,-0.035,72.313,71.188,56.938,57.5,0.0,50.563,72.0,70.0,1000.0,200.0,0.3,599.5,76.125,75.5,0.0,72.063,73.125,56.563,56.594,0.0,50.188,72.0,70.0,1000.0,200.0,0.334,633.5,75.438,74.75,-0.004,72.25,70.375,56.0,56.719,0.0,56.313,72.0,70.0,1000.0,200.0,0.401,692.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.698,12.801,11.823,12.477,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,533.5,544.0,303.0,528.5,537.0,520.5,0.0,9.021,0.0,15.856,1.523,0.396,-0.003,0.0,-0.0,-0.0
8262007,1352,1.0,1.0,1.0,1.0,100.0,71.668,40.0,40.0,40.0,1.0,1.0,1542.15,398.126,0.005,11.15,0.0,80.0,55.0,1.4,2161.875,2219.386,2188.319,609.425,55.943,75.52,72.609,75.192,52.821,1.356,2.632,0.367,76.081,60.858,89.362,48.308,78.743,81.502,119.1,101.598,120.676,42.327,54.757,52.704,-10.852,110.0,110.0,72.375,73.875,56.594,57.219,0.0,39.563,72.0,70.0,1000.0,200.0,0.143,236.0,68.5,68.0,-0.035,72.313,71.0,56.938,57.531,0.0,51.031,72.0,70.0,1000.0,200.0,0.299,597.5,76.125,75.375,0.0,72.063,73.0,56.563,56.594,0.0,49.969,72.0,70.0,1000.0,200.0,0.351,648.5,75.438,74.75,-0.004,72.438,70.375,56.0,56.719,0.0,56.969,72.0,70.0,1000.0,200.0,0.382,679.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.81,11.83,12.488,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,533.5,544.0,303.0,529.5,537.0,520.5,-0.0,9.308,0.0,16.038,1.542,0.398,-0.003,0.0,-0.0,-0.0
8262007,1353,1.0,1.0,1.0,1.0,100.0,72.895,40.0,40.0,40.0,1.0,1.0,1532.782,399.297,-0.005,11.165,0.0,80.0,55.0,1.4,2164.25,2217.913,2190.18,609.425,56.049,75.52,72.609,75.192,52.821,1.387,2.65,0.367,76.152,60.969,89.501,48.393,78.924,81.502,118.878,101.491,120.454,42.473,54.862,52.85,-10.867,110.0,110.0,72.438,74.063,56.813,57.219,0.0,38.188,72.0,70.0,1000.0,200.0,0.155,246.75,68.5,68.0,-0.035,72.313,70.875,56.938,57.531,0.0,50.781,72.0,70.0,1000.0,200.0,0.31,610.0,76.125,75.5,0.0,72.063,73.188,56.563,56.594,0.0,50.188,72.0,70.0,1000.0,200.0,0.339,637.0,75.438,74.75,-0.004,72.438,70.625,56.156,56.719,0.0,56.656,72.0,70.0,1000.0,200.0,0.392,681.5,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.796,11.819,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,533.5,544.0,303.25,528.5,537.5,521.0,0.0,9.352,0.0,16.059,1.533,0.399,-0.003,0.0,-0.0,0.0
8262007,1354,1.0,1.0,1.0,1.0,100.0,74.063,40.0,40.0,40.0,1.0,1.0,1553.859,402.81,-0.005,11.106,0.0,80.0,55.0,1.4,2172.625,2229.702,2197.622,618.105,56.049,75.412,72.609,75.192,52.93,1.375,2.653,0.356,76.286,61.014,89.835,48.477,78.924,81.288,118.805,101.278,120.454,42.691,54.757,53.142,-10.852,110.0,110.0,72.375,73.875,56.813,57.063,0.0,38.938,72.0,70.0,1000.0,200.0,0.152,244.375,68.5,68.0,-0.035,72.313,71.063,56.938,57.531,0.0,51.75,72.0,70.0,1000.0,200.0,0.318,620.0,76.125,75.375,0.0,72.063,73.188,56.688,56.844,0.0,49.531,72.0,70.0,1000.0,200.0,0.34,637.5,75.438,74.75,-0.004,72.188,70.313,56.156,56.813,0.0,56.594,72.0,70.0,1000.0,200.0,0.39,680.5,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.705,12.801,11.826,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,533.5,544.0,303.25,528.5,537.0,521.0,0.0,9.619,0.0,16.087,1.554,0.403,-0.003,0.0,-0.0,0.0
8262007,1355,1.0,1.0,1.0,1.0,100.0,75.279,40.0,40.0,40.0,1.0,1.0,1555.03,399.297,-0.005,11.076,0.0,80.0,55.0,1.4,2186.875,2240.024,2177.157,599.303,56.049,75.305,72.609,75.082,52.821,1.368,2.657,0.367,76.318,61.066,89.418,48.562,78.924,80.966,118.657,101.278,120.38,42.836,54.652,53.361,-10.852,110.0,110.0,72.375,73.938,56.813,57.219,0.0,38.375,72.0,70.0,1000.0,200.0,0.156,247.5,68.5,68.0,-0.035,72.313,71.063,56.938,57.531,0.0,51.969,72.0,70.0,1000.0,200.0,0.311,609.0,76.125,75.5,0.0,72.25,73.375,56.688,56.594,0.0,50.031,72.0,70.0,1000.0,200.0,0.341,638.0,75.438,74.875,-0.004,72.438,70.938,56.156,56.813,0.0,55.844,72.0,70.0,1000.0,200.0,0.403,694.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.795,11.83,12.47,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,533.5,544.0,303.25,529.5,537.5,520.5,0.0,9.866,0.0,16.156,1.555,0.399,-0.003,0.0,-0.0,-0.0
8262007,1356,1.0,1.0,1.0,1.0,100.0,76.542,40.0,40.0,40.0,1.0,1.0,1556.201,403.981,-0.005,11.076,0.0,80.0,55.0,1.4,2195.25,2241.5,2186.458,615.211,56.049,75.305,72.5,75.082,52.712,1.368,2.689,0.359,76.446,61.124,89.306,48.449,78.924,80.752,118.436,101.278,120.233,42.981,54.757,53.433,-10.867,110.0,110.0,72.375,73.688,56.813,57.219,0.0,40.031,72.0,70.0,1000.0,200.0,0.143,234.75,68.5,68.0,-0.035,72.188,71.0,56.938,57.531,0.0,51.938,72.0,70.0,1000.0,200.0,0.316,614.5,76.125,75.5,0.0,72.25,73.375,56.688,56.844,0.0,50.375,72.0,70.0,1000.0,200.0,0.353,650.0,75.438,74.875,-0.004,72.25,70.625,56.156,56.719,0.0,55.75,72.0,70.0,1000.0,200.0,0.404,695.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.803,11.839,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,533.5,544.0,303.0,529.0,537.0,521.0,0.001,9.831,0.0,16.044,1.556,0.404,-0.003,0.0,-0.0,-0.0
8262007,1357,1.0,1.0,1.0,1.0,100.0,77.594,40.0,40.0,40.0,1.0,1.0,1559.714,405.152,-0.005,11.121,0.0,80.0,55.0,1.4,2202.75,2234.125,2184.598,609.425,56.049,75.198,72.5,74.972,52.712,1.391,2.678,0.337,76.488,61.231,89.39,48.534,78.924,80.859,118.141,101.066,119.937,43.054,54.442,53.579,-10.867,110.0,110.0,72.438,73.875,56.813,57.219,0.0,38.375,72.0,70.0,1000.0,200.0,0.157,247.375,68.688,68.0,-0.035,72.313,71.188,57.0,57.531,0.0,51.344,72.0,70.0,1000.0,200.0,0.316,614.0,76.125,75.375,0.0,72.063,72.938,56.563,56.844,0.0,50.781,72.0,70.0,1000.0,200.0,0.338,639.0,75.438,74.875,-0.004,72.25,70.375,56.156,56.813,0.0,57.375,72.0,70.0,1000.0,200.0,0.407,696.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.716,12.804,11.843,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,534.0,544.0,303.0,530.0,537.0,521.0,0.001,10.278,0.0,16.221,1.56,0.405,-0.004,0.0,-0.0,-0.0
8262007,1358,1.0,1.0,1.0,1.0,100.0,78.742,40.0,40.0,40.0,1.0,1.0,1580.792,406.323,-0.005,11.135,0.0,80.0,55.0,1.4,2207.5,2257.736,2197.622,619.552,56.049,75.305,72.5,75.082,52.821,1.383,2.678,0.341,76.578,61.277,89.557,48.534,78.924,81.18,118.141,101.066,120.011,43.272,54.442,53.798,-10.852,110.0,110.0,72.438,74.25,56.813,57.219,0.0,38.406,72.0,70.0,1000.0,200.0,0.157,248.0,68.688,68.0,-0.035,72.313,70.875,56.938,57.5,0.0,52.5,72.0,70.0,1000.0,200.0,0.317,615.5,76.125,75.375,0.0,72.25,73.188,56.688,56.844,0.0,51.125,72.0,70.0,1000.0,200.0,0.353,649.5,75.438,74.75,-0.004,72.188,70.313,56.156,56.813,0.0,56.906,72.0,70.0,1000.0,200.0,0.405,695.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.793,11.838,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,534.0,544.0,303.0,529.5,537.0,521.0,0.001,10.493,0.0,16.242,1.581,0.406,-0.004,0.0,-0.0,-0.0
8262007,1359,1.0,1.0,1.0,1.0,100.0,80.163,40.0,40.0,40.0,1.0,1.0,1592.501,414.52,-0.005,11.076,0.0,80.0,55.0,1.4,2214.625,2265.122,2197.622,620.999,56.156,75.412,72.392,75.082,52.93,1.36,2.678,0.341,76.76,61.396,89.89,48.59,78.834,81.502,117.92,100.959,119.937,43.49,54.547,53.944,-10.867,110.0,110.0,72.438,74.063,56.813,57.219,0.0,38.375,72.0,70.0,1000.0,200.0,0.155,246.625,68.5,68.0,-0.035,72.313,71.0,57.0,57.531,0.0,51.875,72.0,70.0,1000.0,200.0,0.326,625.0,76.125,75.5,0.0,72.063,73.125,56.688,56.844,0.0,50.844,72.0,70.0,1000.0,200.0,0.358,656.0,75.438,74.75,-0.004,72.25,70.375,56.156,57.0,0.0,56.906,72.0,70.0,1000.0,200.0,0.4,693.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.7,12.79,11.838,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,534.0,544.0,303.0,530.0,537.0,521.0,0.001,10.472,0.0,16.044,1.593,0.415,-0.003,0.0,-0.0,0.0
8262007,1400,1.0,1.0,1.0,1.0,100.0,81.67,40.0,40.0,40.0,1.0,1.0,1581.962,409.836,-0.005,11.076,0.0,80.0,55.0,1.4,2214.625,2268.077,2216.229,619.552,56.263,75.412,72.5,75.082,52.93,1.36,2.689,0.367,76.867,61.475,89.557,48.646,78.834,81.502,117.772,100.959,119.79,43.636,54.547,54.09,-10.852,110.0,110.0,72.438,73.938,56.906,57.219,0.0,39.094,72.0,70.0,1000.0,200.0,0.152,241.375,68.5,68.0,-0.035,72.563,71.0,57.0,57.531,0.0,52.313,72.0,70.0,1000.0,200.0,0.341,639.5,76.125,75.375,0.0,72.063,73.125,56.781,56.844,0.0,51.0,72.0,70.0,1000.0,200.0,0.346,644.0,75.313,74.875,-0.004,72.188,70.188,56.25,56.813,0.0,57.906,72.0,70.0,1000.0,200.0,0.402,693.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.706,12.803,11.852,12.481,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,526.0,534.0,544.0,303.0,529.5,537.5,521.0,0.001,10.612,0.0,16.043,1.582,0.41,-0.003,0.0,-0.0,-0.0
8262007,1401,1.0,1.0,1.0,1.0,100.0,83.013,40.0,40.0,40.0,1.0,1.0,1599.527,406.323,-0.005,11.062,0.0,80.0,55.0,1.4,2219.375,2276.947,2214.368,623.893,56.263,75.412,72.392,75.082,52.93,1.36,2.696,0.363,76.956,61.517,89.668,48.787,78.834,81.502,117.624,100.853,119.716,43.708,54.547,54.163,-10.867,110.0,110.0,72.438,73.938,56.906,57.313,0.0,38.969,72.0,70.0,1000.0,200.0,0.154,245.25,68.5,68.063,-0.035,72.313,70.688,57.0,57.531,0.0,52.969,72.0,70.0,1000.0,200.0,0.342,640.5,76.125,75.375,0.0,72.063,73.375,56.781,56.844,0.0,51.094,72.0,70.0,1000.0,200.0,0.348,644.5,75.438,74.75,-0.004,72.188,70.375,56.25,56.813,0.0,57.219,72.0,70.0,1000.0,200.0,0.406,696.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.779,11.823,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,544.0,303.25,529.5,537.5,521.0,0.001,10.67,0.0,16.024,1.6,0.406,-0.002,0.0,-0.0,-0.0
8262007,1402,1.0,1.0,1.0,1.0,100.0,84.394,40.0,40.0,40.0,1.0,1.0,1606.552,409.836,-0.005,11.15,0.0,80.0,55.0,1.4,2228.125,2268.077,2208.786,625.341,56.263,75.412,72.392,75.082,53.039,1.368,2.696,0.367,77.044,61.627,89.584,48.815,78.834,81.609,117.477,100.64,119.568,43.563,54.652,54.236,-10.852,110.0,110.0,72.375,74.25,56.906,57.5,0.0,39.313,72.0,70.0,1000.0,200.0,0.154,245.75,68.5,68.0,-0.035,72.313,70.563,57.094,57.656,0.0,53.375,72.0,70.0,1000.0,200.0,0.345,642.0,76.125,75.5,0.0,72.063,73.188,56.781,56.906,0.0,51.156,72.0,70.0,1000.0,200.0,0.35,646.5,75.438,74.875,-0.004,72.188,70.125,56.406,57.0,0.0,57.719,72.0,70.0,1000.0,200.0,0.404,695.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.788,11.835,12.468,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,544.0,303.0,529.5,537.5,521.5,0.001,10.732,0.0,16.489,1.607,0.41,-0.003,0.0,-0.0,-0.0
8262007,1403,1.0,1.0,1.0,1.0,100.0,85.785,40.0,40.0,40.0,1.0,1.0,1611.236,409.836,-0.005,10.973,0.0,80.0,55.0,1.4,2231.25,2266.6,2218.09,629.683,56.263,75.412,72.5,75.192,52.93,1.383,2.71,0.356,77.087,61.678,89.306,48.872,78.834,81.716,117.846,100.64,119.494,43.272,54.442,54.454,-10.852,110.0,110.0,72.438,73.875,56.906,57.313,0.0,39.313,72.0,70.0,1000.0,200.0,0.157,247.75,68.5,68.0,-0.035,72.313,70.688,57.094,57.656,0.0,53.031,72.0,70.0,1000.0,200.0,0.339,635.0,76.125,75.5,0.0,72.0,73.125,56.781,56.906,0.0,51.156,72.0,70.0,1000.0,200.0,0.351,649.5,75.438,74.875,-0.004,72.25,70.625,56.25,57.0,0.0,57.063,72.0,70.0,1000.0,200.0,0.405,697.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.777,11.822,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,544.0,303.25,529.5,537.5,521.0,0.0,10.985,0.0,17.003,1.611,0.41,-0.003,0.0,-0.0,-0.0
8262007,1404,1.0,1.0,1.0,1.0,100.0,86.914,40.0,40.0,40.0,1.0,1.0,1614.749,411.007,-0.005,10.958,0.0,80.0,55.0,1.4,2227.375,2290.26,2227.395,631.131,56.156,75.412,72.392,75.192,52.712,1.36,2.721,0.367,77.256,61.809,88.834,48.843,78.484,81.931,117.256,100.533,119.125,42.109,54.232,54.017,-10.852,110.0,110.0,72.375,73.688,56.906,57.219,0.0,39.406,72.0,70.0,1000.0,200.0,0.156,246.625,68.688,68.0,-0.035,72.313,70.875,57.0,57.656,0.0,52.906,72.0,70.0,1000.0,200.0,0.343,641.5,76.125,75.375,0.0,72.25,73.188,56.781,56.906,0.0,50.875,72.0,70.0,1000.0,200.0,0.35,646.5,75.438,74.75,-0.004,72.25,70.375,56.25,56.813,0.0,57.594,72.0,70.0,1000.0,200.0,0.429,716.5,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.779,11.823,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,544.5,303.0,531.5,537.5,521.0,0.001,10.764,0.0,18.088,1.615,0.411,-0.004,0.0,-0.0,0.0
8262007,1405,1.0,1.0,1.0,1.0,100.0,87.71,40.0,40.0,40.0,1.0,1.0,1653.391,416.862,-0.005,10.944,0.0,80.0,55.0,1.4,2252.0,2302.104,2229.256,647.062,55.943,75.52,72.392,75.192,52.386,1.36,2.724,0.37,77.4,61.835,88.472,48.703,78.484,82.252,117.329,100.427,119.051,41.382,53.498,53.579,-10.867,110.0,110.0,72.438,74.375,56.813,57.219,0.0,40.063,72.0,70.0,1000.0,200.0,0.154,245.875,68.5,68.0,-0.035,72.313,70.313,56.938,57.531,0.0,53.375,72.0,70.0,1000.0,200.0,0.343,640.5,76.125,75.5,0.0,72.063,73.125,56.688,56.844,0.0,50.688,72.0,70.0,1000.0,200.0,0.368,665.5,75.438,74.875,-0.004,72.188,70.0,56.0,56.719,0.0,58.094,72.0,70.0,1000.0,200.0,0.415,704.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.686,12.78,11.825,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,534.0,544.5,303.25,530.5,537.5,521.5,0.001,11.017,0.0,18.508,1.653,0.417,-0.003,0.0,-0.0,-0.0
8262007,1406,1.0,1.0,1.0,1.0,100.0,88.111,40.0,40.0,40.0,1.0,1.0,1618.262,414.52,-0.005,11.076,0.0,80.0,55.0,1.4,2250.5,2291.74,2231.118,622.446,55.729,75.52,72.392,75.302,52.168,1.387,2.753,0.356,77.388,61.94,88.166,48.618,78.484,82.359,117.034,100.214,118.756,41.019,53.078,53.069,-10.852,110.0,110.0,72.375,74.25,56.594,57.063,0.0,40.25,72.0,70.0,1000.0,200.0,0.156,247.625,68.5,68.0,-0.035,72.313,70.438,56.688,57.5,0.0,53.0,72.0,70.0,1000.0,200.0,0.35,647.0,76.125,75.375,0.0,72.0,72.938,56.469,56.594,0.0,50.781,72.0,70.0,1000.0,200.0,0.358,654.5,75.438,74.75,-0.004,72.188,70.125,55.844,56.719,0.0,57.719,72.0,70.0,1000.0,200.0,0.408,698.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.703,12.798,11.838,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,534.0,544.5,303.25,530.0,537.5,521.0,0.001,11.068,0.0,18.507,1.618,0.415,-0.003,0.0,-0.0,-0.0
8262007,1407,1.0,1.0,1.0,1.0,100.0,88.316,40.0,40.0,40.0,1.0,1.0,1625.288,415.691,-0.005,11.062,0.0,80.0,55.0,1.4,2250.625,2305.066,2234.839,634.026,55.516,75.52,72.283,75.192,51.95,1.368,2.742,0.363,77.47,61.927,88.444,48.505,78.484,82.145,116.961,100.214,118.756,40.801,52.973,52.996,-10.852,110.0,110.0,72.438,73.938,56.406,57.0,0.0,40.719,72.0,70.0,1000.0,200.0,0.156,247.625,68.5,68.0,-0.035,72.313,70.438,56.625,57.5,0.0,53.438,72.0,70.0,1000.0,200.0,0.348,646.5,76.125,75.375,0.0,72.0,73.125,56.25,56.5,0.0,50.438,72.0,70.0,1000.0,200.0,0.354,652.0,75.438,74.875,-0.004,72.188,70.313,55.594,56.531,0.0,56.656,72.0,70.0,1000.0,200.0,0.421,707.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.69,12.785,11.841,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,534.0,544.5,303.0,530.0,537.5,521.5,0.001,11.083,0.0,18.708,1.625,0.416,-0.003,0.0,-0.0,-0.0
8262007,1408,1.0,1.0,1.0,1.0,100.0,88.57,40.0,40.0,40.0,1.0,1.0,1662.758,418.033,-0.005,10.988,0.0,80.0,55.0,1.4,2268.875,2324.335,2231.118,651.409,55.41,75.52,72.283,75.192,51.841,1.356,2.745,0.363,77.679,61.954,88.611,48.252,78.484,82.252,116.666,100.108,118.46,40.365,52.869,52.777,-10.867,110.0,110.0,72.375,73.938,56.344,56.906,0.0,39.969,72.0,70.0,1000.0,200.0,0.164,254.625,68.5,68.0,-0.035,72.188,70.563,56.5,57.375,0.0,54.406,72.0,70.0,1000.0,200.0,0.359,657.5,76.125,75.375,0.0,71.938,72.813,56.156,56.375,0.0,51.094,72.0,70.0,1000.0,200.0,0.35,646.0,75.625,74.875,-0.004,72.25,70.188,55.531,56.406,0.0,57.563,72.0,70.0,1000.0,200.0,0.427,714.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.782,11.825,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,544.5,303.0,531.0,537.5,521.5,0.001,10.907,0.0,18.916,1.663,0.418,-0.003,0.0,-0.0,-0.0
8262007,1409,1.0,1.0,1.0,1.0,100.0,88.445,40.0,40.0,40.0,1.0,1.0,1655.733,421.546,-0.005,10.988,0.0,80.0,55.0,1.4,2268.875,2303.585,2240.423,636.922,55.196,75.52,72.283,75.192,51.515,1.375,2.745,0.367,77.699,62.19,88.111,48.224,79.06,82.145,116.666,100.001,118.46,40.001,52.659,52.631,-10.867,110.0,110.0,72.438,73.438,56.344,56.688,0.0,39.281,72.0,70.0,1000.0,200.0,0.17,258.0,68.688,68.0,-0.035,72.125,70.438,56.5,57.25,0.0,53.844,72.0,70.0,1000.0,200.0,0.353,652.0,76.125,75.375,0.0,72.0,73.0,56.094,56.344,0.0,49.719,72.0,70.0,1000.0,200.0,0.354,651.0,75.313,74.875,-0.004,72.188,70.313,55.438,56.25,0.0,58.188,72.0,70.0,1000.0,200.0,0.418,706.0,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.788,11.839,12.467,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,534.0,544.5,303.0,531.0,537.5,521.5,0.001,10.964,0.0,19.25,1.656,0.422,-0.004,0.0,-0.0,0.0
8262007,1410,1.0,1.0,1.0,1.0,100.0,88.086,40.0,40.0,40.0,1.0,1.0,1632.313,418.033,-0.005,10.944,0.0,80.0,55.0,1.4,2267.0,2281.383,2242.284,635.474,54.983,75.412,72.283,75.192,51.297,1.406,2.749,0.359,77.654,62.125,88.055,47.97,79.06,82.145,116.223,100.001,118.165,39.493,52.239,52.267,-10.852,110.0,110.0,72.375,74.25,56.0,56.594,0.0,40.844,72.0,70.0,1000.0,200.0,0.157,247.125,68.688,68.0,-0.035,72.125,71.0,56.438,57.063,0.0,53.094,72.0,70.0,1000.0,200.0,0.342,640.5,76.0,75.5,0.0,72.0,73.188,55.875,56.219,0.0,50.563,72.0,70.0,1000.0,200.0,0.346,642.5,75.438,74.875,-0.004,72.063,70.188,55.281,56.031,0.0,58.25,72.0,70.0,1000.0,200.0,0.42,709.0,74.313,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.683,12.785,11.833,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,534.0,544.0,303.0,529.5,537.5,521.5,0.001,10.968,0.0,19.394,1.632,0.418,-0.004,0.0,-0.0,0.0
8262007,1411,1.0,1.0,1.0,1.0,100.0,87.503,40.0,40.0,40.0,1.0,1.0,1659.245,422.717,-0.005,11.017,0.0,80.0,55.0,1.4,2242.875,2303.585,2242.284,642.716,54.77,75.412,72.175,75.192,51.079,1.379,2.745,0.367,77.75,62.164,88.389,47.717,79.06,82.038,116.371,99.895,118.017,39.202,52.029,52.048,-10.852,110.0,110.0,72.375,74.063,55.813,56.469,0.0,40.531,72.0,70.0,1000.0,200.0,0.161,249.25,68.5,68.0,-0.035,71.938,70.875,56.094,56.938,0.0,53.031,72.0,70.0,1000.0,200.0,0.343,641.0,76.125,75.5,0.0,72.0,73.0,55.688,56.0,0.0,49.906,72.0,70.0,1000.0,200.0,0.355,653.0,75.438,74.875,-0.004,72.063,69.813,55.063,55.906,0.0,57.063,72.0,70.0,1000.0,200.0,0.432,720.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.793,11.841,12.472,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,534.0,544.0,303.25,531.5,537.5,521.5,0.0,11.033,0.0,19.636,1.659,0.423,-0.003,0.0,-0.0,-0.0
8262007,1412,1.0,1.0,1.0,1.0,100.0,87.008,40.0,40.0,40.0,1.0,1.0,1644.023,419.204,-0.005,10.899,0.0,80.0,55.0,1.4,2255.875,2285.821,2229.256,635.474,54.663,75.412,72.175,75.082,50.861,1.398,2.745,0.37,77.717,62.174,88.0,47.632,79.06,82.038,116.076,99.788,117.87,38.984,51.715,51.902,-10.852,110.0,110.0,72.375,73.875,55.688,56.406,0.0,39.75,72.0,70.0,1000.0,200.0,0.168,254.5,68.5,68.063,-0.035,71.75,70.563,56.0,56.844,0.0,51.813,72.0,70.0,1000.0,200.0,0.348,641.0,76.125,75.5,0.0,71.938,73.125,55.5,55.938,0.0,50.5,72.0,70.0,1000.0,200.0,0.343,642.0,75.438,74.875,-0.004,71.875,69.813,54.969,55.813,0.0,57.938,72.0,70.0,1000.0,200.0,0.417,707.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.784,11.828,12.464,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.5,544.0,303.0,530.0,537.5,522.0,0.001,11.059,0.0,19.535,1.644,0.419,-0.002,0.0,-0.0,-0.0
8262007,1413,1.0,1.0,1.0,1.0,100.0,86.066,40.0,40.0,40.0,1.0,1.0,1636.997,416.862,-0.005,10.958,0.0,80.0,55.0,1.4,2239.125,2281.383,2234.839,639.819,54.45,75.305,72.175,75.082,50.644,1.413,2.763,0.356,77.703,62.162,87.972,47.491,79.06,81.823,115.928,99.576,117.796,38.766,51.61,51.611,-10.852,110.0,110.0,72.375,73.688,55.406,56.063,0.0,39.469,72.0,70.0,1000.0,200.0,0.169,259.0,68.5,68.0,-0.035,71.938,70.688,55.906,56.781,0.0,52.375,72.0,70.0,1000.0,200.0,0.338,633.5,76.125,75.5,0.0,71.938,73.125,55.375,55.688,0.0,50.125,72.0,70.0,1000.0,200.0,0.344,644.0,75.438,74.875,-0.004,71.875,69.5,54.656,55.625,0.0,56.375,72.0,70.0,1000.0,200.0,0.419,705.0,74.438,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.782,11.826,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.5,544.0,303.0,530.0,537.5,521.5,0.001,10.959,0.0,19.531,1.637,0.417,-0.003,0.0,-0.0,-0.0
8262007,1414,1.0,1.0,1.0,1.0,100.0,85.084,40.0,40.0,40.0,1.0,1.0,1621.775,416.862,-0.005,10.973,0.0,80.0,55.0,1.4,2230.375,2266.6,2218.09,623.893,54.343,75.305,72.066,74.972,50.426,1.417,2.745,0.374,77.592,62.107,88.055,47.379,78.756,81.716,115.707,99.576,117.648,38.475,51.505,51.465,-10.852,110.0,110.0,72.375,73.875,55.281,56.063,0.0,40.656,72.0,70.0,1000.0,200.0,0.159,251.875,68.5,68.0,-0.035,71.938,70.563,55.813,56.688,0.0,51.906,72.0,70.0,1000.0,200.0,0.337,638.0,76.125,75.5,0.0,71.813,73.0,55.375,55.594,0.0,49.406,72.0,70.0,1000.0,200.0,0.347,640.0,75.438,74.875,-0.004,71.688,69.813,54.656,55.438,0.0,57.375,72.0,70.0,1000.0,200.0,0.406,696.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.687,12.788,11.838,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.0,534.5,544.0,303.25,531.0,537.5,521.5,0.001,10.939,0.0,19.781,1.622,0.417,-0.003,0.0,-0.0,-0.001
8262007,1415,1.0,1.0,1.0,1.0,100.0,83.714,40.0,40.0,40.0,1.0,1.0,1615.92,414.52,-0.005,10.988,0.0,80.0,55.0,1.4,2233.75,2254.783,2223.673,622.446,54.023,75.198,72.066,74.862,50.208,1.44,2.749,0.374,77.563,62.07,87.861,47.153,78.756,81.609,115.412,99.469,117.5,38.184,51.19,51.246,-10.852,110.0,110.0,72.375,73.75,55.094,55.906,0.0,40.219,72.0,70.0,1000.0,200.0,0.165,253.5,68.5,68.0,-0.035,72.0,70.313,55.719,56.469,0.0,52.75,72.0,70.0,1000.0,200.0,0.331,630.5,76.125,75.375,0.0,71.813,73.125,55.094,55.375,0.0,48.875,72.0,70.0,1000.0,200.0,0.345,641.0,75.625,74.938,-0.004,71.875,69.688,54.375,55.375,0.0,56.594,72.0,70.0,1000.0,200.0,0.408,699.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.774,11.823,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.5,534.5,544.0,303.25,531.5,537.5,521.5,0.001,11.035,0.0,19.919,1.616,0.415,-0.003,0.0,-0.0,-0.0
8262007,1416,1.0,1.0,1.0,1.0,100.0,82.238,40.0,40.0,40.0,1.0,1.0,1591.33,409.836,-0.005,10.899,0.0,80.0,55.0,1.4,2201.375,2225.28,2216.229,613.765,53.917,75.09,71.958,74.862,50.099,1.452,2.749,0.363,77.293,61.862,87.861,47.097,78.756,81.502,115.486,99.576,117.427,38.039,51.085,51.1,-10.852,110.0,110.0,72.375,73.375,55.031,55.781,0.0,40.688,72.0,70.0,1000.0,200.0,0.162,251.0,68.5,68.063,-0.035,72.0,70.313,55.5,56.375,0.0,52.719,72.0,70.0,1000.0,200.0,0.333,630.0,76.125,75.5,0.0,71.938,73.0,54.906,55.188,0.0,48.375,72.0,70.0,1000.0,200.0,0.336,634.0,75.438,74.875,-0.004,71.688,69.188,54.281,55.094,0.0,55.813,72.0,70.0,1000.0,200.0,0.388,683.5,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.779,11.822,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,544.5,303.0,531.5,537.5,522.0,0.001,10.912,0.0,19.757,1.591,0.41,-0.002,0.0,-0.0,0.0
8262007,1417,1.0,1.0,1.0,1.0,100.0,80.381,40.0,40.0,40.0,1.0,1.0,1596.014,416.862,-0.005,10.767,0.0,80.0,55.0,1.4,2209.5,2238.549,2206.925,616.658,53.704,75.09,71.958,74.862,49.99,1.44,2.753,0.367,77.299,61.865,88.111,46.844,78.756,81.609,115.486,99.256,117.205,37.894,51.085,51.027,-10.852,110.0,110.0,72.25,73.75,54.813,55.5,0.0,39.906,72.0,70.0,1000.0,200.0,0.169,255.5,68.5,68.063,-0.035,71.75,70.375,55.313,56.25,0.0,51.844,72.0,70.0,1000.0,200.0,0.347,640.5,76.125,75.375,0.0,71.813,73.125,54.813,55.188,0.0,48.063,72.0,70.0,1000.0,200.0,0.333,631.5,75.438,74.875,-0.004,71.563,69.688,54.188,54.969,0.0,56.125,72.0,70.0,1000.0,200.0,0.379,674.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.673,12.78,11.831,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,534.0,544.0,303.25,530.0,537.5,522.0,0.001,10.72,0.0,19.626,1.596,0.417,-0.002,0.0,-0.0,-0.001
8262007,1418,1.0,1.0,1.0,1.0,100.0,78.69,40.0,40.0,40.0,1.0,1.0,1572.595,409.836,-0.005,10.723,0.0,80.0,55.0,1.4,2209.5,2222.333,2195.761,613.765,53.597,75.09,71.849,74.862,49.772,1.44,2.735,0.374,77.049,61.789,87.805,46.618,78.756,81.609,115.264,99.043,117.279,37.894,50.875,50.954,-10.852,110.0,110.0,72.25,73.438,54.688,55.344,0.0,39.219,72.0,70.0,1000.0,200.0,0.175,261.0,68.688,68.0,-0.035,71.75,70.563,55.219,56.188,0.0,50.875,72.0,70.0,1000.0,200.0,0.333,631.0,76.125,75.5,0.0,71.813,73.0,54.719,55.0,0.0,48.625,72.0,70.0,1000.0,200.0,0.323,620.5,75.438,74.875,-0.004,71.5,69.625,53.875,54.844,0.0,54.625,72.0,70.0,1000.0,200.0,0.376,671.5,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.779,11.828,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,526.5,534.0,544.0,303.25,531.0,537.5,522.0,0.001,10.788,0.0,19.438,1.573,0.41,-0.004,0.0,-0.0,0.0
8262007,1419,1.0,1.0,1.0,1.0,100.0,76.444,40.0,40.0,40.0,1.0,1.0,1544.492,406.323,-0.005,10.885,0.0,80.0,55.0,1.4,2182.25,2179.661,2180.877,596.412,53.384,75.09,71.849,74.862,49.664,1.459,2.706,0.363,76.699,61.622,87.833,46.393,78.548,81.716,115.043,98.937,116.984,37.676,50.875,50.736,-10.852,110.0,110.0,72.25,73.688,54.625,55.281,0.0,40.625,72.0,70.0,1000.0,200.0,0.164,252.5,68.5,68.0,-0.035,71.688,70.313,55.094,56.094,0.0,51.219,72.0,70.0,1000.0,200.0,0.318,616.0,76.125,75.375,0.0,71.5,72.938,54.469,55.0,0.0,47.719,72.0,70.0,1000.0,200.0,0.325,623.5,75.438,74.875,-0.004,71.375,69.438,53.781,54.813,0.0,54.094,72.0,70.0,1000.0,200.0,0.365,662.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.768,11.822,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.5,544.0,303.25,531.0,537.5,522.0,0.001,10.77,0.0,19.732,1.544,0.406,-0.003,0.0,-0.0,-0.0
8262007,1420,1.0,1.0,1.0,1.0,100.0,74.833,40.0,40.0,40.0,1.0,1.0,1533.953,400.468,0.005,10.811,0.0,80.0,55.0,1.4,2152.75,2179.661,2180.877,596.412,53.384,75.09,71.849,74.862,49.664,1.471,2.703,0.356,76.57,61.313,88.389,46.393,78.548,81.823,115.043,98.937,117.057,37.53,51.085,50.59,-10.852,110.0,110.0,72.25,73.688,54.406,55.156,0.0,39.75,72.0,70.0,1000.0,200.0,0.17,256.5,68.5,68.0,-0.035,71.75,70.375,54.938,55.875,0.0,50.313,72.0,70.0,1000.0,200.0,0.328,621.0,76.125,75.5,0.0,71.5,72.813,54.375,54.719,0.0,47.719,72.0,70.0,1000.0,200.0,0.319,619.5,75.438,74.875,-0.004,71.375,69.438,53.781,54.688,0.0,54.438,72.0,70.0,1000.0,200.0,0.354,650.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.772,11.819,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.5,534.5,544.0,303.25,530.5,537.0,522.0,-0.001,10.416,0.0,19.599,1.534,0.4,-0.003,0.0,-0.0,-0.0
8262007,1421,1.0,1.0,1.0,1.0,100.0,72.753,40.0,40.0,40.0,1.0,1.0,1514.047,399.297,-0.005,10.87,0.0,80.0,55.0,1.4,2144.625,2170.847,2167.856,599.303,53.277,75.09,71.741,74.753,49.555,1.455,2.703,0.359,76.361,61.115,88.361,46.365,78.548,81.716,114.748,99.043,116.762,37.312,50.875,50.298,-10.852,110.0,110.0,72.188,73.375,54.25,55.094,0.0,40.656,72.0,70.0,1000.0,200.0,0.163,252.0,68.5,68.0,-0.035,71.75,70.375,54.813,55.75,0.0,50.531,72.0,70.0,1000.0,200.0,0.322,617.0,76.125,75.5,0.0,71.5,72.938,54.281,54.719,0.0,47.219,72.0,70.0,1000.0,200.0,0.318,616.5,75.625,74.875,-0.004,71.5,69.188,53.594,54.688,0.0,53.375,72.0,70.0,1000.0,200.0,0.352,651.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.765,11.811,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,535.0,543.5,303.25,530.0,537.0,522.0,0.001,10.408,0.0,19.596,1.514,0.399,-0.003,0.0,-0.0,-0.001
8262007,1422,1.0,1.0,1.0,1.0,100.0,70.81,40.0,40.0,40.0,1.0,1.0,1529.269,399.297,-0.005,10.855,0.0,80.0,55.0,1.4,2137.25,2189.951,2169.716,606.533,53.277,74.983,71.741,74.753,49.446,1.413,2.671,0.356,76.331,61.064,88.695,46.337,78.548,81.395,114.601,98.724,116.762,37.312,50.875,50.225,-10.852,110.0,110.0,72.188,73.375,54.25,55.094,0.0,39.406,72.0,70.0,1000.0,200.0,0.175,260.0,68.5,68.0,-0.035,71.688,70.375,54.688,55.656,0.0,50.656,72.0,70.0,1000.0,200.0,0.328,624.0,76.125,75.5,0.0,71.5,73.0,54.281,54.563,0.0,46.969,72.0,70.0,1000.0,200.0,0.313,613.0,75.438,74.875,-0.004,71.5,68.625,53.594,54.5,0.0,52.313,72.0,70.0,1000.0,200.0,0.358,655.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.668,12.763,11.819,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.5,534.5,543.5,303.25,530.0,537.0,522.0,0.001,10.335,0.0,19.459,1.529,0.399,-0.003,0.0,-0.0,-0.0
8262007,1423,1.0,1.0,1.0,1.0,100.0,68.594,40.0,40.0,40.0,1.0,1.0,1482.431,393.443,-0.005,10.973,0.0,80.0,55.0,1.4,2133.5,2138.573,2154.836,594.967,53.17,74.876,71.632,74.643,49.446,1.44,2.671,0.352,76.011,60.91,88.611,46.196,78.548,81.395,114.527,98.724,116.614,37.167,50.875,49.86,-10.852,110.0,110.0,72.25,73.375,54.25,54.875,0.0,40.781,72.0,70.0,1000.0,200.0,0.163,252.0,68.688,68.0,-0.035,71.688,70.063,54.688,55.594,0.0,50.719,72.0,70.0,1000.0,200.0,0.305,607.0,76.125,75.375,0.0,71.688,72.938,54.188,54.5,0.0,47.5,72.0,70.0,1000.0,200.0,0.306,603.5,75.625,74.875,-0.004,71.688,68.938,53.594,54.375,0.0,52.344,72.0,70.0,1000.0,200.0,0.358,655.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.767,11.816,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,526.0,534.5,543.5,303.0,531.0,537.0,522.0,0.001,10.161,0.0,19.336,1.482,0.393,-0.004,0.0,-0.0,-0.0
8262007,1424,1.0,1.0,1.0,1.0,100.0,66.262,40.0,40.0,40.0,1.0,1.0,1495.312,395.785,-0.005,10.973,0.0,80.0,55.0,1.4,2118.0,2144.436,2151.116,584.851,53.064,74.983,71.632,74.643,49.337,1.44,2.664,0.348,75.898,60.724,88.806,46.168,79.553,81.609,114.379,98.511,116.54,37.021,50.98,49.496,-10.852,110.0,110.0,72.188,73.375,54.094,54.75,0.0,40.313,72.0,70.0,1000.0,200.0,0.166,254.0,68.5,68.0,-0.035,71.688,70.375,54.625,55.594,0.0,50.313,72.0,70.0,1000.0,200.0,0.305,603.0,76.125,75.5,0.0,71.5,73.0,54.094,54.5,0.0,46.188,72.0,70.0,1000.0,200.0,0.311,610.5,75.625,74.875,-0.004,71.563,68.938,53.469,54.281,0.0,52.75,72.0,70.0,1000.0,200.0,0.35,649.5,74.313,74.688,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.767,11.81,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.5,534.5,543.5,303.25,531.0,537.0,522.0,0.001,9.806,0.0,19.005,1.495,0.396,-0.003,0.0,-0.0,-0.001
8262007,1425,1.0,1.0,1.0,1.0,100.0,64.143,40.0,40.0,40.0,1.0,1.0,1475.405,391.101,-0.005,11.076,0.0,80.0,55.0,1.4,2088.125,2113.68,2141.818,573.296,53.064,74.983,71.632,74.643,49.446,1.433,2.621,0.359,75.581,60.45,88.75,46.055,79.553,81.931,114.306,98.511,116.319,36.949,51.085,49.204,-10.852,110.0,110.0,71.938,73.688,54.0,54.75,0.0,40.344,72.0,70.0,1000.0,200.0,0.162,251.125,68.5,68.0,-0.035,71.688,70.375,54.625,55.5,0.0,49.875,72.0,70.0,1000.0,200.0,0.305,603.0,76.125,75.375,0.0,71.313,72.938,54.094,54.5,0.0,46.313,72.0,70.0,1000.0,200.0,0.292,592.5,75.625,74.875,-0.004,71.688,69.0,53.313,54.281,0.0,52.938,72.0,70.0,1000.0,200.0,0.351,650.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.779,11.819,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.5,543.5,303.25,530.5,536.5,522.5,0.001,9.602,0.0,18.845,1.475,0.391,-0.003,0.0,-0.0,-0.0
8262007,1426,1.0,1.0,1.0,1.0,100.0,62.182,40.0,40.0,40.0,1.0,1.0,1440.277,384.075,-0.005,11.165,0.0,80.0,55.0,1.4,2074.125,2094.671,2128.803,561.746,53.064,74.983,71.632,74.643,49.337,1.463,2.607,0.356,75.32,60.268,88.611,45.942,79.553,82.038,114.084,98.405,116.319,36.803,51.295,48.84,-10.852,110.0,110.0,71.938,73.438,54.0,54.656,0.0,40.25,72.0,70.0,1000.0,200.0,0.164,252.5,68.5,68.0,-0.035,71.75,70.438,54.531,55.5,0.0,49.469,72.0,70.0,1000.0,200.0,0.303,602.5,76.125,75.5,0.0,71.375,73.0,54.094,54.375,0.0,45.406,72.0,70.0,1000.0,200.0,0.28,579.5,75.438,74.875,-0.004,71.875,68.938,53.313,54.281,0.0,52.938,72.0,70.0,1000.0,200.0,0.342,638.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.767,11.806,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.5,543.5,303.25,530.5,536.5,522.0,0.001,9.274,0.0,18.66,1.44,0.384,-0.003,0.0,-0.0,-0.0
8262007,1427,1.0,1.0,1.0,1.0,100.0,59.752,40.0,40.0,40.0,1.0,1.0,1436.764,386.417,-0.005,11.313,0.0,80.0,55.0,1.4,2074.125,2106.366,2125.084,571.852,52.957,74.876,71.632,74.643,49.446,1.444,2.61,0.356,75.287,60.221,89.056,45.886,79.553,82.038,114.01,98.086,116.171,36.803,51.61,48.402,-10.852,110.0,110.0,72.188,73.438,54.0,54.656,0.0,40.469,72.0,70.0,1000.0,200.0,0.162,251.5,68.5,68.0,-0.035,71.75,70.375,54.531,55.281,0.0,49.563,72.0,70.0,1000.0,200.0,0.298,598.0,76.125,75.375,0.0,71.5,72.938,53.906,54.375,0.0,46.0,72.0,70.0,1000.0,200.0,0.28,579.5,75.438,74.875,-0.004,71.688,69.188,53.313,54.281,0.0,53.344,72.0,70.0,1000.0,200.0,0.356,651.5,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.769,11.81,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.5,543.0,303.25,530.0,536.0,522.5,0.001,8.862,0.0,18.219,1.437,0.386,-0.003,0.0,-0.0,0.0
8262007,1428,1.0,1.0,1.0,1.0,100.0,57.662,40.0,40.0,40.0,1.0,1.0,1430.909,381.733,-0.005,11.313,0.0,80.0,55.0,1.4,2076.875,2099.055,2121.366,566.077,53.064,74.983,71.741,74.643,49.555,1.436,2.596,0.359,75.066,60.108,89.223,45.745,79.553,82.145,113.937,98.192,116.024,36.731,51.924,48.11,-10.867,110.0,110.0,72.188,73.188,54.0,54.656,0.0,40.75,72.0,70.0,1000.0,200.0,0.16,250.5,68.5,68.0,-0.035,71.75,70.375,54.531,55.281,0.0,49.656,72.0,70.0,1000.0,200.0,0.299,600.0,76.125,75.5,0.0,71.5,73.0,54.094,54.375,0.0,44.594,72.0,70.0,1000.0,200.0,0.28,579.0,75.438,74.875,-0.004,71.375,68.625,53.469,54.219,0.0,52.344,72.0,70.0,1000.0,200.0,0.343,640.5,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.779,11.801,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.5,543.0,303.25,530.0,536.5,522.0,0.001,8.473,0.0,17.874,1.431,0.382,-0.003,0.0,-0.0,0.0
8262007,1429,1.0,1.0,1.0,1.0,100.0,55.572,40.0,40.0,40.0,1.0,1.0,1413.345,379.391,-0.005,11.18,0.0,80.0,55.0,1.4,2068.25,2080.065,2104.636,560.303,53.064,75.09,71.741,74.753,49.664,1.436,2.575,0.359,74.91,59.955,89.362,45.971,79.605,82.252,113.568,98.086,115.802,36.513,52.239,47.819,-10.852,110.0,110.0,72.188,73.313,54.0,54.656,0.0,39.844,72.0,70.0,1000.0,200.0,0.166,253.5,68.5,68.063,-0.035,71.688,70.688,54.531,55.281,0.0,49.281,72.0,70.0,1000.0,200.0,0.3,600.5,76.125,75.5,0.0,71.688,73.0,54.094,54.375,0.0,44.188,72.0,70.0,1000.0,200.0,0.28,578.5,75.438,74.875,-0.004,71.25,68.938,53.469,54.281,0.0,51.688,72.0,70.0,1000.0,200.0,0.321,621.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.769,11.805,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,534.0,543.0,303.0,529.5,536.0,522.5,0.001,8.038,0.0,17.551,1.413,0.379,-0.002,0.0,-0.0,-0.0
8262007,1430,1.0,1.0,1.0,1.0,100.0,54.204,40.0,40.0,40.0,1.0,1.0,1380.558,374.707,-0.005,11.209,0.0,80.0,55.0,1.4,2053.0,2039.241,2080.478,547.316,53.277,74.983,71.741,74.753,49.772,1.463,2.575,0.367,74.581,59.705,89.334,46.055,79.605,82.145,113.568,97.979,115.802,36.44,52.554,47.6,-10.852,110.0,110.0,71.938,73.188,54.094,54.656,0.0,40.063,72.0,70.0,1000.0,200.0,0.165,252.875,68.5,68.063,-0.035,71.688,70.688,54.531,55.281,0.0,49.438,72.0,70.0,1000.0,200.0,0.285,582.0,76.125,75.5,0.0,71.688,73.0,54.094,54.375,0.0,44.438,72.0,70.0,1000.0,200.0,0.283,581.0,75.438,74.875,-0.004,71.125,69.25,53.594,54.281,0.0,51.156,72.0,70.0,1000.0,200.0,0.299,597.0,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.757,11.797,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,534.5,543.0,303.25,530.0,536.0,522.0,0.001,7.763,0.0,17.37,1.381,0.375,-0.002,0.0,-0.0,0.0
8262007,1431,1.0,1.0,1.0,1.0,100.0,52.142,40.0,40.0,40.0,1.0,1.0,1372.361,370.023,-0.005,11.268,0.0,80.0,55.0,1.4,2021.0,2047.98,2086.052,553.087,53.277,74.983,71.849,74.643,49.99,1.455,2.543,0.352,74.45,59.661,89.668,45.999,79.605,82.145,113.42,97.873,115.728,36.295,52.869,47.235,-10.852,110.0,110.0,71.938,73.313,54.094,54.75,0.0,40.313,72.0,70.0,1000.0,200.0,0.162,251.625,68.5,68.0,-0.035,71.75,70.438,54.625,55.281,0.0,48.625,72.0,70.0,1000.0,200.0,0.296,596.0,76.0,75.375,0.0,71.688,73.0,54.094,54.375,0.0,44.344,72.0,70.0,1000.0,200.0,0.28,578.0,75.625,74.875,-0.004,71.0,69.25,53.594,54.375,0.0,51.156,72.0,70.0,1000.0,200.0,0.288,586.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.774,11.808,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,543.0,303.0,530.5,535.5,522.5,0.001,7.438,0.0,17.118,1.372,0.37,-0.003,0.0,-0.0,-0.0
8262007,1432,1.0,1.0,1.0,1.0,100.0,50.802,40.0,40.0,40.0,1.0,1.0,1354.797,371.194,-0.005,11.194,0.0,80.0,55.0,1.4,2021.0,2021.779,2065.616,537.22,53.384,75.09,71.849,74.753,50.208,1.459,2.518,0.363,74.214,59.537,89.779,46.027,79.605,82.252,113.347,97.66,115.581,36.222,53.288,47.017,-10.867,110.0,110.0,72.188,73.375,54.25,54.656,0.0,39.469,72.0,70.0,1000.0,200.0,0.176,260.75,68.5,68.0,-0.035,71.688,70.875,54.625,55.281,0.0,49.031,72.0,70.0,1000.0,200.0,0.283,582.0,76.125,75.375,0.0,71.688,73.0,54.281,54.5,0.0,44.531,72.0,70.0,1000.0,200.0,0.263,561.5,75.625,74.875,-0.004,71.375,69.25,53.594,54.5,0.0,50.063,72.0,70.0,1000.0,200.0,0.291,589.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.772,11.8,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,526.0,534.0,542.5,303.0,529.5,535.5,523.0,0.001,7.081,0.0,16.781,1.355,0.371,-0.003,0.0,-0.0,-0.001
8262007,1433,1.0,1.0,1.0,1.0,100.0,49.13,40.0,40.0,40.0,1.0,1.0,1372.361,372.365,-0.005,11.298,0.0,80.0,55.0,1.4,1997.125,2052.351,2076.762,545.874,53.49,75.09,71.849,74.753,50.317,1.417,2.55,0.348,74.216,59.318,90.14,46.055,79.605,82.359,113.199,97.766,115.507,36.077,53.498,46.798,-10.852,110.0,110.0,72.188,73.688,54.406,54.75,0.0,40.438,72.0,70.0,1000.0,200.0,0.16,250.25,68.688,68.0,-0.035,71.938,70.563,54.688,55.5,0.0,48.344,72.0,70.0,1000.0,200.0,0.291,590.0,76.125,75.375,0.0,71.688,73.188,54.281,54.5,0.0,44.625,72.0,70.0,1000.0,200.0,0.27,569.0,75.625,74.938,-0.004,71.375,69.625,53.781,54.5,0.0,49.594,72.0,70.0,1000.0,200.0,0.302,599.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.777,11.808,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,542.5,303.25,529.5,535.5,522.5,0.001,6.953,0.0,16.821,1.372,0.372,-0.004,0.0,-0.0,-0.0
8262007,1434,1.0,1.0,1.0,1.0,100.0,48.091,40.0,40.0,40.0,1.0,1.0,1348.942,372.365,-0.005,11.224,0.0,80.0,55.0,1.4,2011.5,2043.61,2069.331,547.316,53.704,75.09,71.958,74.862,50.535,1.436,2.539,0.367,74.134,59.309,90.168,45.999,79.605,82.466,112.904,97.66,115.211,35.931,53.917,46.652,-10.867,110.0,110.0,71.938,73.313,54.531,55.094,0.0,39.313,72.0,70.0,1000.0,200.0,0.175,262.75,68.688,68.0,-0.035,71.938,70.688,54.688,55.5,0.0,49.406,72.0,70.0,1000.0,200.0,0.291,590.0,76.125,75.375,0.0,71.688,73.125,54.281,54.563,0.0,45.531,72.0,70.0,1000.0,200.0,0.26,559.0,75.438,74.875,-0.004,71.375,69.625,53.875,54.688,0.0,50.563,72.0,70.0,1000.0,200.0,0.296,591.5,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.692,12.785,11.808,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,526.0,534.0,542.5,303.25,529.0,535.5,522.5,0.001,6.69,0.0,16.712,1.349,0.372,-0.004,0.0,-0.0,0.0
8262007,1435,1.0,1.0,1.0,1.0,100.0,46.945,40.0,40.0,40.0,1.0,1.0,1339.574,366.511,-0.005,11.18,0.0,80.0,55.0,1.4,2011.5,1999.979,2069.331,531.453,53.81,75.198,72.066,74.862,50.644,1.463,2.515,0.334,73.888,59.279,90.001,46.083,80.324,82.466,112.757,97.553,115.137,35.786,54.127,46.36,-10.867,110.0,110.0,71.875,73.688,54.625,54.875,0.0,40.156,72.0,70.0,1000.0,200.0,0.162,251.875,68.5,68.0,-0.035,71.75,70.875,54.813,55.594,0.0,49.063,72.0,70.0,1000.0,200.0,0.285,581.0,76.125,75.375,0.0,71.688,73.0,54.375,54.719,0.0,44.75,72.0,70.0,1000.0,200.0,0.263,560.0,75.625,74.875,-0.004,71.5,69.5,54.094,54.813,0.0,49.906,72.0,70.0,1000.0,200.0,0.289,587.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.769,11.81,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.5,534.0,542.5,303.0,529.5,535.5,522.5,0.001,6.446,0.0,16.419,1.34,0.367,-0.003,0.0,-0.0,-0.001
8262007,1436,1.0,1.0,1.0,1.0,100.0,45.896,40.0,40.0,40.0,1.0,1.0,1348.942,362.998,-0.005,11.298,0.0,80.0,55.0,1.4,1976.625,2026.143,2073.046,541.547,53.917,75.305,72.066,74.862,50.861,1.425,2.511,0.352,73.872,59.096,90.307,46.055,80.324,82.466,112.683,97.341,115.064,35.713,54.232,45.996,-10.867,110.0,110.0,71.938,73.375,54.625,55.094,0.0,40.375,72.0,70.0,1000.0,200.0,0.161,250.875,68.5,68.0,-0.035,71.938,70.875,54.688,55.594,0.0,47.938,72.0,70.0,1000.0,200.0,0.288,588.5,76.125,75.375,0.0,71.688,73.375,54.469,54.719,0.0,44.25,72.0,70.0,1000.0,200.0,0.271,572.0,75.625,74.875,-0.004,71.25,69.813,54.094,54.844,0.0,50.875,72.0,70.0,1000.0,200.0,0.281,580.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.772,11.808,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,525.5,534.0,542.5,303.0,530.0,535.0,522.5,0.001,6.273,0.0,16.136,1.349,0.363,-0.003,0.0,-0.0,-0.0
8262007,1437,1.0,1.0,1.0,1.0,100.0,45.274,40.0,40.0,40.0,1.0,1.0,1327.865,368.852,-0.005,11.298,0.0,80.0,55.0,1.4,1991.0,2002.884,2074.904,532.895,54.13,75.305,72.066,74.972,51.079,1.421,2.504,0.352,73.749,58.976,90.14,46.14,80.324,82.466,112.535,97.234,114.916,35.64,54.757,46.142,-10.852,110.0,110.0,71.938,73.375,54.688,55.156,0.0,40.688,72.0,70.0,1000.0,200.0,0.16,249.875,68.5,68.063,-0.035,71.938,70.563,54.938,55.75,0.0,48.938,72.0,70.0,1000.0,200.0,0.29,589.5,76.0,75.375,0.0,71.813,73.375,54.719,54.813,0.0,44.563,72.0,70.0,1000.0,200.0,0.258,557.0,75.625,74.875,-0.004,71.5,69.813,54.188,54.969,0.0,49.719,72.0,70.0,1000.0,200.0,0.281,579.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.788,11.813,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,525.5,533.5,542.0,303.0,530.0,535.0,522.5,0.001,6.207,0.0,16.48,1.328,0.369,-0.002,0.0,-0.0,-0.0
8262007,1438,1.0,1.0,1.0,1.0,100.0,44.303,40.0,40.0,40.0,1.0,1.0,1343.087,367.681,-0.005,11.239,0.0,80.0,55.0,1.4,1980.0,2031.963,2067.474,537.22,54.13,75.305,72.175,74.972,51.079,1.406,2.511,0.356,73.768,59.009,90.224,46.224,80.324,82.359,112.462,97.234,114.99,35.64,54.862,45.85,-10.867,110.0,110.0,71.938,73.438,54.688,55.156,0.0,39.344,72.0,70.0,1000.0,200.0,0.173,258.5,68.375,68.0,-0.035,71.938,70.688,54.938,55.656,0.0,49.313,72.0,70.0,1000.0,200.0,0.291,590.5,76.125,75.375,0.0,71.813,73.375,54.813,55.0,0.0,44.219,72.0,70.0,1000.0,200.0,0.267,567.0,75.438,74.875,-0.004,71.5,69.813,54.281,54.969,0.0,48.938,72.0,70.0,1000.0,200.0,0.278,577.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.67,12.767,11.8,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,526.0,534.0,542.0,303.0,530.0,534.5,522.5,0.001,5.97,0.0,15.938,1.343,0.368,-0.002,0.0,-0.0,-0.0
8262007,1439,1.0,1.0,1.0,1.0,100.0,43.662,40.0,40.0,40.0,1.0,1.0,1320.839,361.827,-0.005,11.224,0.0,80.0,55.0,1.4,1989.875,1999.979,2058.186,534.337,54.237,75.305,72.175,74.972,51.188,1.421,2.518,0.352,73.651,58.945,89.946,46.337,80.324,82.252,112.388,97.128,114.842,35.568,55.071,45.85,-10.852,110.0,110.0,71.938,73.438,54.813,55.344,0.0,40.5,72.0,70.0,1000.0,200.0,0.161,250.375,68.5,68.0,-0.035,72.0,71.0,55.094,55.75,0.0,49.656,72.0,70.0,1000.0,200.0,0.29,588.5,76.0,75.375,0.0,71.938,73.375,54.906,55.0,0.0,45.375,72.0,70.0,1000.0,200.0,0.257,556.0,75.625,74.875,-0.004,71.688,69.5,54.281,55.094,0.0,50.25,72.0,70.0,1000.0,200.0,0.28,579.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.768,11.803,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,533.5,542.0,303.25,529.0,535.0,522.5,0.001,5.917,0.0,16.029,1.321,0.362,-0.003,0.0,-0.0,-0.001
8262007,1440,1.0,1.0,1.0,1.0,100.0,43.049,40.0,40.0,40.0,1.0,1.0,1331.378,361.827,-0.005,11.239,0.0,80.0,55.0,1.4,1983.375,2011.602,2058.186,537.22,54.343,75.198,72.175,74.972,51.297,1.41,2.511,0.334,73.673,58.948,90.085,46.477,80.175,82.359,112.314,97.021,114.768,35.495,55.176,45.631,-10.852,110.0,110.0,71.938,73.375,55.031,55.344,0.0,39.438,72.0,70.0,1000.0,200.0,0.172,257.25,68.5,67.938,-0.035,72.0,70.688,55.219,55.75,0.0,49.75,72.0,70.0,1000.0,200.0,0.291,590.5,76.0,75.375,0.0,72.0,73.188,54.906,55.188,0.0,45.344,72.0,70.0,1000.0,200.0,0.257,554.0,75.438,74.875,-0.004,71.875,69.5,54.375,55.281,0.0,49.375,72.0,70.0,1000.0,200.0,0.279,578.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.762,11.797,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,533.5,542.0,303.25,529.5,534.5,522.5,0.001,5.788,0.0,15.823,1.331,0.362,-0.003,0.0,-0.0,-0.0
