DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,1441,1.0,1.0,1.0,1.0,100.0,42.391,40.0,40.0,40.0,1.0,1.0,1346.6,365.34,-0.005,11.268,0.0,80.0,55.0,1.4,1994.25,2033.418,2073.046,545.874,54.343,75.305,72.175,74.972,51.406,1.394,2.507,0.341,73.671,58.936,90.029,46.59,80.175,82.252,112.093,96.915,114.621,35.422,55.386,45.485,-10.852,110.0,110.0,71.938,73.188,55.094,55.344,0.0,39.813,72.0,70.0,1000.0,200.0,0.165,255.5,68.5,68.0,-0.035,72.125,70.688,55.219,55.75,0.0,49.688,72.0,70.0,1000.0,200.0,0.294,594.5,76.0,75.375,0.0,72.0,73.5,55.0,55.125,0.0,45.344,72.0,70.0,1000.0,200.0,0.271,569.0,75.625,74.875,-0.004,72.0,70.0,54.469,55.281,0.0,50.594,72.0,70.0,1000.0,200.0,0.286,583.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.754,11.792,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,534.0,542.0,303.25,530.0,535.0,522.5,0.001,5.68,0.0,15.75,1.347,0.365,-0.003,0.0,-0.0,-0.0
8262007,1442,1.0,1.0,1.0,1.0,100.0,42.255,40.0,40.0,40.0,1.0,1.0,1350.113,365.34,-0.005,11.283,0.0,80.0,55.0,1.4,2012.625,2046.523,2086.052,550.202,54.557,75.305,72.283,74.972,51.515,1.387,2.5,0.341,73.679,58.941,90.113,46.506,80.175,82.145,111.945,96.915,114.547,35.35,55.596,45.413,-10.867,110.0,110.0,71.938,73.875,55.219,55.5,0.0,40.188,72.0,70.0,1000.0,200.0,0.167,256.5,68.5,68.0,-0.035,72.125,70.688,55.313,55.875,0.0,50.0,72.0,70.0,1000.0,200.0,0.3,597.0,76.0,75.375,0.0,71.938,73.375,55.0,55.188,0.0,45.375,72.0,70.0,1000.0,200.0,0.269,566.0,75.438,74.875,-0.004,71.875,70.313,54.656,55.375,0.0,49.938,72.0,70.0,1000.0,200.0,0.295,594.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.752,11.8,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,525.5,534.0,542.0,303.25,529.5,534.5,522.5,0.001,5.608,0.0,15.771,1.35,0.365,-0.003,0.0,-0.0,-0.0
8262007,1443,1.0,1.0,1.0,1.0,100.0,42.033,40.0,40.0,40.0,1.0,1.0,1344.258,366.511,-0.005,11.298,0.0,80.0,55.0,1.4,2011.75,2039.241,2076.762,544.431,54.663,75.305,72.283,74.972,51.623,1.379,2.5,0.348,73.699,58.961,90.057,46.618,80.175,82.038,111.724,96.702,114.251,35.204,55.806,45.413,-10.852,110.0,110.0,72.188,73.063,55.281,55.656,0.0,39.344,72.0,70.0,1000.0,200.0,0.174,260.25,68.5,68.0,-0.035,72.0,71.0,55.313,56.094,0.0,49.531,72.0,70.0,1000.0,200.0,0.304,602.0,76.0,75.375,0.0,71.938,73.5,55.094,55.281,0.0,46.219,72.0,70.0,1000.0,200.0,0.267,567.0,75.625,74.875,-0.004,71.875,70.188,54.781,55.375,0.0,51.156,72.0,70.0,1000.0,200.0,0.285,586.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.752,11.793,12.429,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.5,533.5,542.0,303.25,529.5,534.5,522.5,0.001,5.599,0.0,16.022,1.344,0.367,-0.003,0.0,-0.0,-0.0
8262007,1444,1.0,1.0,1.0,1.0,100.0,41.421,40.0,40.0,40.0,1.0,1.0,1337.232,366.511,-0.005,11.298,0.0,80.0,55.0,1.4,2011.75,2031.963,2074.904,534.337,54.557,75.305,72.283,75.082,51.623,1.398,2.497,0.348,73.706,58.977,89.862,46.703,80.175,82.038,111.724,96.702,114.178,35.204,55.806,45.34,-10.852,110.0,110.0,71.938,73.313,55.219,55.656,0.0,40.75,72.0,70.0,1000.0,200.0,0.158,248.375,68.375,67.938,-0.035,72.0,70.438,55.406,56.094,0.0,49.5,72.0,70.0,1000.0,200.0,0.304,603.5,76.125,75.375,0.0,72.063,73.625,55.25,55.375,0.0,45.625,72.0,70.0,1000.0,200.0,0.271,568.5,75.625,74.875,-0.004,72.0,70.188,54.781,55.438,0.0,51.156,72.0,70.0,1000.0,200.0,0.281,580.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.744,11.787,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,533.5,542.0,303.0,529.0,534.5,522.5,0.001,5.559,0.0,15.907,1.337,0.367,-0.002,0.0,-0.0,-0.0
8262007,1445,1.0,1.0,1.0,1.0,100.0,41.566,40.0,40.0,40.0,1.0,1.0,1359.481,364.169,-0.005,11.268,0.0,80.0,55.0,1.4,2003.5,2056.724,2076.762,551.644,54.77,75.305,72.283,75.082,51.841,1.375,2.472,0.337,73.743,58.968,90.168,46.844,79.657,82.252,111.577,96.595,114.104,35.277,56.015,45.267,-10.852,110.0,110.0,71.938,73.438,55.281,55.906,0.0,39.938,72.0,70.0,1000.0,200.0,0.167,252.875,68.375,67.938,-0.035,72.188,71.0,55.5,56.188,0.0,49.5,72.0,70.0,1000.0,200.0,0.299,597.5,76.0,75.375,0.0,72.063,73.625,55.375,55.375,0.0,45.375,72.0,70.0,1000.0,200.0,0.272,572.5,75.438,74.875,-0.004,71.688,70.0,54.906,55.531,0.0,49.844,72.0,70.0,1000.0,200.0,0.295,594.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.744,11.797,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,533.5,542.0,303.25,528.5,534.5,522.5,0.001,5.428,0.0,15.636,1.359,0.364,-0.002,0.0,-0.0,-0.0
8262007,1446,1.0,1.0,1.0,1.0,100.0,41.656,40.0,40.0,40.0,1.0,1.0,1341.916,367.681,-0.005,11.224,0.0,80.0,55.0,1.4,2017.625,2039.241,2076.762,535.778,54.876,75.412,72.392,75.082,51.95,1.394,2.518,0.352,73.747,59.002,90.001,46.9,79.657,82.252,111.429,96.489,114.104,35.277,56.12,45.34,-10.867,110.0,110.0,72.188,73.75,55.281,55.906,0.0,39.813,72.0,70.0,1000.0,200.0,0.171,259.5,68.375,67.938,-0.035,72.125,71.188,55.5,56.25,0.0,49.969,72.0,70.0,1000.0,200.0,0.303,602.0,76.0,75.375,0.0,72.063,73.625,55.375,55.594,0.0,46.219,72.0,70.0,1000.0,200.0,0.268,565.0,75.438,74.875,-0.004,71.875,70.313,54.969,55.625,0.0,51.188,72.0,70.0,1000.0,200.0,0.28,578.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.739,11.789,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.5,533.5,542.0,303.25,529.5,535.0,522.5,0.001,5.419,0.0,15.689,1.342,0.368,-0.002,0.0,-0.0,-0.0
8262007,1447,1.0,1.0,1.0,1.0,100.0,41.793,40.0,40.0,40.0,1.0,1.0,1355.968,367.681,0.005,11.268,0.0,80.0,55.0,1.4,2011.75,2052.351,2086.052,551.644,54.983,75.412,72.392,75.082,51.95,1.391,2.522,0.348,73.782,59.041,89.89,46.956,79.657,82.359,111.282,96.383,114.104,35.277,56.12,45.34,-10.852,110.0,110.0,71.938,73.438,55.406,55.906,0.0,40.531,72.0,70.0,1000.0,200.0,0.16,249.25,68.5,68.0,-0.035,72.188,71.188,55.5,56.375,0.0,49.875,72.0,70.0,1000.0,200.0,0.311,611.0,76.0,75.375,0.0,72.063,73.688,55.5,55.594,0.0,44.969,72.0,70.0,1000.0,200.0,0.28,580.0,75.438,74.938,-0.004,72.0,70.625,55.063,55.813,0.0,51.156,72.0,70.0,1000.0,200.0,0.279,579.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.734,11.79,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,533.5,542.0,303.25,529.5,535.0,522.5,-0.001,5.44,0.0,15.751,1.356,0.368,-0.003,0.0,-0.0,-0.0
8262007,1448,1.0,1.0,1.0,1.0,100.0,41.775,40.0,40.0,40.0,1.0,1.0,1359.481,367.681,-0.005,11.268,0.0,80.0,55.0,1.4,2020.875,2065.472,2084.194,553.087,54.983,75.305,72.283,75.192,52.059,1.375,2.515,0.33,73.796,59.03,89.64,47.013,79.657,82.359,111.208,96.276,113.956,35.35,56.015,45.34,-10.852,110.0,110.0,71.938,73.688,55.688,56.0,0.0,39.844,72.0,70.0,1000.0,200.0,0.171,259.0,68.5,67.938,-0.035,72.188,71.313,55.719,56.25,0.0,51.156,72.0,70.0,1000.0,200.0,0.297,601.5,76.0,75.375,0.0,72.25,73.688,55.563,55.688,0.0,45.813,72.0,70.0,1000.0,200.0,0.276,575.0,75.625,74.875,-0.004,72.063,70.0,55.063,55.813,0.0,50.563,72.0,70.0,1000.0,200.0,0.287,588.0,74.438,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.739,11.787,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,534.0,541.5,303.25,528.0,535.0,522.5,0.001,5.447,0.0,15.636,1.359,0.368,-0.003,0.0,-0.0,0.0
8262007,1449,1.0,1.0,1.0,1.0,100.0,42.019,40.0,40.0,40.0,1.0,1.0,1377.045,371.194,-0.005,11.298,0.0,80.0,55.0,1.4,2038.5,2078.605,2097.202,558.859,55.09,75.412,72.392,75.192,52.168,1.372,2.525,0.337,73.956,59.162,89.751,47.069,79.657,82.252,111.06,96.276,113.808,35.277,56.225,45.413,-10.852,110.0,110.0,72.188,73.375,55.688,55.906,0.0,39.656,72.0,70.0,1000.0,200.0,0.172,259.5,68.375,67.938,-0.035,72.188,71.5,55.813,56.375,0.0,50.969,72.0,70.0,1000.0,200.0,0.31,610.0,76.0,75.375,0.0,72.25,73.688,55.563,55.688,0.0,45.281,72.0,70.0,1000.0,200.0,0.28,579.0,75.438,74.875,-0.004,72.063,70.0,55.281,55.813,0.0,50.375,72.0,70.0,1000.0,200.0,0.291,586.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.736,11.784,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,525.0,533.5,542.0,303.0,529.5,535.0,522.5,0.001,5.467,0.0,15.907,1.377,0.371,-0.002,0.0,-0.0,-0.0
8262007,1450,1.0,1.0,1.0,1.0,100.0,42.36,40.0,40.0,40.0,1.0,1.0,1374.703,367.681,-0.005,11.253,0.0,80.0,55.0,1.4,2035.75,2081.524,2089.769,564.633,55.09,75.52,72.392,75.192,52.277,1.375,2.497,0.348,74.017,59.165,89.779,47.153,80.201,82.252,110.987,96.17,113.734,35.422,56.12,45.485,-10.852,110.0,110.0,71.938,73.438,55.688,56.0,0.0,39.531,72.0,70.0,1000.0,200.0,0.172,259.0,68.375,68.0,-0.035,72.125,71.0,55.813,56.375,0.0,50.375,72.0,70.0,1000.0,200.0,0.313,612.0,76.125,75.375,0.0,72.25,73.688,55.688,55.781,0.0,47.125,72.0,70.0,1000.0,200.0,0.28,577.5,75.438,74.875,-0.004,72.188,70.125,55.281,55.906,0.0,49.875,72.0,70.0,1000.0,200.0,0.293,592.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.746,11.795,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.5,533.5,541.5,303.0,530.0,535.0,523.0,0.001,5.471,0.0,15.729,1.375,0.368,-0.002,0.0,-0.0,-0.001
8262007,1451,1.0,1.0,1.0,1.0,100.0,42.555,40.0,40.0,40.0,1.0,1.0,1377.045,371.194,-0.005,11.298,0.0,80.0,55.0,1.4,2040.75,2084.445,2099.061,555.973,55.196,75.52,72.5,75.192,52.386,1.375,2.518,0.345,74.053,59.228,89.723,47.21,80.201,82.145,110.765,96.063,113.661,35.35,56.33,45.485,-10.852,110.0,110.0,72.188,73.313,55.813,56.313,0.0,39.594,72.0,70.0,1000.0,200.0,0.173,259.75,68.5,68.0,-0.035,72.188,70.688,55.906,56.469,0.0,50.813,72.0,70.0,1000.0,200.0,0.314,614.5,76.0,75.375,0.0,72.25,73.688,55.688,55.938,0.0,46.063,72.0,70.0,1000.0,200.0,0.28,579.5,75.438,74.875,-0.004,72.188,70.0,55.281,56.031,0.0,50.875,72.0,70.0,1000.0,200.0,0.292,591.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.741,11.789,12.42,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,525.0,534.0,541.5,303.25,529.5,535.0,522.5,0.001,5.458,0.0,15.905,1.377,0.371,-0.003,0.0,-0.0,-0.0
8262007,1452,1.0,1.0,1.0,1.0,100.0,43.081,40.0,40.0,40.0,1.0,1.0,1384.071,371.194,-0.005,11.283,0.0,80.0,55.0,1.4,2048.5,2080.065,2097.202,557.416,55.303,75.412,72.5,75.192,52.277,1.379,2.515,0.345,74.134,59.317,89.501,47.294,80.201,81.931,110.618,95.957,113.513,35.422,56.225,45.558,-10.852,110.0,110.0,72.188,73.438,55.906,56.313,0.0,40.844,72.0,70.0,1000.0,200.0,0.162,249.875,68.5,67.938,-0.035,72.313,71.188,55.906,56.688,0.0,51.594,72.0,70.0,1000.0,200.0,0.319,618.5,75.875,75.375,0.0,72.25,73.813,55.875,55.938,0.0,46.188,72.0,70.0,1000.0,200.0,0.281,579.5,75.438,74.875,-0.004,72.188,70.625,55.344,56.031,0.0,50.156,72.0,70.0,1000.0,200.0,0.298,598.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.726,11.765,12.404,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,533.5,541.5,303.25,529.0,535.5,523.0,0.001,5.497,0.0,15.885,1.384,0.371,-0.003,0.0,-0.0,-0.0
8262007,1453,1.0,1.0,1.0,1.0,100.0,43.383,40.0,40.0,40.0,1.0,1.0,1413.345,375.878,-0.005,11.268,0.0,80.0,55.0,1.4,2061.0,2119.533,2115.789,576.184,55.303,75.52,72.5,75.192,52.277,1.353,2.522,0.345,74.307,59.398,89.779,47.351,80.201,82.145,110.544,95.85,113.291,35.422,56.225,45.485,-10.867,110.0,110.0,72.188,73.688,55.906,56.406,0.0,40.031,72.0,70.0,1000.0,200.0,0.169,257.5,68.5,68.0,-0.035,72.313,71.188,55.906,56.688,0.0,52.375,72.0,70.0,1000.0,200.0,0.32,618.5,76.0,75.375,0.0,72.25,73.688,55.875,55.938,0.0,46.875,72.0,70.0,1000.0,200.0,0.29,589.5,75.438,74.875,-0.004,72.188,70.188,55.344,56.031,0.0,51.531,72.0,70.0,1000.0,200.0,0.301,602.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.742,11.784,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,533.5,541.5,303.0,529.5,535.0,523.0,0.001,5.451,0.0,15.75,1.413,0.376,-0.003,0.0,-0.0,-0.001
8262007,1454,1.0,1.0,1.0,1.0,100.0,43.977,40.0,40.0,40.0,1.0,1.0,1402.806,377.049,-0.005,11.283,0.0,80.0,55.0,1.4,2061.0,2104.903,2104.636,570.408,55.41,75.52,72.5,75.192,52.386,1.368,2.504,0.352,74.428,59.558,89.862,47.351,80.201,82.038,110.47,95.85,113.365,35.495,56.33,45.631,-10.852,110.0,110.0,72.188,73.75,55.906,56.406,0.0,40.031,72.0,70.0,1000.0,200.0,0.171,258.25,68.375,67.938,-0.035,72.563,70.688,56.0,56.781,0.0,52.25,72.0,70.0,1000.0,200.0,0.328,625.5,75.875,75.375,0.0,72.063,73.813,55.875,56.0,0.0,46.656,72.0,70.0,1000.0,200.0,0.294,594.0,75.438,74.938,-0.004,72.188,70.375,55.344,56.156,0.0,52.0,72.0,70.0,1000.0,200.0,0.296,598.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.726,11.764,12.402,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,525.0,533.5,541.5,303.0,528.5,535.5,523.0,0.001,5.489,0.0,15.885,1.403,0.377,-0.002,0.0,-0.0,-0.001
8262007,1455,1.0,1.0,1.0,1.0,100.0,44.782,40.0,40.0,40.0,1.0,1.0,1408.661,377.049,-0.005,11.18,0.0,80.0,55.0,1.4,2077.0,2110.754,2121.366,568.964,55.516,75.52,72.5,75.302,52.495,1.364,2.561,0.345,74.557,59.667,89.89,47.576,80.376,82.252,110.249,95.744,113.144,35.495,56.54,45.704,-10.852,110.0,110.0,72.188,73.438,56.0,56.406,0.0,39.25,72.0,70.0,1000.0,200.0,0.171,259.0,68.5,68.0,-0.035,72.313,71.0,56.094,56.781,0.0,52.813,72.0,70.0,1000.0,200.0,0.329,627.0,75.875,75.375,0.0,72.0,73.813,56.0,56.0,0.0,46.813,72.0,70.0,1000.0,200.0,0.296,596.0,75.438,74.938,-0.004,72.188,70.188,55.531,56.25,0.0,52.219,72.0,70.0,1000.0,200.0,0.3,597.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.741,11.783,12.423,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,525.0,533.5,541.5,303.0,529.5,535.5,523.0,0.001,5.423,0.0,15.853,1.409,0.377,-0.003,0.0,-0.0,-0.0
8262007,1456,1.0,1.0,1.0,1.0,100.0,45.252,40.0,40.0,40.0,1.0,1.0,1406.319,375.878,-0.005,11.327,0.0,80.0,55.0,1.4,2079.25,2103.441,2108.354,568.964,55.516,75.52,72.5,75.302,52.495,1.383,2.543,0.356,74.592,59.68,89.668,47.745,80.376,82.466,110.101,95.425,113.144,35.568,56.435,45.777,-10.852,110.0,110.0,72.188,73.75,56.219,56.469,0.0,40.25,72.0,70.0,1000.0,200.0,0.169,258.0,68.5,67.938,-0.035,72.125,71.188,56.0,56.781,0.0,53.313,72.0,70.0,1000.0,200.0,0.33,629.5,75.875,75.375,0.0,72.25,73.688,56.094,56.219,0.0,46.875,72.0,70.0,1000.0,200.0,0.28,580.0,75.625,74.875,-0.004,72.25,70.188,55.531,56.25,0.0,51.781,72.0,70.0,1000.0,200.0,0.306,603.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.626,12.719,11.751,12.401,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,525.0,533.5,541.5,303.25,530.0,535.5,522.5,0.001,5.542,0.0,16.061,1.406,0.376,-0.003,0.0,-0.0,-0.0
8262007,1457,1.0,1.0,1.0,1.0,100.0,45.817,40.0,40.0,40.0,1.0,1.0,1429.738,377.049,-0.005,11.253,0.0,80.0,55.0,1.4,2069.75,2131.247,2121.366,583.406,55.516,75.627,72.5,75.302,52.495,1.368,2.554,0.341,74.729,59.78,89.64,47.548,80.376,82.466,110.101,95.531,113.07,35.64,56.435,45.777,-10.852,110.0,110.0,72.188,73.438,56.0,56.469,0.0,40.219,72.0,70.0,1000.0,200.0,0.171,259.0,68.375,68.0,-0.035,72.188,71.625,56.094,56.781,0.0,53.375,72.0,70.0,1000.0,200.0,0.327,626.0,75.875,75.375,0.0,72.0,73.688,56.0,56.219,0.0,46.188,72.0,70.0,1000.0,200.0,0.292,592.5,75.438,74.875,-0.004,72.25,70.188,55.531,56.25,0.0,51.844,72.0,70.0,1000.0,200.0,0.313,612.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.714,11.754,12.394,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,534.0,542.0,303.25,528.5,535.5,522.5,0.001,5.486,0.0,15.844,1.43,0.377,-0.002,0.0,-0.0,-0.001
8262007,1458,1.0,1.0,1.0,1.0,100.0,46.625,40.0,40.0,40.0,1.0,1.0,1441.448,386.417,-0.005,11.327,0.0,80.0,55.0,1.4,2092.25,2129.782,2121.366,576.184,55.623,75.627,72.5,75.302,52.603,1.372,2.586,0.363,74.848,59.833,89.612,47.66,80.376,82.466,109.88,95.425,112.775,35.568,56.54,45.777,-10.852,110.0,110.0,72.25,73.688,56.219,56.594,0.0,40.313,72.0,70.0,1000.0,200.0,0.171,258.5,68.375,68.0,-0.035,72.563,71.063,56.313,56.844,0.0,52.688,72.0,70.0,1000.0,200.0,0.347,640.0,75.875,75.375,0.0,72.25,73.688,56.094,56.219,0.0,47.219,72.0,70.0,1000.0,200.0,0.283,584.5,75.625,74.875,-0.004,72.188,70.188,55.594,56.25,0.0,52.25,72.0,70.0,1000.0,200.0,0.313,613.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.729,11.767,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,525.0,533.5,542.0,303.25,529.0,535.5,522.5,0.001,5.514,0.0,16.061,1.441,0.386,-0.002,0.0,-0.0,-0.0
8262007,1459,1.0,1.0,1.0,1.0,100.0,47.353,40.0,40.0,40.0,1.0,1.0,1455.499,384.075,-0.005,11.194,0.0,80.0,55.0,1.4,2098.5,2153.235,2151.116,596.412,55.623,75.627,72.609,75.302,52.603,1.356,2.582,0.356,75.055,59.982,89.696,47.548,80.376,82.359,109.806,95.425,112.701,35.64,56.54,45.85,-10.852,110.0,110.0,72.188,73.688,56.219,56.594,0.0,40.656,72.0,70.0,1000.0,200.0,0.169,257.25,68.375,68.0,-0.035,72.188,71.5,56.313,56.844,0.0,53.563,72.0,70.0,1000.0,200.0,0.355,651.5,75.875,75.313,0.0,72.25,73.625,56.094,56.344,0.0,47.844,72.0,70.0,1000.0,200.0,0.294,594.0,75.438,74.875,-0.004,72.25,70.375,55.594,56.406,0.0,52.25,72.0,70.0,1000.0,200.0,0.312,611.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.739,11.764,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,533.5,541.5,303.25,528.5,535.5,522.5,0.001,5.468,0.0,15.874,1.455,0.384,-0.002,0.0,-0.0,-0.001
8262007,1500,1.0,1.0,1.0,1.0,100.0,47.745,40.0,40.0,40.0,1.0,1.0,1454.328,384.075,-0.005,11.253,0.0,80.0,55.0,1.4,2112.0,2140.039,2134.38,577.628,55.729,75.627,72.609,75.302,52.712,1.379,2.575,0.345,75.029,60.049,89.584,47.604,79.747,82.359,109.659,95.318,112.627,35.713,56.645,45.85,-10.852,110.0,110.0,72.25,73.313,56.344,56.594,0.0,40.594,72.0,70.0,1000.0,200.0,0.172,259.0,68.375,68.0,-0.035,72.313,71.313,56.438,56.844,0.0,53.531,72.0,70.0,1000.0,200.0,0.336,637.0,76.0,75.375,0.0,72.25,73.688,56.156,56.344,0.0,48.156,72.0,70.0,1000.0,200.0,0.298,597.0,75.625,74.875,-0.004,72.063,70.375,55.594,56.25,0.0,52.0,72.0,70.0,1000.0,200.0,0.316,615.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.738,11.764,12.418,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,533.5,542.0,303.0,530.0,535.5,522.5,0.001,5.45,0.0,15.843,1.454,0.384,-0.002,0.0,-0.0,-0.001
8262007,1501,1.0,1.0,1.0,1.0,100.0,48.961,40.0,40.0,40.0,1.0,1.0,1464.867,386.417,-0.005,11.327,0.0,80.0,55.0,1.4,2114.0,2160.571,2139.959,584.851,55.729,75.627,72.5,75.302,52.712,1.36,2.596,0.345,75.182,60.093,89.723,47.576,79.747,82.359,109.585,95.212,112.701,35.859,56.75,45.996,-10.852,110.0,110.0,72.188,73.688,56.406,56.594,0.0,40.875,72.0,70.0,1000.0,200.0,0.17,258.0,68.375,68.0,-0.035,72.313,71.5,56.438,56.938,0.0,53.875,72.0,70.0,1000.0,200.0,0.345,643.0,75.875,75.313,0.0,72.25,73.688,56.156,56.375,0.0,47.469,72.0,70.0,1000.0,200.0,0.306,606.5,75.438,74.875,-0.004,72.063,70.375,55.844,56.406,0.0,52.594,72.0,70.0,1000.0,200.0,0.313,612.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.604,12.727,11.755,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,533.5,542.0,303.0,529.5,535.5,522.5,0.001,5.496,0.0,15.947,1.465,0.386,-0.002,0.0,-0.0,-0.001
8262007,1502,1.0,1.0,1.0,1.0,100.0,50.031,40.0,40.0,40.0,1.0,1.0,1471.892,389.93,-0.005,11.283,0.0,80.0,55.0,1.4,2114.0,2157.636,2138.099,592.076,55.836,75.627,72.5,75.302,52.821,1.379,2.593,0.359,75.254,60.185,89.529,47.717,79.747,82.359,109.438,95.105,112.553,35.931,56.75,46.069,-10.852,110.0,110.0,72.188,73.375,56.344,56.688,0.0,41.313,72.0,70.0,1000.0,200.0,0.171,258.5,68.375,67.938,-0.035,72.563,71.688,56.438,56.938,0.0,54.406,72.0,70.0,1000.0,200.0,0.36,656.0,75.875,75.375,0.0,72.063,73.813,56.25,56.375,0.0,47.406,72.0,70.0,1000.0,200.0,0.294,595.5,75.438,74.875,-0.004,72.063,70.188,55.844,56.531,0.0,51.75,72.0,70.0,1000.0,200.0,0.314,613.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.621,12.729,11.757,12.412,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.5,533.5,542.0,303.25,529.5,535.5,522.5,0.001,5.494,0.0,15.886,1.472,0.39,-0.002,0.0,-0.0,-0.001
8262007,1503,1.0,1.0,1.0,1.0,100.0,51.012,40.0,40.0,40.0,1.0,1.0,1471.892,389.93,-0.005,11.298,0.0,80.0,55.0,1.4,2122.25,2164.974,2149.257,589.186,55.836,75.627,72.5,75.302,52.821,1.375,2.593,0.348,75.309,60.249,89.473,47.773,79.747,82.359,109.29,94.999,112.332,35.859,56.75,46.215,-10.867,110.0,110.0,72.188,73.688,56.5,56.688,0.0,41.344,72.0,70.0,1000.0,200.0,0.171,258.75,68.5,67.938,-0.035,72.563,71.625,56.5,57.063,0.0,55.344,72.0,70.0,1000.0,200.0,0.36,657.0,75.875,75.375,0.0,72.25,73.813,56.25,56.5,0.0,46.719,72.0,70.0,1000.0,200.0,0.297,596.0,75.625,74.938,-0.004,72.188,70.375,55.844,56.625,0.0,51.563,72.0,70.0,1000.0,200.0,0.315,614.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.616,12.729,11.749,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.5,533.5,542.0,303.25,529.5,536.0,522.5,0.001,5.601,0.0,16.249,1.472,0.39,-0.003,0.0,-0.0,-0.001
8262007,1504,1.0,1.0,1.0,1.0,100.0,51.851,40.0,40.0,40.0,1.0,1.0,1492.97,389.93,-0.005,11.268,0.0,80.0,55.0,1.4,2127.5,2185.54,2154.836,599.303,55.836,75.627,72.609,75.302,52.821,1.353,2.603,0.337,75.497,60.326,89.167,47.801,79.747,82.252,109.143,94.893,112.258,35.931,56.54,46.36,-10.867,110.0,110.0,72.188,73.938,56.406,56.906,0.0,41.75,72.0,70.0,1000.0,200.0,0.17,257.5,68.375,67.938,-0.035,72.313,71.625,56.5,57.063,0.0,54.656,72.0,70.0,1000.0,200.0,0.372,670.0,75.875,75.375,0.0,72.25,73.688,56.25,56.5,0.0,47.969,72.0,70.0,1000.0,200.0,0.304,605.0,75.438,74.875,-0.004,72.25,70.625,55.906,56.625,0.0,52.844,72.0,70.0,1000.0,200.0,0.313,612.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.732,11.749,12.414,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,533.5,541.5,303.0,529.5,536.0,522.5,0.001,5.702,0.0,16.32,1.493,0.39,-0.002,0.0,-0.0,-0.001
8262007,1505,1.0,1.0,1.0,1.0,100.0,52.765,40.0,40.0,40.0,1.0,1.0,1510.534,392.272,-0.005,11.224,0.0,80.0,55.0,1.4,2147.5,2200.247,2162.276,605.087,55.836,75.627,72.5,75.411,52.821,1.353,2.625,0.348,75.777,60.586,89.223,47.886,79.644,82.252,108.995,95.105,112.184,36.004,56.33,46.579,-10.852,110.0,110.0,72.188,73.438,56.406,56.906,0.0,41.094,72.0,70.0,1000.0,200.0,0.176,264.25,68.375,67.938,-0.035,72.563,71.625,56.5,57.063,0.0,55.313,72.0,70.0,1000.0,200.0,0.372,669.0,75.875,75.313,0.0,72.375,73.5,56.469,56.5,0.0,47.625,72.0,70.0,1000.0,200.0,0.31,609.0,75.438,74.938,-0.004,72.188,70.125,55.906,56.531,0.0,52.75,72.0,70.0,1000.0,200.0,0.324,621.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.63,12.73,11.755,12.41,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.75,524.0,533.5,542.0,303.25,529.5,536.0,522.5,0.001,5.84,0.0,16.484,1.511,0.392,-0.002,0.0,-0.0,-0.001
8262007,1506,1.0,1.0,1.0,1.0,100.0,53.427,40.0,40.0,40.0,1.0,1.0,1495.312,392.272,-0.005,11.194,0.0,80.0,55.0,1.4,2161.0,2181.131,2154.836,592.076,55.729,75.627,72.5,75.411,52.712,1.387,2.618,0.356,75.737,60.613,89.028,47.829,79.644,82.466,108.921,94.786,112.184,36.077,56.015,46.798,-10.867,110.0,110.0,72.188,73.688,56.406,56.906,0.0,40.406,72.0,70.0,1000.0,200.0,0.186,267.75,68.375,68.0,-0.035,72.313,71.5,56.5,57.063,0.0,55.531,72.0,70.0,1000.0,200.0,0.366,659.5,75.875,75.375,0.0,72.25,73.375,56.25,56.375,0.0,48.0,72.0,70.0,1000.0,200.0,0.299,597.5,75.438,74.938,-0.004,72.25,70.625,55.844,56.531,0.0,53.063,72.0,70.0,1000.0,200.0,0.32,618.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.736,11.759,12.409,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.5,534.0,542.0,303.25,529.5,536.0,522.5,0.001,6.019,0.0,16.666,1.495,0.392,-0.002,0.0,-0.0,-0.001
8262007,1507,1.0,1.0,1.0,1.0,100.0,54.216,40.0,40.0,40.0,1.0,1.0,1525.756,392.272,-0.005,11.209,0.0,80.0,55.0,1.4,2136.25,2204.662,2164.136,603.641,55.729,75.734,72.5,75.411,52.603,1.345,2.625,0.345,75.882,60.582,88.973,47.914,79.644,82.359,108.774,94.786,112.036,36.077,55.911,46.871,-10.852,110.0,110.0,72.188,73.438,56.406,56.906,0.0,41.469,72.0,70.0,1000.0,200.0,0.172,261.5,68.375,68.0,-0.035,72.313,71.5,56.5,57.063,0.0,55.406,72.0,70.0,1000.0,200.0,0.369,666.5,75.875,75.375,0.0,72.25,73.625,56.25,56.5,0.0,48.0,72.0,70.0,1000.0,200.0,0.316,613.5,75.438,74.875,-0.004,72.188,70.625,55.844,56.625,0.0,53.813,72.0,70.0,1000.0,200.0,0.317,617.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.719,11.752,12.399,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,524.0,534.0,542.0,303.25,530.5,536.5,522.5,0.001,6.1,0.0,16.802,1.526,0.392,-0.002,0.0,-0.0,-0.001
8262007,1508,1.0,1.0,1.0,1.0,100.0,54.808,40.0,40.0,40.0,1.0,1.0,1530.44,393.443,-0.005,11.283,0.0,80.0,55.0,1.4,2164.25,2209.077,2173.436,618.105,55.623,75.627,72.5,75.411,52.603,1.364,2.65,0.356,76.091,60.752,88.889,47.998,79.644,82.466,108.626,94.68,112.036,36.077,55.701,47.017,-10.867,110.0,110.0,72.25,73.688,56.344,56.688,0.0,40.688,72.0,70.0,1000.0,200.0,0.182,267.0,68.375,68.0,-0.035,72.313,71.313,56.5,57.063,0.0,55.844,72.0,70.0,1000.0,200.0,0.384,679.5,75.875,75.375,0.0,72.25,73.625,56.25,56.5,0.0,48.031,72.0,70.0,1000.0,200.0,0.305,604.5,75.438,74.875,-0.004,72.25,70.125,55.844,56.531,0.0,52.563,72.0,70.0,1000.0,200.0,0.333,628.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.612,12.721,11.752,12.391,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.5,534.0,542.0,303.5,528.0,536.5,522.5,0.001,6.29,0.0,17.142,1.53,0.393,-0.002,0.0,-0.0,-0.0
8262007,1509,1.0,1.0,1.0,1.0,100.0,55.433,40.0,40.0,40.0,1.0,1.0,1522.244,401.639,-0.005,11.268,0.0,80.0,55.0,1.4,2177.5,2203.19,2175.296,603.641,55.623,75.627,72.5,75.302,52.386,1.372,2.635,0.348,76.102,60.862,88.667,47.886,79.644,82.252,108.553,94.467,111.962,36.295,55.491,47.163,-10.852,110.0,110.0,72.188,73.188,56.344,56.688,0.0,42.094,72.0,70.0,1000.0,200.0,0.17,258.5,68.375,68.0,-0.035,72.313,71.688,56.5,57.063,0.0,56.313,72.0,70.0,1000.0,200.0,0.372,667.0,75.875,75.375,0.0,72.063,74.0,56.156,56.375,0.0,47.844,72.0,70.0,1000.0,200.0,0.308,607.5,75.438,74.875,-0.004,72.438,70.625,55.594,56.531,0.0,52.906,72.0,70.0,1000.0,200.0,0.335,633.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.61,12.7,11.737,12.381,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.25,524.5,534.0,542.0,303.0,529.0,536.5,522.5,0.001,6.379,0.0,17.005,1.522,0.402,-0.002,0.0,-0.0,-0.001
8262007,1510,1.0,1.0,1.0,1.0,100.0,55.617,40.0,40.0,40.0,1.0,1.0,1533.953,399.297,-0.005,11.239,0.0,80.0,55.0,1.4,2177.0,2210.55,2165.996,596.412,55.41,75.627,72.5,75.302,52.277,1.375,2.657,0.367,76.205,60.968,88.862,47.858,79.644,82.145,108.479,94.467,111.815,36.367,55.386,47.235,-10.867,110.0,110.0,72.25,73.375,56.219,56.594,0.0,41.313,72.0,70.0,1000.0,200.0,0.176,261.0,68.375,68.0,-0.035,72.563,71.5,56.5,57.063,0.0,55.688,72.0,70.0,1000.0,200.0,0.38,675.5,75.875,75.375,0.0,72.063,73.688,56.156,56.375,0.0,47.844,72.0,70.0,1000.0,200.0,0.309,607.5,75.438,74.938,-0.004,72.188,70.625,55.594,56.406,0.0,54.25,72.0,70.0,1000.0,200.0,0.329,627.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.618,12.706,11.747,12.389,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,333.5,524.0,534.0,542.0,303.0,530.5,536.0,523.0,0.001,6.422,0.0,16.961,1.534,0.399,-0.002,0.0,-0.0,-0.001
8262007,1511,1.0,1.0,1.0,1.0,100.0,56.405,40.0,40.0,40.0,1.0,1.0,1548.005,398.126,-0.005,11.209,0.0,80.0,55.0,1.4,2177.0,2219.386,2177.157,605.087,55.516,75.627,72.5,75.302,52.386,1.36,2.65,0.359,76.282,60.971,89.056,47.858,80.026,82.145,108.258,94.36,111.667,36.367,55.386,47.381,-10.867,110.0,110.0,71.938,73.438,56.219,56.688,0.0,40.656,72.0,70.0,1000.0,200.0,0.183,267.5,68.375,68.063,-0.035,72.313,71.313,56.438,57.063,0.0,55.531,72.0,70.0,1000.0,200.0,0.385,683.0,75.875,75.375,0.0,72.0,73.688,56.156,56.375,0.0,48.0,72.0,70.0,1000.0,200.0,0.307,607.0,75.625,74.875,-0.004,72.063,70.313,55.594,56.406,0.0,54.25,72.0,70.0,1000.0,200.0,0.329,627.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.784,11.816,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,534.0,541.5,303.25,529.0,536.5,522.5,0.001,6.491,0.0,17.143,1.548,0.398,-0.002,0.0,-0.0,-0.001
8262007,1512,1.0,1.0,1.0,1.0,100.0,56.736,40.0,40.0,40.0,1.0,1.0,1543.321,405.152,-0.005,11.283,0.0,80.0,55.0,1.4,2173.75,2220.859,2193.9,613.765,55.41,75.627,72.5,75.302,52.277,1.368,2.653,0.363,76.326,61.057,88.778,47.858,80.026,82.252,108.11,94.573,111.593,36.367,55.281,47.527,-10.852,110.0,110.0,72.25,73.688,56.344,56.688,0.0,41.938,72.0,70.0,1000.0,200.0,0.171,259.5,68.5,68.0,-0.035,72.313,71.188,56.438,57.063,0.0,57.125,72.0,70.0,1000.0,200.0,0.395,685.5,75.625,75.313,0.0,72.25,73.813,56.156,56.375,0.0,47.75,72.0,70.0,1000.0,200.0,0.311,609.0,75.625,74.875,-0.004,72.063,70.375,55.594,56.406,0.0,53.625,72.0,70.0,1000.0,200.0,0.329,627.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.785,11.82,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,534.0,541.5,303.25,529.5,536.5,522.5,0.001,6.657,0.0,17.485,1.543,0.405,-0.003,0.0,-0.0,-0.0
8262007,1513,1.0,1.0,1.0,1.0,100.0,57.494,40.0,40.0,40.0,1.0,1.0,1591.33,418.033,-0.005,11.209,0.0,80.0,55.0,1.4,2184.25,2265.122,2208.786,631.131,55.516,75.627,72.5,75.302,52.277,1.341,2.674,0.378,76.687,61.345,89.112,47.773,80.026,82.145,108.11,94.254,111.593,36.513,55.071,47.673,-10.867,110.0,110.0,72.188,73.313,56.219,56.594,0.0,41.156,72.0,70.0,1000.0,200.0,0.181,266.25,68.375,68.0,-0.035,72.563,71.188,56.438,56.938,0.0,57.563,72.0,70.0,1000.0,200.0,0.4,691.5,75.875,75.375,0.0,72.063,73.5,56.156,56.344,0.0,48.594,72.0,70.0,1000.0,200.0,0.315,617.0,75.625,74.875,-0.004,72.188,70.188,55.594,56.25,0.0,52.719,72.0,70.0,1000.0,200.0,0.342,641.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.775,11.813,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,533.5,542.0,303.25,530.5,536.5,522.5,0.001,6.741,0.0,17.37,1.591,0.418,-0.002,0.0,-0.0,-0.001
8262007,1514,1.0,1.0,1.0,1.0,100.0,57.926,40.0,40.0,40.0,1.0,1.0,1562.056,400.468,-0.005,11.313,0.0,80.0,55.0,1.4,2216.0,2212.022,2188.319,612.318,55.516,75.627,72.5,75.302,52.277,1.417,2.685,0.363,76.586,61.282,88.695,47.773,80.026,82.574,107.963,94.148,111.445,36.585,55.071,47.819,-10.867,110.0,110.0,72.188,73.375,56.219,56.688,0.0,41.25,72.0,70.0,1000.0,200.0,0.179,263.0,68.375,67.938,-0.035,72.563,71.188,56.438,56.938,0.0,57.094,72.0,70.0,1000.0,200.0,0.396,685.0,75.875,75.375,0.0,72.063,73.5,56.094,56.344,0.0,48.688,72.0,70.0,1000.0,200.0,0.303,600.5,75.438,74.938,-0.004,72.188,70.125,55.531,56.25,0.0,52.938,72.0,70.0,1000.0,200.0,0.333,632.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.684,12.777,11.806,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,533.5,542.0,303.0,529.5,536.5,522.5,0.001,6.875,0.0,17.647,1.562,0.4,-0.002,0.0,-0.0,-0.001
8262007,1515,1.0,1.0,1.0,1.0,100.0,58.16,40.0,40.0,40.0,1.0,1.0,1566.74,405.152,-0.005,11.327,0.0,80.0,55.0,1.4,2183.0,2242.975,2190.18,625.341,55.41,75.627,72.392,75.411,52.168,1.353,2.692,0.352,76.716,61.334,88.834,47.745,80.026,82.681,107.889,94.148,111.372,36.731,54.966,47.892,-10.867,110.0,110.0,72.188,73.188,56.219,56.594,0.0,40.875,72.0,70.0,1000.0,200.0,0.183,267.25,68.375,67.938,-0.035,72.563,71.313,56.313,56.938,0.0,57.219,72.0,70.0,1000.0,200.0,0.413,704.5,75.875,75.313,0.0,72.0,73.5,56.094,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.313,612.0,75.438,74.875,-0.004,72.063,70.375,55.531,56.25,0.0,53.75,72.0,70.0,1000.0,200.0,0.328,626.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.777,11.811,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,533.5,542.0,303.25,529.0,536.5,522.5,0.001,6.933,0.0,17.553,1.567,0.405,-0.002,0.0,-0.0,-0.0
8262007,1516,1.0,1.0,1.0,1.0,100.0,58.626,40.0,40.0,40.0,1.0,1.0,1591.33,407.494,-0.005,11.342,0.0,80.0,55.0,1.4,2214.0,2265.122,2205.064,620.999,55.41,75.627,72.5,75.411,52.168,1.353,2.713,0.352,76.919,61.507,89.028,47.689,80.259,82.574,107.741,93.935,111.298,36.803,54.862,47.965,-10.852,110.0,110.0,72.25,73.375,56.0,56.594,0.0,40.719,72.0,70.0,1000.0,200.0,0.183,267.75,68.375,68.0,-0.035,72.313,70.875,56.313,56.938,0.0,58.125,72.0,70.0,1000.0,200.0,0.412,704.0,75.875,75.375,0.0,71.938,73.625,56.094,56.344,0.0,46.906,72.0,70.0,1000.0,200.0,0.313,612.0,75.438,74.938,-0.004,72.063,70.125,55.531,56.25,0.0,52.969,72.0,70.0,1000.0,200.0,0.344,638.5,74.063,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.676,12.775,11.801,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,533.5,542.0,303.0,530.5,536.5,522.5,0.001,7.01,0.0,17.577,1.591,0.407,-0.002,0.0,-0.0,-0.001
8262007,1517,1.0,1.0,1.0,1.0,100.0,59.074,40.0,40.0,40.0,1.0,1.0,1569.082,405.152,-0.005,11.268,0.0,80.0,55.0,1.4,2217.0,2216.44,2195.761,612.318,55.41,75.627,72.392,75.411,52.168,1.394,2.699,0.345,76.83,61.494,88.695,47.773,80.259,82.681,107.668,93.935,111.224,36.876,54.966,48.11,-10.867,110.0,110.0,72.188,73.313,56.0,56.469,0.0,41.875,72.0,70.0,1000.0,200.0,0.174,260.0,68.375,68.0,-0.035,72.188,71.063,56.313,56.844,0.0,57.469,72.0,70.0,1000.0,200.0,0.408,699.0,75.875,75.375,0.0,72.0,73.625,56.094,56.344,0.0,47.938,72.0,70.0,1000.0,200.0,0.299,598.0,75.438,74.938,-0.004,72.188,70.0,55.438,56.156,0.0,53.031,72.0,70.0,1000.0,200.0,0.335,633.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.701,12.801,11.822,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.75,524.0,533.5,541.5,303.25,530.5,536.5,522.5,0.001,6.997,0.0,17.575,1.569,0.405,-0.002,0.0,-0.0,-0.001
8262007,1518,1.0,1.0,1.0,1.0,100.0,59.503,40.0,40.0,40.0,1.0,1.0,1586.646,407.494,-0.005,11.298,0.0,80.0,55.0,1.4,2198.75,2253.306,2201.343,628.235,55.41,75.627,72.392,75.411,52.168,1.391,2.717,0.356,76.886,61.463,89.001,47.858,80.259,82.681,107.373,93.935,111.076,36.949,54.757,48.183,-10.852,110.0,110.0,72.25,73.688,56.219,56.469,0.0,40.656,72.0,70.0,1000.0,200.0,0.185,269.75,68.375,67.938,-0.035,72.188,70.875,56.313,56.844,0.0,57.344,72.0,70.0,1000.0,200.0,0.403,695.5,75.875,75.375,0.0,72.0,73.5,56.094,56.344,0.0,47.594,72.0,70.0,1000.0,200.0,0.314,610.5,75.438,74.938,-0.004,72.063,70.125,55.531,56.25,0.0,54.375,72.0,70.0,1000.0,200.0,0.331,630.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.792,11.826,12.473,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,533.5,542.0,303.25,530.0,536.5,522.5,0.001,7.127,0.0,17.621,1.587,0.407,-0.002,0.0,-0.0,-0.001
8262007,1519,1.0,1.0,1.0,1.0,100.0,59.65,40.0,40.0,40.0,1.0,1.0,1571.424,407.494,-0.005,11.386,0.0,80.0,55.0,1.4,2203.75,2263.645,2193.9,612.318,55.303,75.734,72.392,75.411,52.059,1.398,2.703,0.363,76.871,61.514,88.806,47.773,80.259,82.788,107.373,93.828,110.929,36.949,54.652,48.183,-10.852,110.0,110.0,72.188,73.438,56.0,56.469,0.0,41.563,72.0,70.0,1000.0,200.0,0.178,262.0,68.375,67.938,-0.035,72.313,71.063,56.313,56.844,0.0,57.0,72.0,70.0,1000.0,200.0,0.41,701.0,75.875,75.313,0.0,71.813,73.5,56.094,56.219,0.0,48.0,72.0,70.0,1000.0,200.0,0.305,604.0,75.438,74.938,-0.004,72.063,69.688,55.438,56.25,0.0,52.688,72.0,70.0,1000.0,200.0,0.334,632.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.693,12.803,11.83,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,523.5,533.5,542.0,303.25,529.5,536.5,522.5,0.001,7.225,0.0,17.759,1.571,0.407,-0.002,0.0,-0.0,-0.001
8262007,1520,1.0,1.0,1.0,1.0,100.0,59.981,40.0,40.0,40.0,1.0,1.0,1599.527,406.323,-0.005,11.357,0.0,80.0,55.0,1.4,2201.25,2269.555,2203.204,619.552,55.303,75.734,72.392,75.411,52.059,1.383,2.699,0.367,76.887,61.499,88.917,47.717,80.259,82.788,107.225,93.615,110.855,37.021,54.862,48.256,-10.852,110.0,110.0,72.188,73.938,56.0,56.469,0.0,41.063,72.0,70.0,1000.0,200.0,0.185,269.5,68.375,67.938,-0.035,72.313,71.313,56.313,56.844,0.0,57.563,72.0,70.0,1000.0,200.0,0.415,706.0,75.875,75.313,0.0,71.938,73.5,56.0,56.344,0.0,46.531,72.0,70.0,1000.0,200.0,0.303,603.5,75.438,75.063,-0.004,72.063,70.125,55.438,56.156,0.0,52.813,72.0,70.0,1000.0,200.0,0.331,629.5,74.063,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.697,12.801,11.831,12.478,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,533.5,542.0,303.25,530.5,536.5,522.5,0.001,7.152,0.0,17.715,1.6,0.406,-0.002,0.0,-0.0,-0.001
8262007,1521,1.0,1.0,1.0,1.0,100.0,60.312,40.0,40.0,40.0,1.0,1.0,1580.792,408.665,-0.005,11.342,0.0,80.0,55.0,1.4,2205.25,2413.578,2192.04,619.552,55.303,75.627,72.392,75.411,51.95,1.372,2.71,0.37,76.874,61.499,88.889,47.66,79.812,82.574,107.225,93.615,110.855,37.167,54.547,48.402,-10.852,110.0,110.0,72.188,73.375,56.0,56.469,0.0,40.5,72.0,70.0,1000.0,200.0,0.188,270.75,68.375,68.0,-0.035,72.563,71.188,56.094,56.844,0.0,57.25,72.0,70.0,1000.0,200.0,0.423,710.5,75.875,75.5,0.0,71.938,73.375,56.0,56.219,0.0,47.438,72.0,70.0,1000.0,200.0,0.297,599.0,75.625,74.875,-0.004,72.0,69.813,55.438,56.156,0.0,53.406,72.0,70.0,1000.0,200.0,0.331,630.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.681,12.79,11.831,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.25,524.0,533.5,542.0,303.25,530.5,536.5,523.0,0.001,7.332,0.0,17.69,1.581,0.409,-0.002,0.0,-0.0,-0.001
8262007,1522,1.0,1.0,1.0,1.0,100.0,60.577,40.0,40.0,40.0,1.0,1.0,1584.304,412.178,0.005,11.268,0.0,80.0,55.0,1.4,2205.25,2241.5,2218.09,620.999,55.303,75.627,72.392,75.302,51.95,1.391,2.692,0.363,76.888,61.515,88.834,47.66,79.812,82.466,107.078,93.509,110.781,37.24,54.547,48.548,-10.852,110.0,110.0,72.188,73.375,56.0,56.469,0.0,41.125,72.0,70.0,1000.0,200.0,0.181,268.0,68.375,67.938,-0.035,72.313,71.188,56.094,56.781,0.0,56.906,72.0,70.0,1000.0,200.0,0.429,714.5,75.875,75.313,0.0,71.938,73.813,56.0,56.219,0.0,48.188,72.0,70.0,1000.0,200.0,0.292,591.0,75.438,74.938,-0.004,72.063,70.0,55.344,56.156,0.0,52.625,72.0,70.0,1000.0,200.0,0.333,631.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.675,12.784,11.82,12.462,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,336.0,524.0,533.5,542.0,303.25,531.0,536.5,523.0,-0.001,7.362,0.0,17.689,1.584,0.412,-0.002,0.0,-0.0,-0.001
8262007,1523,1.0,1.0,1.0,1.0,100.0,60.634,40.0,40.0,40.0,1.0,1.0,1600.698,412.178,-0.005,11.209,0.0,80.0,55.0,1.4,2205.5,2260.69,2203.204,632.579,55.196,75.627,72.392,75.302,51.95,1.36,2.706,0.367,76.978,61.51,88.917,47.548,79.812,82.466,106.856,93.509,110.559,37.167,54.547,48.475,-10.852,110.0,110.0,72.188,73.313,55.906,56.469,0.0,40.875,72.0,70.0,1000.0,200.0,0.185,269.0,68.375,67.938,-0.035,72.313,71.063,56.094,56.844,0.0,58.594,72.0,70.0,1000.0,200.0,0.419,708.5,75.875,75.313,0.0,71.938,73.5,56.094,56.344,0.0,47.719,72.0,70.0,1000.0,200.0,0.305,604.0,75.625,74.938,-0.004,72.063,70.125,55.438,56.156,0.0,52.906,72.0,70.0,1000.0,200.0,0.342,641.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.771,11.813,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,533.5,542.0,303.25,530.5,536.5,523.0,0.001,7.293,0.0,17.597,1.601,0.412,-0.002,0.0,-0.0,-0.001
8262007,1524,1.0,1.0,1.0,1.0,100.0,61.064,40.0,40.0,40.0,1.0,1.0,1591.33,411.007,-0.005,11.268,0.0,80.0,55.0,1.4,2226.25,2254.783,2206.925,629.683,55.303,75.52,72.283,75.302,51.95,1.375,2.699,0.352,76.968,61.581,89.001,47.717,79.812,82.466,106.709,93.403,110.485,37.24,54.547,48.548,-10.867,110.0,110.0,72.188,73.313,56.0,56.469,0.0,40.719,72.0,70.0,1000.0,200.0,0.186,269.5,68.5,67.938,-0.035,72.313,71.5,56.094,56.844,0.0,59.125,72.0,70.0,1000.0,200.0,0.422,711.0,75.875,75.375,0.0,72.0,73.5,56.0,56.219,0.0,47.313,72.0,70.0,1000.0,200.0,0.309,607.5,75.625,74.938,-0.004,72.063,70.125,55.438,56.25,0.0,53.5,72.0,70.0,1000.0,200.0,0.332,631.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.775,11.813,12.455,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,534.0,542.0,303.25,531.0,536.5,523.0,0.001,7.362,0.0,17.689,1.591,0.411,-0.003,0.0,-0.0,-0.0
8262007,1525,1.0,1.0,1.0,1.0,100.0,61.317,40.0,40.0,40.0,1.0,1.0,1590.159,406.323,-0.005,11.194,0.0,80.0,55.0,1.4,2217.25,2241.5,2208.786,619.552,55.303,75.627,72.392,75.302,51.95,1.379,2.713,0.367,77.004,61.613,89.028,47.604,79.812,82.466,106.709,93.296,110.412,37.312,54.547,48.621,-10.867,110.0,110.0,72.188,73.313,55.906,56.406,0.0,40.75,72.0,70.0,1000.0,200.0,0.188,268.25,68.375,67.938,-0.035,72.313,71.188,56.094,56.781,0.0,57.656,72.0,70.0,1000.0,200.0,0.438,726.0,75.625,75.313,0.0,71.938,73.625,56.0,56.219,0.0,48.125,72.0,70.0,1000.0,200.0,0.292,591.5,75.625,74.875,-0.004,72.188,70.188,55.438,56.156,0.0,53.688,72.0,70.0,1000.0,200.0,0.333,631.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.769,11.811,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,534.0,542.0,303.25,530.5,536.5,523.0,0.001,7.345,0.0,17.574,1.59,0.406,-0.002,0.0,-0.0,-0.0
8262007,1526,1.0,1.0,1.0,1.0,100.0,61.853,40.0,40.0,40.0,1.0,1.0,1588.988,408.665,-0.005,11.268,0.0,80.0,55.0,1.4,2215.75,2237.074,2192.04,625.341,55.41,75.627,72.283,75.302,52.277,1.387,2.703,0.359,77.001,61.601,88.945,47.604,80.117,82.574,107.373,93.296,110.559,37.24,54.442,48.694,-10.852,110.0,110.0,72.188,73.688,55.906,56.406,0.0,41.094,72.0,70.0,1000.0,200.0,0.185,268.25,68.375,68.0,-0.035,72.313,71.313,56.094,56.781,0.0,58.688,72.0,70.0,1000.0,200.0,0.436,723.0,75.625,75.375,0.0,72.0,73.625,56.0,56.219,0.0,48.156,72.0,70.0,1000.0,200.0,0.292,590.0,75.625,74.938,-0.004,72.0,70.0,55.438,56.156,0.0,53.094,72.0,70.0,1000.0,200.0,0.333,631.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.769,11.806,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,534.0,542.0,303.25,530.5,536.5,523.0,0.001,7.503,0.0,17.917,1.589,0.409,-0.002,0.0,-0.0,-0.001
8262007,1527,1.0,1.0,1.0,1.0,100.0,61.632,40.0,40.0,40.0,1.0,1.0,1586.646,408.665,-0.005,11.253,0.0,80.0,55.0,1.4,2217.25,2242.975,2205.064,620.999,55.303,75.627,72.392,75.302,51.95,1.391,2.699,0.356,77.066,61.635,88.917,47.632,80.117,82.466,107.004,93.19,110.264,37.312,54.337,48.767,-10.852,110.0,110.0,72.188,73.313,55.906,56.406,0.0,40.938,72.0,70.0,1000.0,200.0,0.186,270.0,68.375,67.938,-0.035,72.313,71.625,56.0,56.781,0.0,58.125,72.0,70.0,1000.0,200.0,0.443,729.5,75.875,75.375,0.0,72.0,73.688,56.0,56.219,0.0,47.375,72.0,70.0,1000.0,200.0,0.296,594.5,75.625,74.938,-0.004,72.0,70.0,55.438,56.156,0.0,53.625,72.0,70.0,1000.0,200.0,0.33,627.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.777,11.81,12.458,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,524.0,534.0,542.0,303.25,531.5,536.0,523.0,0.001,7.571,0.0,17.895,1.587,0.409,-0.002,0.0,-0.0,-0.0
8262007,1528,1.0,1.0,1.0,1.0,100.0,61.892,40.0,40.0,40.0,1.0,1.0,1624.117,409.836,-0.005,11.313,0.0,80.0,55.0,1.4,2219.75,2248.878,2203.204,619.552,55.196,75.52,72.283,75.302,52.059,1.383,2.717,0.374,77.13,61.692,89.334,47.689,80.117,82.574,107.004,93.083,110.116,37.458,54.442,48.694,-10.852,110.0,110.0,71.938,73.063,55.906,56.313,0.0,40.969,72.0,70.0,1000.0,200.0,0.186,269.5,68.375,68.0,-0.035,72.313,71.188,56.094,56.781,0.0,60.844,72.0,70.0,1000.0,200.0,0.442,727.0,75.875,75.375,0.0,71.938,73.5,56.0,56.219,0.0,47.031,72.0,70.0,1000.0,200.0,0.304,603.0,75.438,74.938,-0.004,72.0,70.188,55.438,56.156,0.0,53.625,72.0,70.0,1000.0,200.0,0.33,627.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.678,12.782,11.814,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,534.0,542.0,303.5,531.0,536.5,523.0,0.001,7.484,0.0,17.645,1.624,0.41,-0.002,0.0,-0.0,-0.001
8262007,1529,1.0,1.0,1.0,1.0,100.0,62.419,40.0,40.0,40.0,1.0,1.0,1600.698,412.178,-0.005,11.268,0.0,80.0,55.0,1.4,2234.25,2242.975,2219.951,622.446,55.303,75.627,72.283,75.302,52.168,1.379,2.689,0.363,77.159,61.725,89.195,47.66,80.117,82.681,106.93,92.87,109.895,37.385,54.442,48.913,-10.867,110.0,110.0,72.188,73.313,56.0,56.406,0.0,40.875,72.0,70.0,1000.0,200.0,0.187,270.0,68.375,68.0,-0.035,72.563,71.063,56.094,56.781,0.0,59.969,72.0,70.0,1000.0,200.0,0.46,742.5,75.875,75.375,0.0,72.0,73.375,56.0,56.219,0.0,47.969,72.0,70.0,1000.0,200.0,0.292,590.0,75.625,74.938,-0.004,72.063,70.188,55.531,56.156,0.0,53.469,72.0,70.0,1000.0,200.0,0.33,628.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.771,11.806,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,534.0,542.0,303.0,531.5,536.0,523.0,0.001,7.615,0.0,18.032,1.601,0.412,-0.002,0.0,-0.0,-0.001
8262007,1530,1.0,1.0,1.0,1.0,100.0,62.77,40.0,40.0,40.0,1.0,1.0,1624.117,416.862,-0.005,11.268,0.0,80.0,55.0,1.4,2246.75,2282.862,2231.118,642.716,55.303,75.627,72.283,75.302,52.059,1.353,2.738,0.359,77.355,61.839,89.028,47.689,80.117,82.574,106.856,92.977,109.821,37.458,54.337,49.058,-10.867,110.0,110.0,71.938,73.688,56.0,56.469,0.0,41.156,72.0,70.0,1000.0,200.0,0.185,269.0,68.375,68.0,-0.035,72.313,71.063,56.094,56.781,0.0,61.344,72.0,70.0,1000.0,200.0,0.456,740.0,75.875,75.313,0.0,71.938,73.5,56.0,56.219,0.0,47.094,72.0,70.0,1000.0,200.0,0.301,602.0,75.625,74.938,-0.004,72.063,70.125,55.438,56.156,0.0,52.813,72.0,70.0,1000.0,200.0,0.343,638.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.78,11.81,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,534.5,542.0,303.25,531.0,536.0,523.0,0.001,7.744,0.0,18.144,1.624,0.417,-0.002,0.0,-0.0,-0.0
8262007,1531,1.0,1.0,1.0,1.0,100.0,63.102,40.0,40.0,40.0,1.0,1.0,1608.894,415.691,-0.005,11.372,0.0,80.0,55.0,1.4,2246.75,2257.736,2216.229,631.131,55.303,75.627,72.283,75.302,52.059,1.375,2.735,0.367,77.347,61.862,88.917,47.632,80.272,82.574,106.782,92.977,109.673,37.53,54.442,49.131,-10.852,110.0,110.0,72.188,73.313,55.906,56.406,0.0,41.0,72.0,70.0,1000.0,200.0,0.187,270.25,68.375,68.0,-0.035,72.563,70.688,56.094,56.781,0.0,59.469,72.0,70.0,1000.0,200.0,0.468,746.0,75.875,75.313,0.0,71.813,73.5,56.0,56.219,0.0,47.344,72.0,70.0,1000.0,200.0,0.288,589.0,75.625,74.938,-0.004,72.063,70.125,55.438,56.156,0.0,53.313,72.0,70.0,1000.0,200.0,0.332,630.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.777,11.8,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,534.5,542.0,303.0,531.5,536.0,523.0,0.001,7.801,0.0,18.313,1.609,0.416,-0.002,0.0,-0.0,-0.001
