DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
8262007,1532,1.0,1.0,1.0,1.0,100.0,63.375,40.0,40.0,40.0,1.0,1.0,1619.433,415.691,-0.005,11.298,0.0,80.0,55.0,1.4,2235.0,2269.555,2214.368,635.474,55.303,75.627,72.283,75.302,52.059,1.372,2.728,0.363,77.381,61.868,89.112,47.745,80.272,82.681,106.709,92.87,109.526,37.603,54.127,49.131,-10.867,110.0,110.0,72.188,73.375,55.906,56.469,0.0,41.125,72.0,70.0,1000.0,200.0,0.186,269.75,68.375,68.0,-0.035,72.188,71.063,56.094,56.781,0.0,60.906,72.0,70.0,1000.0,200.0,0.475,754.0,75.875,75.313,0.0,72.0,73.5,56.0,56.219,0.0,47.656,72.0,70.0,1000.0,200.0,0.291,590.5,75.625,74.938,-0.004,72.0,70.0,55.344,56.156,0.0,54.313,72.0,70.0,1000.0,200.0,0.33,629.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.779,11.806,12.46,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,524.0,534.0,542.0,303.25,532.0,536.5,523.0,0.001,7.882,0.0,18.079,1.619,0.416,-0.002,0.0,-0.0,-0.001
8262007,1533,1.0,1.0,1.0,1.0,100.0,63.705,40.0,40.0,40.0,1.0,1.0,1619.433,414.52,-0.005,11.327,0.0,80.0,55.0,1.4,2242.75,2256.26,2218.09,628.235,55.303,75.627,72.283,75.411,52.059,1.372,2.728,0.356,77.395,61.896,88.862,47.717,80.272,82.788,106.561,92.764,109.304,37.676,54.127,49.204,-10.852,110.0,110.0,72.188,73.438,55.906,56.406,0.0,41.125,72.0,70.0,1000.0,200.0,0.187,269.75,68.375,68.0,-0.035,72.188,71.063,56.094,56.781,0.0,60.906,72.0,70.0,1000.0,200.0,0.45,734.0,75.875,75.313,0.0,72.0,73.625,55.875,56.219,0.0,46.469,72.0,70.0,1000.0,200.0,0.304,604.5,75.625,74.938,-0.004,72.063,69.688,55.438,56.156,0.0,53.875,72.0,70.0,1000.0,200.0,0.33,628.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.779,11.795,12.461,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.25,523.5,534.5,542.0,303.25,532.0,536.0,523.0,0.001,7.937,0.0,18.125,1.619,0.415,-0.002,0.0,-0.0,-0.001
8262007,1534,1.0,1.0,1.0,1.0,100.0,63.696,40.0,40.0,40.0,1.0,1.0,1621.775,416.862,-0.005,11.239,0.0,80.0,55.0,1.4,2233.75,2257.736,2212.507,631.131,55.196,75.627,72.283,75.411,51.841,1.394,2.728,0.352,77.415,61.914,88.834,47.745,80.272,82.788,106.487,92.764,109.23,37.676,54.232,49.204,-10.852,110.0,110.0,72.188,73.313,55.906,56.406,0.0,42.063,72.0,70.0,1000.0,200.0,0.174,260.75,68.375,68.0,-0.035,72.313,71.188,56.094,56.688,0.0,60.781,72.0,70.0,1000.0,200.0,0.461,741.5,75.875,75.313,0.0,72.0,73.375,55.875,56.219,0.0,46.719,72.0,70.0,1000.0,200.0,0.303,603.5,75.625,74.938,-0.004,71.875,70.188,55.344,56.031,0.0,54.469,72.0,70.0,1000.0,200.0,0.331,630.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.777,11.798,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,534.5,542.0,303.25,531.5,536.0,523.0,0.001,7.826,0.0,17.984,1.622,0.417,-0.002,0.0,-0.0,-0.001
8262007,1535,1.0,1.0,1.0,1.0,100.0,63.893,40.0,40.0,40.0,1.0,1.0,1612.407,414.52,-0.005,11.224,0.0,80.0,55.0,1.4,2245.75,2251.83,2214.368,625.341,55.196,75.627,72.283,75.302,51.95,1.387,2.749,0.334,77.439,61.962,89.056,47.717,80.272,82.788,106.34,92.551,109.082,37.676,54.127,49.277,-10.852,110.0,110.0,72.188,73.438,56.0,56.469,0.0,41.219,72.0,70.0,1000.0,200.0,0.188,271.25,68.375,67.938,-0.035,72.188,71.0,56.094,56.781,0.0,61.188,72.0,70.0,1000.0,200.0,0.461,742.5,75.875,75.313,0.0,71.938,73.375,55.875,56.219,0.0,47.594,72.0,70.0,1000.0,200.0,0.292,590.0,75.625,74.938,-0.004,72.0,70.125,55.344,56.031,0.0,53.0,72.0,70.0,1000.0,200.0,0.335,632.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.672,12.785,11.805,12.465,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.5,523.5,534.5,542.0,303.25,532.0,536.5,523.0,0.001,7.915,0.0,18.074,1.612,0.415,-0.002,0.0,-0.0,-0.001
8262007,1536,1.0,1.0,1.0,1.0,100.0,64.107,40.0,40.0,40.0,1.0,1.0,1625.288,414.52,-0.005,11.327,0.0,80.0,55.0,1.4,2240.0,2260.69,2227.395,641.267,55.196,75.627,72.283,75.302,51.95,1.383,2.71,0.352,77.447,61.96,89.028,47.689,80.136,82.574,106.266,92.551,109.009,37.748,54.022,49.35,-10.867,110.0,110.0,72.188,73.313,56.0,56.406,0.0,41.313,72.0,70.0,1000.0,200.0,0.188,270.5,68.5,68.0,-0.035,72.188,71.0,56.0,56.688,0.0,60.844,72.0,70.0,1000.0,200.0,0.476,756.5,75.875,75.313,0.0,71.938,73.375,55.875,56.219,0.0,47.688,72.0,70.0,1000.0,200.0,0.287,585.0,75.625,74.938,-0.004,72.0,69.813,55.344,56.156,0.0,52.438,72.0,70.0,1000.0,200.0,0.332,630.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.663,12.779,11.798,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,534.5,542.5,303.25,531.5,536.0,523.0,0.001,8.075,0.0,18.241,1.625,0.415,-0.003,0.0,-0.0,-0.001
8262007,1537,1.0,1.0,1.0,1.0,100.0,64.322,40.0,40.0,40.0,1.0,1.0,1624.117,418.033,-0.005,11.253,0.0,80.0,55.0,1.4,2245.75,2266.6,2219.951,631.131,55.196,75.52,72.283,75.302,51.95,1.375,2.742,0.356,77.497,61.978,88.945,47.745,80.136,82.574,106.119,92.551,108.861,37.748,53.917,49.277,-10.852,110.0,110.0,72.188,73.188,55.906,56.406,0.0,41.531,72.0,70.0,1000.0,200.0,0.186,270.25,68.375,67.938,-0.035,72.125,70.688,56.0,56.688,0.0,61.344,72.0,70.0,1000.0,200.0,0.467,747.0,75.625,75.313,0.0,71.938,73.5,55.875,56.219,0.0,46.438,72.0,70.0,1000.0,200.0,0.302,597.5,75.625,74.938,-0.004,72.0,70.0,55.344,56.156,0.0,52.0,72.0,70.0,1000.0,200.0,0.332,630.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.769,11.781,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,534.5,542.0,303.25,531.5,536.0,523.0,0.001,8.024,0.0,18.008,1.624,0.418,-0.002,0.0,-0.0,-0.0
8262007,1538,1.0,1.0,1.0,1.0,100.0,64.537,40.0,40.0,40.0,1.0,1.0,1619.433,414.52,-0.005,11.357,0.0,80.0,55.0,1.4,2245.75,2262.167,2221.812,628.235,55.196,75.52,72.175,75.302,51.841,1.387,2.753,0.352,77.468,61.974,89.001,47.66,80.136,82.681,106.045,92.445,108.713,37.748,54.022,49.35,-10.867,110.0,110.0,71.938,73.688,55.906,56.406,0.0,41.375,72.0,70.0,1000.0,200.0,0.188,271.25,68.375,68.0,-0.035,72.313,70.875,56.0,56.688,0.0,61.688,72.0,70.0,1000.0,200.0,0.466,741.0,75.875,75.313,0.0,71.938,73.5,55.875,56.0,0.0,47.406,72.0,70.0,1000.0,200.0,0.29,590.0,75.625,74.938,-0.004,72.0,70.125,55.344,56.031,0.0,51.688,72.0,70.0,1000.0,200.0,0.338,634.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.665,12.772,11.787,12.452,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,534.0,542.0,303.25,532.5,536.5,523.0,0.001,8.097,0.0,18.289,1.619,0.415,-0.002,0.0,-0.0,-0.0
8262007,1539,1.0,1.0,1.0,1.0,100.0,64.742,40.0,40.0,40.0,1.0,1.0,1652.22,415.691,-0.005,11.298,0.0,80.0,55.0,1.4,2233.5,2281.383,2218.09,642.716,55.196,75.627,72.175,75.302,51.841,1.356,2.745,0.367,77.583,61.974,89.195,47.717,80.136,82.788,105.971,92.338,108.566,37.748,54.022,49.35,-10.852,110.0,110.0,72.188,73.188,55.813,56.406,0.0,41.719,72.0,70.0,1000.0,200.0,0.186,269.0,68.375,67.938,-0.035,72.188,71.188,56.0,56.688,0.0,63.281,72.0,70.0,1000.0,200.0,0.458,741.5,75.875,75.375,0.0,71.938,73.5,55.875,56.0,0.0,46.813,72.0,70.0,1000.0,200.0,0.299,599.5,75.625,74.938,-0.004,72.0,70.313,55.344,56.031,0.0,52.344,72.0,70.0,1000.0,200.0,0.331,630.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.65,12.765,11.781,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,534.5,542.0,303.25,531.5,536.5,523.0,0.001,8.055,0.0,18.194,1.652,0.416,-0.002,0.0,-0.0,-0.0
8262007,1540,1.0,1.0,1.0,1.0,100.0,64.957,40.0,40.0,40.0,1.0,1.0,1625.288,418.033,-0.005,11.298,0.0,80.0,55.0,1.4,2243.5,2262.167,2227.395,626.788,55.196,75.627,72.283,75.302,51.841,1.391,2.756,0.37,77.611,62.108,88.945,47.689,80.136,82.895,105.824,92.232,108.418,37.748,54.022,49.496,-10.867,110.0,110.0,71.938,73.375,55.906,56.313,0.0,41.063,72.0,70.0,1000.0,200.0,0.187,270.25,68.5,67.938,-0.035,72.188,70.688,56.0,56.688,0.0,63.469,72.0,70.0,1000.0,200.0,0.474,753.5,75.625,75.375,0.0,72.0,73.5,55.875,56.0,0.0,46.563,72.0,70.0,1000.0,200.0,0.291,589.0,75.625,74.938,-0.004,72.0,70.125,55.344,56.031,0.0,53.281,72.0,70.0,1000.0,200.0,0.324,621.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.774,11.792,12.453,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,534.5,542.0,303.25,532.0,536.5,523.0,0.001,8.156,0.0,18.423,1.625,0.418,-0.003,0.0,-0.0,-0.0
8262007,1541,1.0,1.0,1.0,1.0,100.0,65.162,40.0,40.0,40.0,1.0,1.0,1652.22,420.375,-0.005,11.253,0.0,80.0,55.0,1.4,2236.25,2287.301,2227.395,641.267,55.196,75.627,72.175,75.302,51.95,1.368,2.756,0.359,77.744,62.189,89.112,47.717,80.214,82.788,105.676,92.125,108.344,37.821,53.917,49.496,-10.852,110.0,110.0,72.188,73.313,55.906,56.406,0.0,41.219,72.0,70.0,1000.0,200.0,0.184,268.25,68.25,67.938,-0.035,72.188,70.688,56.0,56.688,0.0,63.75,72.0,70.0,1000.0,200.0,0.47,749.5,75.875,75.313,0.0,71.813,73.5,55.875,56.219,0.0,46.375,72.0,70.0,1000.0,200.0,0.299,599.5,75.625,74.938,-0.004,71.875,69.813,55.344,56.156,0.0,51.719,72.0,70.0,1000.0,200.0,0.334,633.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.762,11.784,12.439,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,534.5,542.0,303.25,532.0,536.5,523.0,0.001,8.162,0.0,18.235,1.652,0.42,-0.002,0.0,-0.0,-0.001
8262007,1542,1.0,1.0,1.0,1.0,100.0,65.377,40.0,40.0,40.0,1.0,1.0,1644.023,421.546,-0.005,11.239,0.0,80.0,55.0,1.4,2239.5,2273.99,2234.839,645.613,55.196,75.52,72.175,75.302,52.059,1.375,2.738,0.37,77.727,62.149,89.223,47.745,80.214,82.788,105.529,92.125,108.123,37.821,53.917,49.496,-10.867,110.0,110.0,72.188,73.313,56.0,56.406,0.0,40.75,72.0,70.0,1000.0,200.0,0.188,270.5,68.375,67.938,-0.035,72.125,70.688,56.0,56.688,0.0,61.813,72.0,70.0,1000.0,200.0,0.475,754.5,75.875,75.313,0.0,71.938,73.375,55.875,56.0,0.0,46.406,72.0,70.0,1000.0,200.0,0.288,586.5,75.625,74.938,-0.004,71.875,69.813,55.344,56.156,0.0,51.719,72.0,70.0,1000.0,200.0,0.329,629.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.752,11.784,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,534.0,542.0,303.25,533.0,536.5,523.0,0.001,8.152,0.0,18.213,1.644,0.422,-0.002,0.0,-0.0,-0.0
8262007,1543,1.0,1.0,1.0,1.0,100.0,65.656,40.0,40.0,40.0,1.0,1.0,1632.313,415.691,-0.005,11.268,0.0,80.0,55.0,1.4,2231.5,2251.83,2232.979,625.341,55.196,75.52,72.175,75.302,51.841,1.402,2.738,0.359,77.7,62.16,89.001,47.858,80.214,82.788,105.381,92.019,107.975,37.748,53.708,49.569,-10.852,110.0,110.0,72.188,73.313,55.906,56.406,0.0,41.656,72.0,70.0,1000.0,200.0,0.179,263.25,68.25,68.0,-0.035,72.125,70.688,56.094,56.688,0.0,62.781,72.0,70.0,1000.0,200.0,0.472,754.0,75.875,75.313,0.0,71.938,73.375,55.875,56.0,0.0,47.125,72.0,70.0,1000.0,200.0,0.291,590.0,75.625,74.938,-0.004,72.0,70.125,55.438,56.156,0.0,53.125,72.0,70.0,1000.0,200.0,0.318,617.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.749,11.775,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,534.5,542.0,303.25,531.5,536.5,523.5,0.001,8.346,0.0,18.488,1.632,0.416,-0.001,0.0,-0.0,-0.001
8262007,1544,1.0,1.0,1.0,1.0,100.0,65.835,40.0,40.0,40.0,1.0,1.0,1652.22,419.204,-0.005,11.327,0.0,80.0,55.0,1.4,2231.25,2278.426,2232.979,642.716,55.196,75.627,72.175,75.302,51.95,1.375,2.724,0.367,77.739,62.195,89.084,47.745,80.214,82.788,105.381,92.019,107.975,37.894,53.708,49.642,-10.852,110.0,110.0,71.938,73.375,55.906,56.406,0.0,41.156,72.0,70.0,1000.0,200.0,0.184,269.0,68.375,68.0,-0.035,72.188,70.688,56.0,56.688,0.0,62.875,72.0,70.0,1000.0,200.0,0.474,754.5,75.875,75.313,0.0,71.938,73.5,55.875,56.219,0.0,46.969,72.0,70.0,1000.0,200.0,0.287,587.0,75.625,74.938,-0.004,71.875,70.125,55.344,56.031,0.0,51.969,72.0,70.0,1000.0,200.0,0.333,629.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.749,11.781,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,534.5,542.0,303.25,532.0,536.5,523.5,0.001,8.415,0.0,18.47,1.652,0.419,-0.002,0.0,-0.0,-0.001
8262007,1545,1.0,1.0,1.0,1.0,100.0,66.05,40.0,40.0,40.0,1.0,1.0,1644.023,416.862,-0.005,11.209,0.0,80.0,55.0,1.4,2228.0,2271.033,2229.256,632.579,55.196,75.52,72.175,75.302,51.841,1.387,2.742,0.356,77.725,62.18,89.084,47.773,80.214,82.788,105.234,91.913,107.827,37.894,53.813,49.642,-10.852,110.0,110.0,71.938,73.438,55.813,56.406,0.0,40.688,72.0,70.0,1000.0,200.0,0.188,271.0,68.375,68.0,-0.035,72.125,71.0,56.0,56.688,0.0,63.906,72.0,70.0,1000.0,200.0,0.475,754.0,75.875,75.313,0.0,71.938,73.5,55.875,56.0,0.0,47.0,72.0,70.0,1000.0,200.0,0.288,585.5,75.625,74.938,-0.004,72.0,70.0,55.344,56.156,0.0,52.406,72.0,70.0,1000.0,200.0,0.322,623.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.752,11.783,12.431,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,534.5,542.0,303.25,532.0,536.5,523.5,0.001,8.272,0.0,18.277,1.644,0.417,-0.002,0.0,-0.0,-0.001
8262007,1546,1.0,1.0,1.0,1.0,100.0,66.265,40.0,40.0,40.0,1.0,1.0,1638.168,420.375,-0.005,11.298,0.0,80.0,55.0,1.4,2236.0,2263.645,2229.256,644.165,55.196,75.52,72.175,75.302,52.168,1.372,2.756,0.359,77.76,62.195,89.167,47.717,80.681,82.681,105.16,91.806,107.679,37.894,53.813,49.715,-10.867,110.0,110.0,71.938,73.188,55.906,56.406,0.0,40.625,72.0,70.0,1000.0,200.0,0.188,270.75,68.25,68.0,-0.035,72.0,70.875,56.0,56.688,0.0,63.344,72.0,70.0,1000.0,200.0,0.47,749.5,75.875,75.313,0.0,72.0,73.188,55.875,56.0,0.0,46.875,72.0,70.0,1000.0,200.0,0.287,585.5,75.625,74.938,-0.004,72.0,70.125,55.344,56.156,0.0,51.906,72.0,70.0,1000.0,200.0,0.33,630.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.744,11.776,12.422,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,535.0,542.0,303.25,532.0,536.5,523.5,0.001,8.39,0.0,18.537,1.638,0.42,-0.001,0.0,-0.0,-0.001
8262007,1547,1.0,1.0,1.0,1.0,100.0,66.479,40.0,40.0,40.0,1.0,1.0,1641.681,416.862,-0.005,11.268,0.0,80.0,55.0,1.4,2236.25,2268.077,2232.979,635.474,55.196,75.52,72.175,75.302,51.841,1.379,2.763,0.359,77.759,62.205,88.834,47.717,80.681,82.574,105.012,91.7,107.606,37.966,53.708,49.715,-10.852,110.0,110.0,71.938,73.313,55.906,56.313,0.0,41.938,72.0,70.0,1000.0,200.0,0.177,261.0,68.375,67.938,-0.035,72.188,70.438,56.0,56.469,0.0,63.0,72.0,70.0,1000.0,200.0,0.489,765.5,75.875,75.313,0.0,71.938,73.375,55.875,56.0,0.0,46.625,72.0,70.0,1000.0,200.0,0.287,586.5,75.625,74.938,-0.004,72.063,70.125,55.344,56.031,0.0,52.344,72.0,70.0,1000.0,200.0,0.325,627.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.75,11.781,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,534.5,542.0,303.25,533.5,536.0,523.5,0.001,8.41,0.0,18.375,1.642,0.417,-0.002,0.0,-0.0,-0.001
8262007,1548,1.0,1.0,1.0,1.0,100.0,66.412,40.0,40.0,40.0,1.0,1.0,1638.168,420.375,-0.005,11.357,0.0,80.0,55.0,1.4,2241.5,2272.511,2227.395,632.579,55.09,75.52,72.175,75.302,51.841,1.368,2.753,0.367,77.797,62.232,88.945,47.66,80.681,82.466,104.939,91.593,107.458,37.821,53.603,49.715,-10.852,110.0,110.0,71.938,73.688,55.906,56.313,0.0,41.719,72.0,70.0,1000.0,200.0,0.185,269.0,68.375,67.938,-0.035,72.125,70.875,56.0,56.688,0.0,63.531,72.0,70.0,1000.0,200.0,0.47,751.0,75.875,75.313,0.0,71.938,73.5,56.0,56.0,0.0,47.531,72.0,70.0,1000.0,200.0,0.285,584.5,75.625,74.938,-0.004,72.063,69.813,55.344,56.031,0.0,52.188,72.0,70.0,1000.0,200.0,0.342,638.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.634,12.754,11.778,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.0,523.5,535.0,542.0,303.25,533.0,536.0,523.5,0.001,8.559,0.0,18.749,1.638,0.42,-0.002,0.0,-0.0,-0.001
8262007,1549,1.0,1.0,1.0,1.0,100.0,66.54,40.0,40.0,40.0,1.0,1.0,1639.339,420.375,-0.005,11.194,0.0,80.0,55.0,1.4,2241.5,2260.69,2229.256,635.474,55.09,75.412,72.175,75.192,51.841,1.387,2.767,0.363,77.785,62.228,88.945,47.689,80.681,82.252,104.791,91.593,107.384,37.894,53.603,49.715,-10.867,110.0,110.0,72.188,73.375,55.813,56.406,0.0,40.906,72.0,70.0,1000.0,200.0,0.188,271.25,68.375,67.938,-0.035,72.125,71.188,56.0,56.688,0.0,63.844,72.0,70.0,1000.0,200.0,0.476,756.5,75.875,75.313,0.0,71.938,73.688,55.688,56.0,0.0,47.219,72.0,70.0,1000.0,200.0,0.289,587.5,75.625,74.938,-0.004,72.0,69.625,55.344,56.031,0.0,53.656,72.0,70.0,1000.0,200.0,0.324,623.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.752,11.776,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,535.0,542.0,303.25,533.0,536.5,523.5,0.001,8.423,0.0,18.366,1.639,0.42,-0.002,0.0,-0.0,-0.0
8262007,1550,1.0,1.0,1.0,1.0,100.0,66.628,40.0,40.0,40.0,1.0,1.0,1651.049,421.546,-0.005,11.268,0.0,80.0,55.0,1.4,2239.0,2269.555,2249.729,641.267,55.09,75.412,72.175,75.192,51.841,1.383,2.756,0.367,77.798,62.24,89.14,47.717,80.681,82.038,104.791,91.168,107.163,37.821,53.498,49.642,-10.852,110.0,110.0,71.938,73.438,55.813,56.313,0.0,41.5,72.0,70.0,1000.0,200.0,0.188,270.75,68.25,68.0,-0.035,72.125,70.875,55.906,56.469,0.0,63.406,72.0,70.0,1000.0,200.0,0.486,762.5,75.875,75.313,0.0,72.0,73.375,55.875,56.0,0.0,46.625,72.0,70.0,1000.0,200.0,0.288,586.5,75.625,74.938,-0.004,72.063,69.813,55.281,56.031,0.0,53.719,72.0,70.0,1000.0,200.0,0.324,626.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.637,12.752,11.781,12.432,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,535.0,542.0,303.25,533.0,536.0,523.5,0.001,8.496,0.0,18.488,1.651,0.422,-0.001,0.0,-0.0,-0.001
8262007,1551,1.0,1.0,1.0,1.0,100.0,66.746,40.0,40.0,40.0,1.0,1.0,1647.536,425.059,-0.005,11.253,0.0,80.0,55.0,1.4,2254.5,2268.077,2244.146,638.371,55.196,75.412,72.175,75.082,51.841,1.383,2.774,0.367,77.841,62.319,89.028,47.717,80.447,82.038,104.791,91.38,107.163,37.894,53.603,49.788,-10.867,110.0,110.0,71.938,73.688,55.813,56.313,0.0,40.938,72.0,70.0,1000.0,200.0,0.187,271.25,68.375,68.0,-0.035,72.188,70.688,55.906,56.469,0.0,63.031,72.0,70.0,1000.0,200.0,0.489,765.5,75.875,75.313,0.0,71.938,73.5,55.688,56.0,0.0,46.844,72.0,70.0,1000.0,200.0,0.285,583.0,75.75,74.938,-0.004,72.063,69.813,55.281,56.031,0.0,54.031,72.0,70.0,1000.0,200.0,0.325,623.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.763,11.8,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,535.0,542.0,303.25,533.0,536.0,523.5,0.001,8.52,0.0,18.577,1.648,0.425,-0.002,0.0,-0.0,-0.001
8262007,1552,1.0,1.0,1.0,1.0,100.0,66.873,40.0,40.0,40.0,1.0,1.0,1648.707,423.888,-0.005,11.298,0.0,80.0,55.0,1.4,2258.75,2271.033,2242.284,635.474,55.09,75.412,72.175,75.082,51.732,1.387,2.753,0.374,77.89,62.328,88.834,47.689,80.447,82.145,104.496,91.274,107.015,37.748,53.498,49.642,-10.852,110.0,110.0,71.938,73.438,55.688,56.313,0.0,40.938,72.0,70.0,1000.0,200.0,0.188,270.75,68.375,67.938,-0.035,72.188,71.0,55.906,56.469,0.0,63.969,72.0,70.0,1000.0,200.0,0.488,765.0,75.625,75.313,0.0,72.0,73.188,55.563,56.0,0.0,46.375,72.0,70.0,1000.0,200.0,0.287,586.5,75.625,74.938,-0.004,72.063,70.0,55.281,56.031,0.0,53.719,72.0,70.0,1000.0,200.0,0.328,626.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.757,11.793,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,535.0,542.0,303.25,532.5,536.5,523.5,0.001,8.532,0.0,18.652,1.649,0.424,-0.002,0.0,-0.0,-0.0
8262007,1553,1.0,1.0,1.0,1.0,100.0,66.689,40.0,40.0,40.0,1.0,1.0,1656.903,425.059,-0.005,11.283,0.0,80.0,55.0,1.4,2255.0,2281.383,2251.591,634.026,54.983,75.412,72.066,75.082,51.623,1.391,2.777,0.374,77.944,62.379,88.723,47.632,80.447,82.038,104.57,91.274,106.941,37.821,53.498,49.642,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,40.844,72.0,70.0,1000.0,200.0,0.187,270.75,68.375,67.938,-0.035,72.313,71.0,55.906,56.375,0.0,64.188,72.0,70.0,1000.0,200.0,0.49,767.0,76.0,75.313,0.0,71.938,73.5,55.688,56.0,0.0,46.969,72.0,70.0,1000.0,200.0,0.286,585.5,75.625,74.938,-0.004,72.063,70.125,55.281,55.906,0.0,53.375,72.0,70.0,1000.0,200.0,0.332,628.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.662,12.772,11.801,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,535.0,542.0,303.25,533.5,536.0,523.5,0.001,8.508,0.0,18.513,1.657,0.425,-0.002,0.0,-0.0,-0.001
8262007,1554,1.0,1.0,1.0,1.0,100.0,66.671,40.0,40.0,40.0,1.0,1.0,1675.639,421.546,-0.005,11.298,0.0,80.0,55.0,1.4,2262.5,2290.26,2247.868,639.819,54.983,75.305,72.066,75.082,51.623,1.368,2.77,0.367,78.019,62.413,88.945,47.548,80.447,82.038,104.275,91.168,106.72,37.676,53.498,49.569,-10.852,110.0,110.0,71.938,73.313,55.813,56.063,0.0,41.688,72.0,70.0,1000.0,200.0,0.186,269.5,68.375,67.938,-0.035,72.313,70.875,55.906,56.375,0.0,65.063,72.0,70.0,1000.0,200.0,0.496,773.5,75.625,75.313,0.0,71.813,73.5,55.688,56.0,0.0,46.375,72.0,70.0,1000.0,200.0,0.285,584.5,75.625,74.938,-0.004,72.063,70.125,55.063,55.906,0.0,52.844,72.0,70.0,1000.0,200.0,0.338,634.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.772,11.8,12.447,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,535.0,542.0,303.25,532.0,536.0,523.5,0.001,8.492,0.0,18.651,1.676,0.422,-0.002,0.0,-0.0,-0.001
8262007,1555,1.0,1.0,1.0,1.0,100.0,66.885,40.0,40.0,40.0,1.0,1.0,1681.494,426.229,-0.005,11.283,0.0,80.0,55.0,1.4,2262.5,2297.662,2249.729,648.511,54.983,75.412,72.066,75.082,51.95,1.372,2.767,0.367,78.069,62.382,88.778,47.548,80.447,82.038,104.275,91.168,106.646,37.603,53.498,49.569,-10.852,110.0,110.0,71.938,73.188,55.688,56.313,0.0,41.063,72.0,70.0,1000.0,200.0,0.185,269.0,68.375,68.0,-0.035,72.313,70.563,55.906,56.375,0.0,65.688,72.0,70.0,1000.0,200.0,0.5,774.0,75.625,75.375,0.0,72.0,73.5,55.688,55.938,0.0,46.344,72.0,70.0,1000.0,200.0,0.283,582.0,75.625,74.938,-0.004,72.0,69.813,55.281,55.906,0.0,52.219,72.0,70.0,1000.0,200.0,0.34,639.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.754,11.787,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,535.0,542.0,303.25,533.0,536.0,523.5,0.001,8.494,0.0,18.741,1.681,0.426,-0.002,0.0,-0.0,-0.001
8262007,1556,1.0,1.0,1.0,1.0,100.0,66.643,40.0,40.0,40.0,1.0,1.0,1672.126,425.059,-0.005,11.268,0.0,80.0,55.0,1.4,2264.25,2300.623,2242.284,655.757,54.983,75.412,72.066,75.082,51.623,1.372,2.763,0.374,78.096,62.427,88.834,47.548,79.734,82.145,104.127,91.061,106.572,37.676,53.498,49.569,-10.867,110.0,110.0,71.938,73.313,55.688,56.063,0.0,40.844,72.0,70.0,1000.0,200.0,0.186,269.5,68.375,68.0,-0.035,72.188,70.875,55.906,56.375,0.0,66.25,72.0,70.0,1000.0,200.0,0.503,776.0,75.875,75.313,0.0,71.938,73.625,55.688,56.0,0.0,45.719,72.0,70.0,1000.0,200.0,0.286,585.0,75.625,74.938,-0.004,72.0,69.688,55.063,55.906,0.0,52.656,72.0,70.0,1000.0,200.0,0.338,638.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.659,12.772,11.803,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,535.0,542.0,303.25,533.5,536.0,523.5,0.001,8.47,0.0,18.601,1.672,0.425,-0.002,0.0,-0.0,-0.001
8262007,1557,1.0,1.0,1.0,1.0,100.0,66.625,40.0,40.0,40.0,1.0,1.0,1673.297,426.229,-0.005,11.253,0.0,80.0,55.0,1.4,2269.25,2287.301,2246.007,649.96,54.983,75.412,72.066,75.082,51.623,1.383,2.788,0.367,78.089,62.473,88.945,47.548,79.734,82.145,104.054,91.061,106.498,37.603,53.498,49.569,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,40.906,72.0,70.0,1000.0,200.0,0.187,270.0,68.375,67.938,-0.035,72.313,70.688,55.906,56.375,0.0,65.813,72.0,70.0,1000.0,200.0,0.513,785.5,75.875,75.313,0.0,71.813,73.5,55.563,56.0,0.0,46.125,72.0,70.0,1000.0,200.0,0.286,585.0,75.625,74.938,-0.004,72.0,69.813,55.281,55.906,0.0,53.875,72.0,70.0,1000.0,200.0,0.324,622.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.772,11.8,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,535.5,542.0,303.25,532.5,536.5,523.5,0.001,8.471,0.0,18.691,1.673,0.426,-0.002,0.0,-0.0,-0.001
8262007,1558,1.0,1.0,1.0,1.0,100.0,66.604,40.0,40.0,40.0,1.0,1.0,1668.613,421.546,-0.005,11.239,0.0,80.0,55.0,1.4,2263.75,2279.904,2255.313,639.819,54.983,75.305,72.066,75.082,51.623,1.391,2.788,0.37,78.182,62.556,89.001,47.632,79.734,82.145,104.054,90.848,106.424,37.676,53.498,49.569,-10.852,110.0,110.0,72.188,73.188,55.813,56.063,0.0,40.875,72.0,70.0,1000.0,200.0,0.187,270.0,68.375,67.938,-0.035,72.188,70.438,55.906,56.375,0.0,65.75,72.0,70.0,1000.0,200.0,0.52,790.0,75.875,75.313,0.0,71.813,73.375,55.563,55.938,0.0,46.313,72.0,70.0,1000.0,200.0,0.275,572.5,75.625,74.938,-0.004,72.063,69.688,55.281,55.906,0.0,53.156,72.0,70.0,1000.0,200.0,0.335,632.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.648,12.763,11.805,12.442,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,535.5,542.0,303.25,533.5,536.0,523.5,0.001,8.448,0.0,18.554,1.669,0.422,-0.002,0.0,-0.0,-0.0
8262007,1559,1.0,1.0,1.0,1.0,100.0,66.586,40.0,40.0,40.0,1.0,1.0,1690.861,427.4,-0.005,11.239,0.0,80.0,55.0,1.4,2260.75,2294.701,2260.898,645.613,54.983,75.305,72.066,75.082,51.623,1.387,2.774,0.367,78.207,62.524,88.945,47.548,79.734,81.931,103.906,90.848,106.35,37.603,53.393,49.569,-10.852,110.0,110.0,71.938,73.188,55.813,56.313,0.0,41.594,72.0,70.0,1000.0,200.0,0.186,269.75,68.375,68.0,-0.035,72.188,70.375,55.906,56.375,0.0,65.375,72.0,70.0,1000.0,200.0,0.518,788.0,75.875,75.313,0.0,71.813,73.375,55.688,55.938,0.0,46.719,72.0,70.0,1000.0,200.0,0.27,569.5,75.625,74.938,-0.004,72.063,69.813,55.281,55.906,0.0,52.375,72.0,70.0,1000.0,200.0,0.343,638.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.642,12.754,11.79,12.434,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,535.5,542.0,303.25,532.5,536.0,523.5,0.001,8.517,0.0,18.668,1.691,0.427,-0.002,0.0,-0.0,-0.001
8262007,1600,1.0,1.0,1.0,1.0,100.0,66.577,40.0,40.0,40.0,1.0,1.0,1677.981,427.4,-0.005,11.239,0.0,80.0,55.0,1.4,2260.5,2290.26,2246.007,635.474,54.983,75.198,71.958,74.972,51.623,1.391,2.799,0.37,78.178,62.542,88.778,47.66,79.734,81.716,103.906,90.848,106.203,37.458,53.288,49.423,-10.867,110.0,110.0,71.875,73.188,55.688,56.063,0.0,40.844,72.0,70.0,1000.0,200.0,0.188,271.25,68.375,68.0,-0.035,72.125,70.875,55.906,56.375,0.0,66.313,72.0,70.0,1000.0,200.0,0.511,781.5,75.875,75.313,0.0,71.813,73.375,55.688,55.938,0.0,46.344,72.0,70.0,1000.0,200.0,0.272,571.0,75.625,74.938,-0.004,72.0,70.0,55.281,55.906,0.0,52.031,72.0,70.0,1000.0,200.0,0.343,642.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.757,11.789,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,535.5,541.5,303.25,534.0,536.0,523.5,0.001,8.495,0.0,18.667,1.678,0.427,-0.002,0.0,-0.0,-0.0
8262007,1601,1.0,1.0,1.0,1.0,100.0,66.296,40.0,40.0,40.0,1.0,1.0,1670.955,423.888,-0.005,11.253,0.0,80.0,55.0,1.4,2258.0,2284.342,2255.313,636.922,54.876,75.198,71.958,74.972,51.732,1.402,2.792,0.363,78.178,62.542,88.528,47.576,80.162,81.716,103.759,90.742,106.129,37.53,53.288,49.423,-10.852,110.0,110.0,71.938,73.188,55.594,56.063,0.0,40.688,72.0,70.0,1000.0,200.0,0.188,270.75,68.375,68.0,-0.035,72.188,70.438,55.813,56.375,0.0,65.188,72.0,70.0,1000.0,200.0,0.521,787.0,75.875,75.313,0.0,71.813,73.5,55.563,55.938,0.0,44.438,72.0,70.0,1000.0,200.0,0.274,573.0,75.625,74.938,-0.004,72.063,69.688,54.969,55.813,0.0,53.031,72.0,70.0,1000.0,200.0,0.327,624.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.75,11.784,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,535.5,542.0,303.25,532.5,536.0,523.5,0.001,8.493,0.0,18.578,1.671,0.424,-0.002,0.0,-0.0,-0.001
8262007,1602,1.0,1.0,1.0,1.0,100.0,66.172,40.0,40.0,40.0,1.0,1.0,1690.861,429.742,-0.005,11.283,0.0,80.0,55.0,1.4,2248.0,2291.74,2242.284,647.062,54.876,75.198,72.066,74.972,51.406,1.375,2.76,0.367,78.172,62.516,88.584,47.576,80.162,81.823,103.685,90.635,105.981,37.458,53.183,49.277,-10.852,110.0,110.0,71.938,73.438,55.594,56.063,0.0,41.656,72.0,70.0,1000.0,200.0,0.178,265.0,68.375,68.0,-0.035,72.0,70.563,55.906,56.25,0.0,65.188,72.0,70.0,1000.0,200.0,0.509,780.0,75.625,75.313,0.0,71.813,73.375,55.563,55.781,0.0,44.938,72.0,70.0,1000.0,200.0,0.279,578.5,75.625,74.938,-0.004,72.0,69.688,54.969,55.813,0.0,52.75,72.0,70.0,1000.0,200.0,0.338,637.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.747,11.789,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,535.5,541.5,303.25,533.0,536.0,523.5,0.001,8.48,0.0,18.512,1.691,0.43,-0.002,0.0,-0.0,-0.0
8262007,1603,1.0,1.0,1.0,1.0,100.0,66.026,40.0,40.0,40.0,1.0,1.0,1668.613,426.229,-0.005,11.253,0.0,80.0,55.0,1.4,2248.0,2275.468,2251.591,641.267,54.876,75.305,71.958,74.972,51.515,1.41,2.774,0.374,78.179,62.544,89.084,47.435,80.162,82.145,103.611,90.529,105.907,37.53,53.393,49.423,-10.852,110.0,110.0,71.938,73.313,55.688,56.063,0.0,40.563,72.0,70.0,1000.0,200.0,0.189,272.25,68.375,67.938,-0.035,72.188,70.438,55.813,56.25,0.0,65.75,72.0,70.0,1000.0,200.0,0.513,783.5,75.875,75.313,0.0,71.813,73.375,55.5,55.781,0.0,45.656,72.0,70.0,1000.0,200.0,0.267,565.0,75.625,74.938,-0.004,72.0,70.125,54.969,55.813,0.0,52.969,72.0,70.0,1000.0,200.0,0.332,629.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.75,11.792,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,535.5,541.5,303.25,534.0,536.0,524.0,0.001,8.437,0.0,18.578,1.669,0.426,-0.002,0.0,-0.0,-0.001
8262007,1604,1.0,1.0,1.0,1.0,100.0,65.89,40.0,40.0,40.0,1.0,1.0,1668.613,423.888,-0.005,11.209,0.0,80.0,55.0,1.4,2251.0,2269.555,2240.423,634.026,54.876,75.305,72.066,74.972,51.515,1.421,2.788,0.367,78.161,62.541,88.695,47.491,80.162,82.145,103.464,90.422,105.833,37.458,53.288,49.423,-10.852,110.0,110.0,71.938,73.375,55.688,56.063,0.0,41.906,72.0,70.0,1000.0,200.0,0.174,263.25,68.375,67.938,-0.035,72.125,70.563,55.813,56.25,0.0,65.688,72.0,70.0,1000.0,200.0,0.517,786.5,75.875,75.313,0.0,71.938,73.375,55.563,55.781,0.0,45.313,72.0,70.0,1000.0,200.0,0.269,567.0,75.75,74.938,-0.004,72.0,70.0,55.063,55.813,0.0,53.375,72.0,70.0,1000.0,200.0,0.329,626.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.635,12.749,11.785,12.425,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,523.5,535.5,541.5,303.25,534.0,536.0,523.5,0.001,8.472,0.0,18.617,1.669,0.424,-0.002,0.0,-0.0,-0.001
8262007,1605,1.0,1.0,1.0,1.0,100.0,65.481,40.0,40.0,40.0,1.0,1.0,1668.613,423.888,-0.005,11.283,0.0,80.0,55.0,1.4,2244.75,2276.947,2234.839,641.267,54.77,75.305,72.066,74.972,51.406,1.413,2.777,0.363,78.165,62.529,88.75,47.463,80.162,82.038,103.316,90.422,105.686,37.385,53.288,49.277,-10.867,110.0,110.0,71.938,73.188,55.594,56.0,0.0,40.5,72.0,70.0,1000.0,200.0,0.189,272.0,68.25,67.938,-0.035,72.0,70.563,55.813,56.25,0.0,65.813,72.0,70.0,1000.0,200.0,0.516,786.0,75.875,75.313,0.0,71.813,73.5,55.563,55.781,0.0,46.125,72.0,70.0,1000.0,200.0,0.267,565.5,75.625,74.938,-0.004,72.0,69.688,54.969,55.813,0.0,53.25,72.0,70.0,1000.0,200.0,0.33,628.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.629,12.75,11.781,12.427,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,535.5,542.0,303.5,534.0,536.0,523.5,0.001,8.437,0.0,18.626,1.669,0.424,-0.002,0.0,-0.0,-0.001
8262007,1606,1.0,1.0,1.0,1.0,100.0,65.271,40.0,40.0,40.0,1.0,1.0,1656.903,425.059,-0.005,11.268,0.0,80.0,55.0,1.4,2252.75,2269.555,2255.313,636.922,54.77,75.305,72.066,74.972,51.406,1.402,2.788,0.341,78.147,62.51,88.862,47.491,80.149,82.038,103.316,90.316,105.612,37.385,53.288,49.277,-10.867,110.0,110.0,72.188,73.188,55.594,56.0,0.0,41.281,72.0,70.0,1000.0,200.0,0.181,267.5,68.375,68.0,-0.035,72.125,70.563,55.719,56.25,0.0,65.125,72.0,70.0,1000.0,200.0,0.517,785.5,75.625,75.313,0.0,71.813,73.5,55.5,55.781,0.0,46.156,72.0,70.0,1000.0,200.0,0.267,565.0,75.625,75.063,-0.004,71.875,69.813,55.063,55.813,0.0,52.688,72.0,70.0,1000.0,200.0,0.329,627.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.638,12.767,11.789,12.443,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,535.5,542.0,303.25,532.5,535.5,523.5,0.001,8.426,0.0,18.602,1.657,0.425,-0.002,0.0,-0.0,-0.0
8262007,1607,1.0,1.0,1.0,1.0,100.0,65.02,40.0,40.0,40.0,1.0,1.0,1669.784,425.059,-0.005,11.239,0.0,80.0,55.0,1.4,2245.5,2276.947,2247.868,636.922,54.77,75.305,72.066,74.972,51.406,1.417,2.785,0.378,78.153,62.523,88.834,47.407,80.149,81.931,103.242,90.21,105.538,37.458,53.288,49.35,-10.852,110.0,110.0,71.938,72.938,55.594,56.063,0.0,40.375,72.0,70.0,1000.0,200.0,0.189,272.5,68.375,67.938,-0.035,72.125,70.313,55.813,56.25,0.0,65.5,72.0,70.0,1000.0,200.0,0.514,782.5,75.875,75.313,0.0,71.813,73.375,55.5,55.781,0.0,45.25,72.0,70.0,1000.0,200.0,0.268,566.0,75.625,75.063,-0.004,71.875,69.625,54.969,55.813,0.0,52.344,72.0,70.0,1000.0,200.0,0.329,626.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.771,11.784,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,535.5,542.0,303.5,534.0,535.5,523.5,0.001,8.443,0.0,18.553,1.67,0.425,-0.002,0.0,-0.0,-0.0
8262007,1608,1.0,1.0,1.0,1.0,100.0,64.756,40.0,40.0,40.0,1.0,1.0,1659.245,422.717,-0.005,11.224,0.0,80.0,55.0,1.4,2244.5,2275.468,2236.701,642.716,54.77,75.305,72.066,75.082,51.406,1.387,2.763,0.367,78.142,62.512,88.75,47.379,80.149,82.252,103.095,90.21,105.317,37.312,53.288,49.277,-10.852,110.0,110.0,71.938,73.188,55.594,56.0,0.0,41.063,72.0,70.0,1000.0,200.0,0.184,269.0,68.375,67.938,-0.035,72.188,70.563,55.719,56.25,0.0,65.875,72.0,70.0,1000.0,200.0,0.517,788.0,75.875,75.313,0.0,71.938,73.375,55.5,55.781,0.0,44.906,72.0,70.0,1000.0,200.0,0.266,564.5,75.625,74.938,-0.004,71.688,69.688,54.969,55.813,0.0,52.0,72.0,70.0,1000.0,200.0,0.327,626.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.652,12.779,11.8,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,535.5,542.0,303.5,533.0,535.5,523.5,0.001,8.406,0.0,18.643,1.659,0.423,-0.002,0.0,-0.0,-0.001
8262007,1609,1.0,1.0,1.0,1.0,100.0,64.514,40.0,40.0,40.0,1.0,1.0,1666.271,422.717,-0.005,11.268,0.0,80.0,55.0,1.4,2250.5,2269.555,2231.118,628.235,54.77,75.412,72.066,75.082,51.515,1.394,2.767,0.374,78.143,62.515,88.862,47.294,80.149,82.466,102.947,89.997,105.317,37.312,53.288,49.277,-10.852,110.0,110.0,71.938,73.188,55.406,55.906,0.0,41.188,72.0,70.0,1000.0,200.0,0.188,271.75,68.25,67.938,-0.035,72.313,70.0,55.719,56.25,0.0,65.75,72.0,70.0,1000.0,200.0,0.528,795.5,75.625,75.313,0.0,71.688,73.375,55.5,55.781,0.0,44.438,72.0,70.0,1000.0,200.0,0.266,564.5,75.625,74.938,-0.004,71.875,69.688,54.969,55.813,0.0,51.844,72.0,70.0,1000.0,200.0,0.313,613.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.66,12.774,11.798,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,535.5,542.0,303.25,533.5,535.5,523.5,0.001,8.439,0.0,18.716,1.666,0.423,-0.002,0.0,-0.0,-0.0
8262007,1610,1.0,1.0,1.0,1.0,100.0,64.261,40.0,40.0,40.0,1.0,1.0,1668.613,420.375,-0.005,11.253,0.0,80.0,55.0,1.4,2246.75,2275.468,2240.423,638.371,54.77,75.412,71.958,75.082,51.515,1.402,2.792,0.378,78.143,62.515,88.973,47.491,80.149,82.574,102.8,89.997,105.169,37.24,53.288,49.277,-10.852,110.0,110.0,71.875,72.938,55.406,56.0,0.0,40.563,72.0,70.0,1000.0,200.0,0.189,271.25,68.25,67.938,-0.035,72.188,70.063,55.719,56.25,0.0,65.5,72.0,70.0,1000.0,200.0,0.528,795.0,75.625,75.313,0.0,71.813,73.188,55.5,55.781,0.0,43.906,72.0,70.0,1000.0,200.0,0.265,563.0,75.625,74.938,-0.004,71.875,69.688,54.906,55.625,0.0,51.531,72.0,70.0,1000.0,200.0,0.323,622.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.769,11.797,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,535.5,542.0,303.25,533.0,535.5,524.0,0.001,8.44,0.0,18.804,1.669,0.42,-0.002,0.0,-0.0,-0.001
8262007,1611,1.0,1.0,1.0,1.0,100.0,64.312,40.0,40.0,40.0,1.0,1.0,1641.681,420.375,-0.005,11.283,0.0,80.0,55.0,1.4,2249.25,2260.69,2231.118,641.267,54.876,75.412,71.958,75.082,51.515,1.429,2.788,0.367,78.119,62.49,88.945,47.463,80.123,82.252,102.8,89.997,105.095,37.24,53.288,49.277,-10.867,110.0,110.0,71.875,73.688,55.594,56.063,0.0,41.719,72.0,70.0,1000.0,200.0,0.175,261.75,68.25,68.0,-0.035,72.125,70.875,55.719,56.188,0.0,66.375,72.0,70.0,1000.0,200.0,0.535,801.5,75.875,75.313,0.0,71.813,73.5,55.563,55.781,0.0,44.688,72.0,70.0,1000.0,200.0,0.256,554.0,75.625,74.938,-0.004,72.0,70.125,54.969,55.625,0.0,51.313,72.0,70.0,1000.0,200.0,0.323,619.0,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.657,12.769,11.801,12.448,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,535.5,541.5,303.25,534.0,535.5,524.0,0.001,8.463,0.0,18.854,1.642,0.42,-0.001,0.0,-0.0,-0.0
8262007,1612,1.0,1.0,1.0,1.0,100.0,63.856,40.0,40.0,40.0,1.0,1.0,1675.639,423.888,-0.005,11.313,0.0,80.0,55.0,1.4,2242.0,2271.033,2240.423,642.716,54.77,75.305,71.958,74.972,51.297,1.402,2.767,0.345,78.079,62.457,88.806,47.435,80.123,82.145,102.726,89.89,105.021,37.312,53.183,49.277,-10.852,110.0,110.0,71.875,72.938,55.406,56.0,0.0,40.625,72.0,70.0,1000.0,200.0,0.186,269.75,68.375,68.0,-0.035,72.125,70.875,55.719,56.188,0.0,66.125,72.0,70.0,1000.0,200.0,0.527,794.5,75.875,75.313,0.0,71.938,73.5,55.5,55.781,0.0,44.0,72.0,70.0,1000.0,200.0,0.264,563.5,75.625,74.938,-0.004,71.875,70.0,54.969,55.813,0.0,51.281,72.0,70.0,1000.0,200.0,0.322,619.5,74.313,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.651,12.768,11.79,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,535.5,541.5,303.25,534.0,535.5,524.0,0.001,8.529,0.0,18.791,1.676,0.424,-0.002,0.0,-0.0,-0.0
8262007,1613,1.0,1.0,1.0,1.0,100.0,63.604,40.0,40.0,40.0,1.0,1.0,1648.707,425.059,-0.005,11.253,0.0,80.0,55.0,1.4,2235.5,2260.69,2231.118,634.026,54.77,75.305,71.958,74.972,51.297,1.41,2.753,0.37,78.041,62.444,88.723,47.351,80.123,82.252,102.578,89.784,104.873,37.24,53.183,49.204,-10.867,110.0,110.0,71.875,73.375,55.406,55.906,0.0,41.563,72.0,70.0,1000.0,200.0,0.177,265.25,68.375,68.0,-0.035,72.188,70.375,55.813,56.188,0.0,66.063,72.0,70.0,1000.0,200.0,0.532,796.5,75.625,75.313,0.0,71.938,73.5,55.5,55.688,0.0,45.406,72.0,70.0,1000.0,200.0,0.253,552.5,75.625,74.938,-0.004,71.875,69.813,54.906,55.625,0.0,50.875,72.0,70.0,1000.0,200.0,0.327,625.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.654,12.779,11.798,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,535.5,541.5,303.25,534.0,535.5,524.0,0.001,8.445,0.0,18.69,1.649,0.425,-0.002,0.0,-0.0,-0.001
8262007,1614,1.0,1.0,1.0,1.0,100.0,63.313,40.0,40.0,40.0,1.0,1.0,1645.194,420.375,-0.005,11.253,0.0,80.0,55.0,1.4,2235.5,2245.926,2236.701,634.026,54.77,75.305,71.958,74.972,51.297,1.406,2.77,0.367,77.989,62.45,88.917,47.379,80.123,82.145,102.431,89.997,104.873,37.24,53.078,49.204,-10.852,110.0,110.0,71.875,73.063,55.406,56.0,0.0,41.438,72.0,70.0,1000.0,200.0,0.179,263.25,68.375,68.0,-0.035,72.125,70.688,55.719,56.188,0.0,65.813,72.0,70.0,1000.0,200.0,0.535,799.5,75.875,75.313,0.0,71.938,73.188,55.5,55.781,0.0,44.625,72.0,70.0,1000.0,200.0,0.258,555.0,75.625,74.938,-0.004,71.875,69.5,54.906,55.625,0.0,51.844,72.0,70.0,1000.0,200.0,0.312,613.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.771,11.797,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,524.0,535.5,541.5,303.5,534.0,535.5,524.0,0.001,8.5,0.0,18.69,1.645,0.42,-0.002,0.0,-0.0,-0.001
8262007,1615,1.0,1.0,1.0,1.0,100.0,62.808,40.0,40.0,40.0,1.0,1.0,1642.852,420.375,-0.005,11.165,0.0,80.0,55.0,1.4,2232.0,2248.878,2242.284,631.131,54.663,75.305,71.958,74.972,51.297,1.391,2.785,0.374,77.987,62.4,88.862,47.379,80.123,82.145,102.431,89.677,104.726,37.24,53.288,49.204,-10.867,110.0,110.0,71.875,73.313,55.594,56.0,0.0,40.719,72.0,70.0,1000.0,200.0,0.188,271.0,68.375,67.938,-0.035,72.125,70.438,55.5,56.188,0.0,66.25,72.0,70.0,1000.0,200.0,0.532,797.5,75.625,75.313,0.0,71.813,73.375,55.375,55.688,0.0,44.813,72.0,70.0,1000.0,200.0,0.253,549.5,75.625,74.938,-0.004,71.875,69.625,54.906,55.625,0.0,51.75,72.0,70.0,1000.0,200.0,0.312,613.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.632,12.765,11.784,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,523.5,535.5,541.5,303.5,533.5,535.0,524.0,0.001,8.324,0.0,18.544,1.643,0.42,-0.002,0.0,-0.0,-0.001
8262007,1616,1.0,1.0,1.0,1.0,100.0,62.489,40.0,40.0,40.0,1.0,1.0,1635.826,420.375,-0.005,11.268,0.0,80.0,55.0,1.4,2236.0,2241.5,2210.646,622.446,54.663,75.305,71.958,74.972,51.297,1.429,2.781,0.367,77.867,62.28,88.723,47.294,80.259,82.145,102.357,89.571,104.726,37.24,53.183,49.204,-10.867,110.0,110.0,71.875,73.438,55.406,56.0,0.0,41.469,72.0,70.0,1000.0,200.0,0.178,262.75,68.375,67.938,-0.035,72.188,71.0,55.5,56.188,0.0,65.875,72.0,70.0,1000.0,200.0,0.537,801.5,75.625,75.313,0.0,71.938,73.375,55.5,55.688,0.0,44.375,72.0,70.0,1000.0,200.0,0.255,551.5,75.75,74.938,-0.004,71.375,69.5,54.906,55.625,0.0,50.563,72.0,70.0,1000.0,200.0,0.3,601.0,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.627,12.76,11.78,12.437,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.25,524.0,535.5,541.5,303.5,533.5,535.0,524.0,0.001,8.456,0.0,18.715,1.636,0.42,-0.002,0.0,-0.0,-0.001
8262007,1617,1.0,1.0,1.0,1.0,100.0,62.12,40.0,40.0,40.0,1.0,1.0,1626.459,420.375,-0.005,11.283,0.0,80.0,55.0,1.4,2218.5,2238.549,2227.395,628.235,54.663,75.198,71.958,74.972,51.188,1.41,2.763,0.363,77.789,62.198,88.667,47.351,80.259,82.038,102.21,89.465,104.578,37.167,53.078,49.131,-10.852,110.0,110.0,71.938,73.313,55.281,55.906,0.0,40.344,72.0,70.0,1000.0,200.0,0.187,271.5,68.25,67.938,-0.035,72.188,70.375,55.5,56.188,0.0,66.813,72.0,70.0,1000.0,200.0,0.537,801.0,75.625,75.313,0.0,71.938,73.188,55.375,55.688,0.0,45.0,72.0,70.0,1000.0,200.0,0.253,550.0,75.75,74.938,-0.004,71.5,69.625,54.906,55.625,0.0,50.656,72.0,70.0,1000.0,200.0,0.293,592.5,74.188,74.375,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.643,12.771,11.798,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,535.5,542.0,303.5,534.0,535.0,523.5,0.001,8.484,0.0,18.74,1.626,0.42,-0.002,0.0,-0.0,-0.001
8262007,1618,1.0,1.0,1.0,1.0,100.0,61.44,40.0,40.0,40.0,1.0,1.0,1624.117,418.033,-0.005,11.283,0.0,80.0,55.0,1.4,2214.25,2229.702,2218.09,618.105,54.557,75.198,71.958,74.972,51.188,1.436,2.742,0.363,77.75,62.196,88.917,47.238,80.259,82.145,102.21,89.465,104.504,37.24,53.078,49.131,-10.867,110.0,110.0,71.938,72.75,55.281,55.781,0.0,41.438,72.0,70.0,1000.0,200.0,0.176,265.0,68.25,67.938,-0.035,72.0,70.375,55.5,56.25,0.0,65.625,72.0,70.0,1000.0,200.0,0.535,801.0,75.875,75.313,0.0,71.813,73.375,55.375,55.688,0.0,44.813,72.0,70.0,1000.0,200.0,0.254,551.5,75.625,74.938,-0.004,71.688,69.625,54.781,55.531,0.0,49.719,72.0,70.0,1000.0,200.0,0.295,590.5,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.64,12.767,11.789,12.445,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,523.5,535.5,541.5,303.25,534.0,535.5,524.0,0.001,8.471,0.0,18.626,1.624,0.418,-0.002,0.0,-0.0,-0.001
8262007,1619,1.0,1.0,1.0,1.0,100.0,60.874,40.0,40.0,40.0,1.0,1.0,1628.801,414.52,-0.005,11.253,0.0,80.0,55.0,1.4,2212.25,2234.125,2225.534,622.446,54.557,75.305,71.958,74.972,51.188,1.433,2.749,0.37,77.707,62.178,88.862,47.238,80.259,82.252,101.988,89.358,104.357,37.167,53.078,49.131,-10.867,110.0,110.0,71.938,73.313,55.406,55.781,0.0,41.438,72.0,70.0,1000.0,200.0,0.18,264.0,68.375,67.938,-0.035,72.125,70.563,55.5,56.094,0.0,65.938,72.0,70.0,1000.0,200.0,0.533,797.5,75.875,75.313,0.0,71.938,73.375,55.375,55.688,0.0,44.094,72.0,70.0,1000.0,200.0,0.253,551.0,75.625,74.938,-0.004,71.875,69.813,54.781,55.531,0.0,49.531,72.0,70.0,1000.0,200.0,0.298,597.0,74.188,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.667,12.777,11.8,12.456,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,335.0,523.5,535.5,541.5,303.25,533.5,535.0,524.0,0.001,8.461,0.0,18.69,1.629,0.415,-0.002,0.0,-0.0,-0.001
8262007,1620,1.0,1.0,1.0,1.0,100.0,60.491,40.0,40.0,40.0,1.0,1.0,1626.459,418.033,0.005,11.239,0.0,80.0,55.0,1.4,2213.0,2248.878,2227.395,631.131,54.557,75.305,72.066,74.972,51.188,1.425,2.76,0.374,77.665,62.133,89.056,47.238,80.259,82.145,101.988,89.358,104.357,37.24,53.078,49.058,-10.852,110.0,110.0,71.938,73.375,55.281,55.906,0.0,40.563,72.0,70.0,1000.0,200.0,0.188,271.25,68.375,68.0,-0.035,72.125,70.688,55.406,56.094,0.0,65.938,72.0,70.0,1000.0,200.0,0.532,798.0,75.625,75.313,0.0,71.813,73.375,55.375,55.688,0.0,43.906,72.0,70.0,1000.0,200.0,0.252,549.0,75.75,74.938,-0.004,72.0,70.125,54.781,55.531,0.0,51.344,72.0,70.0,1000.0,200.0,0.298,597.0,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.655,12.772,11.789,12.45,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,535.5,541.5,303.25,534.0,535.0,524.0,-0.001,8.386,0.0,18.439,1.626,0.418,-0.002,0.0,-0.0,-0.001
8262007,1621,1.0,1.0,1.0,1.0,100.0,59.965,40.0,40.0,40.0,1.0,1.0,1621.775,414.52,-0.005,11.224,0.0,80.0,55.0,1.4,2209.0,2232.65,2219.951,618.105,54.557,75.305,72.066,74.972,51.188,1.425,2.756,0.381,77.591,62.098,89.056,47.153,80.259,82.038,101.915,89.252,104.209,37.167,53.078,49.131,-10.852,110.0,110.0,71.875,73.313,55.281,55.781,0.0,41.656,72.0,70.0,1000.0,200.0,0.175,264.5,68.375,67.938,-0.035,72.188,70.563,55.406,55.875,0.0,67.125,72.0,70.0,1000.0,200.0,0.532,796.5,75.625,75.313,0.0,71.813,73.5,55.375,55.688,0.0,43.406,72.0,70.0,1000.0,200.0,0.253,549.0,75.625,74.938,-0.004,72.0,70.0,54.781,55.531,0.0,51.75,72.0,70.0,1000.0,200.0,0.298,597.0,74.188,74.25,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.647,12.765,11.79,12.44,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.5,524.0,535.5,541.5,303.5,533.5,535.0,524.0,0.001,8.44,0.0,18.642,1.622,0.415,-0.002,0.0,-0.0,-0.0
8262007,1622,1.0,1.0,1.0,1.0,100.0,59.461,40.0,40.0,40.0,1.0,1.0,1614.749,416.862,-0.005,11.194,0.0,80.0,55.0,1.4,2209.0,2232.65,2218.09,616.658,54.557,75.305,72.066,74.972,51.297,1.425,2.756,0.37,77.629,62.108,89.167,47.266,80.538,82.145,101.767,89.252,104.135,37.094,53.183,49.131,-10.852,110.0,110.0,71.875,73.188,55.281,55.781,0.0,41.156,72.0,70.0,1000.0,200.0,0.183,265.5,68.375,67.938,-0.035,72.0,70.688,55.406,56.094,0.0,66.313,72.0,70.0,1000.0,200.0,0.543,807.0,75.625,75.313,0.0,71.813,73.188,55.375,55.688,0.0,43.875,72.0,70.0,1000.0,200.0,0.25,547.5,75.625,74.938,-0.004,72.063,69.688,54.781,55.531,0.0,51.719,72.0,70.0,1000.0,200.0,0.295,593.5,74.313,74.5,0.023,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,12.645,12.759,11.79,12.435,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,1.0,334.75,524.0,536.0,541.5,303.5,533.5,535.0,524.0,0.001,8.375,0.0,18.706,1.615,0.417,-0.002,0.0,-0.0,-0.001
